time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546060,293.0796203613281,297.1499938964844,293.1499938964844,0.4992250800132751,-8208.6103515625,304.1632080078125,0.7749074101448059,0.4718830287456512,0.4325138926506042,292.9674987792969,297.1499938964844,293.1499938964844,0.6680295467376709,-10822.9794921875,304.14654541015625,0.834868848323822,0.5957028269767761,0.5708715915679932,292.8927001953125,297.1499938964844,293.1499938964844,0.7553204894065857,-8789.447265625,304.1323547363281,0.8609036207199097,0.6576572060585022,0.4640300571918487,292.8737487792969,297.1499938964844,293.1499938964844,0.95267653465271,-14201.3515625,304.1305847167969,0.9150304794311525,0.7879068851470947,0.7498300671577454,293.1020202636719,297.1499938964844,293.1499938964844,0.1175605058670044,-13233.013671875,304.1527404785156,0.518375813961029,0.1446001529693603,0.6977159380912781,288.4615478515625,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.1009216308594,288.46295166015625,1.0,0.7286391258239746,0.4344514310359955,0.4344514310359955,1.0,1.0,-3.500717878341675,1.1552077531814575,2.345510244369507,0.3692436218261719,0.0,0.0,1.0,336.6080322265625,344.0,67.74465942382812,-32883.79296875,4456.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7392883300781,307.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.33984375,32040.0,0.0,0.0,0.7790638208389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777229309082,1.8168045282363887,-2.725894773902837e-05,0.0,0.000790650723502,0.0,0.0,666.7506713867188,0.0,0.0,0.0,0.9919697046279908,4.0,0.0,1.0
546120,293.0796203613281,297.1499938964844,293.1499938964844,0.4992250800132751,-8208.6103515625,304.1632080078125,0.7749074101448059,0.4718830287456512,0.4325138926506042,292.9674987792969,297.1499938964844,293.1499938964844,0.6680295467376709,-10822.9794921875,304.14654541015625,0.834868848323822,0.5957028269767761,0.5708715915679932,292.8927001953125,297.1499938964844,293.1499938964844,0.7553204894065857,-8789.447265625,304.1323547363281,0.8609036207199097,0.6576572060585022,0.4640300571918487,292.8737487792969,297.1499938964844,293.1499938964844,0.95267653465271,-14201.3515625,304.1305847167969,0.9150304794311525,0.7879068851470947,0.7498300671577454,293.1020202636719,297.1499938964844,293.1499938964844,0.1175605058670044,-13233.013671875,304.1527404785156,0.518375813961029,0.1446001529693603,0.6977159380912781,288.4615478515625,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.1009216308594,288.46295166015625,1.0,0.7286391258239746,0.4344514310359955,0.4344514310359955,1.0,1.0,-3.500717878341675,1.1552077531814575,2.345510244369507,0.3692436218261719,0.0,0.0,1.0,336.6080322265625,344.0,67.74465942382812,-32883.79296875,4456.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7392883300781,307.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.33984375,32040.0,0.0,0.0,0.7790638208389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777229309082,1.8168045282363887,-2.725894773902837e-05,0.0,0.000790650723502,0.0,0.0,666.7506713867188,0.0,0.0,0.0,0.9919697046279908,4.0,0.0,1.0
546180,293.0981750488281,297.1499938964844,293.1499938964844,0.4955494403839111,-8160.935546875,304.1649169921875,0.7722474336624146,0.4699029922485351,0.4309413135051727,292.9880676269531,297.1499938964844,293.1499938964844,0.66728675365448,-10812.2109375,304.14892578125,0.8334680795669556,0.5961573123931885,0.5715264678001404,292.9106750488281,297.1499938964844,293.1499938964844,0.7577663064002991,-8810.4150390625,304.1341552734375,0.8603457808494568,0.6605293154716492,0.4661530256271362,292.89404296875,297.1499938964844,293.1499938964844,0.9549720287322998,-14225.662109375,304.1332092285156,0.9140966534614564,0.7907893657684326,0.7527145743370056,293.11114501953125,297.1499938964844,293.1499938964844,0.1168012470006942,-13162.26953125,304.1531066894531,0.5164439082145691,0.1439612060785293,0.6955639719963074,288.4974975585937,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1093139648437,288.49871826171875,1.0,0.7305460572242737,0.4351523816585541,0.4351523816585541,1.0,1.0,-3.503050804138184,1.1579582691192627,2.345092535018921,0.3714465498924255,0.0,0.0,1.0,340.0851135253906,347.0,54.8577766418457,-33014.63671875,4483.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8404541015625,307.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.48046875,32040.0,0.0,0.0,0.7834962010383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197671175003047,-2.734791996772401e-05,0.0,0.000795149069745,0.0,0.0,670.0177001953125,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
546240,293.0981750488281,297.1499938964844,293.1499938964844,0.4955494403839111,-8160.935546875,304.1649169921875,0.7722474336624146,0.4699029922485351,0.4309413135051727,292.9880676269531,297.1499938964844,293.1499938964844,0.66728675365448,-10812.2109375,304.14892578125,0.8334680795669556,0.5961573123931885,0.5715264678001404,292.9106750488281,297.1499938964844,293.1499938964844,0.7577663064002991,-8810.4150390625,304.1341552734375,0.8603457808494568,0.6605293154716492,0.4661530256271362,292.89404296875,297.1499938964844,293.1499938964844,0.9549720287322998,-14225.662109375,304.1332092285156,0.9140966534614564,0.7907893657684326,0.7527145743370056,293.11114501953125,297.1499938964844,293.1499938964844,0.1168012470006942,-13162.26953125,304.1531066894531,0.5164439082145691,0.1439612060785293,0.6955639719963074,288.4974975585937,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1093139648437,288.49871826171875,1.0,0.7305460572242737,0.4351523816585541,0.4351523816585541,1.0,1.0,-3.503050804138184,1.1579582691192627,2.345092535018921,0.3714465498924255,0.0,0.0,1.0,340.0851135253906,347.0,54.8577766418457,-33014.63671875,4483.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8404541015625,307.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.48046875,32040.0,0.0,0.0,0.7834962010383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197671175003047,-2.734791996772401e-05,0.0,0.000795149069745,0.0,0.0,670.0177001953125,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
546300,293.1070861816406,297.1499938964844,293.1499938964844,0.493606299161911,-8135.75048828125,304.1657409667969,0.7708675265312195,0.4688027799129486,0.4300580322742462,292.9981384277344,297.1499938964844,293.1499938964844,0.6667393445968628,-10804.63671875,304.1501159667969,0.8327049016952515,0.5962252020835876,0.5717068910598755,292.91925048828125,297.1499938964844,293.1499938964844,0.7588971257209778,-8820.111328125,304.1349792480469,0.8600296378135681,0.6618740558624268,0.4671520292758941,292.9037170410156,297.1499938964844,293.1499938964844,0.95600163936615,-14236.58984375,304.1343994140625,0.9135885834693908,0.7921257615089417,0.7540603876113892,293.11541748046875,297.1499938964844,293.1499938964844,0.116406574845314,-13125.58984375,304.1532592773437,0.5154558420181274,0.1436175554990768,0.6943767666816711,288.5145568847656,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1132202148437,288.5157470703125,1.0,0.7314181923866272,0.4355177879333496,0.4355177879333496,1.0,1.0,-3.503598690032959,1.159145712852478,2.3444528579711914,0.3724968135356903,0.0,0.0,1.0,341.8070068359375,347.0,51.64275360107422,-33076.2109375,4495.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8962707519531,307.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.7854986190795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0007971812738105,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1158752441406,297.1499938964844,293.1499938964844,0.4911383092403412,-8103.3623046875,304.1673583984375,0.769452691078186,0.4676254391670227,0.4291099011898041,293.00811767578125,297.1499938964844,293.1499938964844,0.6654776334762573,-10787.4453125,304.1523742675781,0.8318997025489807,0.5961894392967224,0.5717925429344177,292.9276428222656,297.1499938964844,293.1499938964844,0.7592904567718506,-8822.6298828125,304.136962890625,0.8596864342689514,0.6631513833999634,0.4681088030338287,292.9132080078125,297.1499938964844,293.1499938964844,0.95613032579422,-14236.1923828125,304.1369934082031,0.9130501747131348,0.7933826446533203,0.7553397417068481,293.1194763183594,297.1499938964844,293.1499938964844,0.1158967167139053,-13077.53125,304.1535949707031,0.5144550800323486,0.1432593911886215,0.6931262016296387,288.5438842773437,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1170959472656,288.5452880859375,1.0,0.7322400212287903,0.4358953535556793,0.4358953535556793,1.0,1.0,-3.503747940063477,1.160218596458435,2.343529224395752,0.3735213577747345,0.0,0.0,1.0,343.52264404296875,350.0,63.71464920043945,-33192.734375,4506.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443664550781,307.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.220703125,33120.0,0.0,0.0,0.7874763011932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318575620651243,1.8318853378295896,-2.7713356757885776e-05,0.0,0.0007991883321665,0.0,0.0,683.4922485351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1327819824219,297.1499938964844,293.1499938964844,0.4867631196975708,-8046.6943359375,304.1688537597656,0.7665172815322876,0.4650560319423675,0.4270140826702118,293.0276184082031,297.1499938964844,293.1499938964844,0.6636320352554321,-10763.037109375,304.1546630859375,0.8301651477813721,0.5958303809165955,0.5716829895973206,292.94366455078125,297.1499938964844,293.1499938964844,0.7610211968421936,-8837.435546875,304.138427734375,0.8589189648628235,0.6655354499816895,0.4698937237262726,292.931396484375,297.1499938964844,293.1499938964844,0.9575064182281494,-14250.6689453125,304.1390380859375,0.911880612373352,0.795691967010498,0.7576908469200134,293.12701416015625,297.1499938964844,293.1499938964844,0.1150422915816307,-12998.2158203125,304.15380859375,0.5124187469482422,0.1425031572580337,0.6904436349868774,288.5784912109375,291.1499938964844,251.0127410888672,250.4766387939453,279.15771484375,293.1247253417969,288.5797119140625,1.0,0.7337333559989929,0.4366884231567383,0.4366884231567383,1.0,1.0,-3.502845048904419,1.1620224714279177,2.340822696685791,0.3754903078079223,0.0,0.0,1.0,346.9344787597656,353.0,52.97882843017578,-33293.6875,4524.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04913330078125,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7910454273223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008028105366975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1327819824219,297.1499938964844,293.1499938964844,0.4867631196975708,-8046.6943359375,304.1688537597656,0.7665172815322876,0.4650560319423675,0.4270140826702118,293.0276184082031,297.1499938964844,293.1499938964844,0.6636320352554321,-10763.037109375,304.1546630859375,0.8301651477813721,0.5958303809165955,0.5716829895973206,292.94366455078125,297.1499938964844,293.1499938964844,0.7610211968421936,-8837.435546875,304.138427734375,0.8589189648628235,0.6655354499816895,0.4698937237262726,292.931396484375,297.1499938964844,293.1499938964844,0.9575064182281494,-14250.6689453125,304.1390380859375,0.911880612373352,0.795691967010498,0.7576908469200134,293.12701416015625,297.1499938964844,293.1499938964844,0.1150422915816307,-12998.2158203125,304.15380859375,0.5124187469482422,0.1425031572580337,0.6904436349868774,288.5784912109375,291.1499938964844,251.0127410888672,250.4766387939453,279.15771484375,293.1247253417969,288.5797119140625,1.0,0.7337333559989929,0.4366884231567383,0.4366884231567383,1.0,1.0,-3.502845048904419,1.1620224714279177,2.340822696685791,0.3754903078079223,0.0,0.0,1.0,346.9344787597656,353.0,52.97882843017578,-33293.6875,4524.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04913330078125,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7910454273223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008028105366975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1489562988281,297.1499938964844,293.1499938964844,0.482004165649414,-7984.908203125,304.1705017089844,0.763463020324707,0.4622102677822113,0.4246711432933807,293.0464782714844,297.1499938964844,293.1499938964844,0.6612090468406677,-10731.2880859375,304.1571350097656,0.8282855153083801,0.5950992703437805,0.5712258219718933,292.9588623046875,297.1499938964844,293.1499938964844,0.7623419165611267,-8848.482421875,304.1400756835937,0.8580625057220459,0.6676729917526245,0.47152179479599,292.9485778808594,297.1499938964844,293.1499938964844,0.9583799242973328,-14259.3330078125,304.1412353515625,0.9106189012527466,0.7977416515350342,0.759801983833313,293.1338195800781,297.1499938964844,293.1499938964844,0.1141373142600059,-12914.12109375,304.154052734375,0.5103539228439331,0.1417017579078674,0.6875553727149963,288.6143798828125,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1313171386719,288.6156311035156,1.0,0.7350416779518127,0.4375140964984894,0.4375140964984894,1.0,1.0,-3.500502347946167,1.163382649421692,2.337119579315185,0.3773321509361267,0.0,0.0,1.0,350.3119201660156,356.0,51.13116836547852,-33395.93359375,4538.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1623840332031,307.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7940856218338013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008058960083872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1489562988281,297.1499938964844,293.1499938964844,0.482004165649414,-7984.908203125,304.1705017089844,0.763463020324707,0.4622102677822113,0.4246711432933807,293.0464782714844,297.1499938964844,293.1499938964844,0.6612090468406677,-10731.2880859375,304.1571350097656,0.8282855153083801,0.5950992703437805,0.5712258219718933,292.9588623046875,297.1499938964844,293.1499938964844,0.7623419165611267,-8848.482421875,304.1400756835937,0.8580625057220459,0.6676729917526245,0.47152179479599,292.9485778808594,297.1499938964844,293.1499938964844,0.9583799242973328,-14259.3330078125,304.1412353515625,0.9106189012527466,0.7977416515350342,0.759801983833313,293.1338195800781,297.1499938964844,293.1499938964844,0.1141373142600059,-12914.12109375,304.154052734375,0.5103539228439331,0.1417017579078674,0.6875553727149963,288.6143798828125,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1313171386719,288.6156311035156,1.0,0.7350416779518127,0.4375140964984894,0.4375140964984894,1.0,1.0,-3.500502347946167,1.163382649421692,2.337119579315185,0.3773321509361267,0.0,0.0,1.0,350.3119201660156,356.0,51.13116836547852,-33395.93359375,4538.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1623840332031,307.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7940856218338013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008058960083872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.16424560546875,297.1499938964844,293.1499938964844,0.4768997430801391,-7918.51806640625,304.17218017578125,0.760301411151886,0.4591331481933594,0.4221132397651672,293.0648193359375,297.1499938964844,293.1499938964844,0.6582116484642029,-10692.2666015625,304.1597595214844,0.8262527585029602,0.5940040349960327,0.5704299211502075,292.9740905761719,297.1499938964844,293.1499938964844,0.7630903124809265,-8854.201171875,304.14215087890625,0.8570550084114075,0.6694315671920776,0.4729065299034118,292.96490478515625,297.1499938964844,293.1499938964844,0.9587401747703552,-14262.107421875,304.1435546875,0.9092563390731812,0.7995357513427734,0.761676549911499,293.1400146484375,297.1499938964844,293.1499938964844,0.1131851822137832,-12825.5283203125,304.154296875,0.5082588195800781,0.1408555954694748,0.6844812631607056,288.6517639160156,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1363220214844,288.653076171875,1.0,0.7361734509468079,0.4383649826049804,0.4383649826049804,1.0,1.0,-3.496692657470703,1.1642570495605469,2.332435607910156,0.3790119290351867,0.0,0.0,1.0,353.67840576171875,359.0,52.01639938354492,-33491.9609375,4547.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2771301269531,307.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7966582179069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008085068548098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.16424560546875,297.1499938964844,293.1499938964844,0.4768997430801391,-7918.51806640625,304.17218017578125,0.760301411151886,0.4591331481933594,0.4221132397651672,293.0648193359375,297.1499938964844,293.1499938964844,0.6582116484642029,-10692.2666015625,304.1597595214844,0.8262527585029602,0.5940040349960327,0.5704299211502075,292.9740905761719,297.1499938964844,293.1499938964844,0.7630903124809265,-8854.201171875,304.14215087890625,0.8570550084114075,0.6694315671920776,0.4729065299034118,292.96490478515625,297.1499938964844,293.1499938964844,0.9587401747703552,-14262.107421875,304.1435546875,0.9092563390731812,0.7995357513427734,0.761676549911499,293.1400146484375,297.1499938964844,293.1499938964844,0.1131851822137832,-12825.5283203125,304.154296875,0.5082588195800781,0.1408555954694748,0.6844812631607056,288.6517639160156,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1363220214844,288.653076171875,1.0,0.7361734509468079,0.4383649826049804,0.4383649826049804,1.0,1.0,-3.496692657470703,1.1642570495605469,2.332435607910156,0.3790119290351867,0.0,0.0,1.0,353.67840576171875,359.0,52.01639938354492,-33491.9609375,4547.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2771301269531,307.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7966582179069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008085068548098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1787109375,297.1499938964844,293.1499938964844,0.471493661403656,-7848.099609375,304.1737976074219,0.7570538520812988,0.4558400511741638,0.4193630516529083,293.0826721191406,297.1499938964844,293.1499938964844,0.6546466946601868,-10646.08984375,304.1624450683594,0.8240674138069153,0.5925397872924805,0.5692905783653259,292.98876953125,297.1499938964844,293.1499938964844,0.7633098363876343,-8855.134765625,304.1444091796875,0.8559198379516602,0.6709035038948059,0.4740738570690155,292.9803771972656,297.1499938964844,293.1499938964844,0.958602011203766,-14259.240234375,304.1459350585937,0.9078056216239928,0.8010777831077576,0.7633160948753357,293.1456298828125,297.1499938964844,293.1499938964844,0.1121878996491432,-12732.62109375,304.1545104980469,0.5061363577842712,0.139966070652008,0.6812156438827515,288.6903991699219,291.1499938964844,251.2182159423828,250.6658477783203,279.1588134765625,293.141357421875,288.6917419433594,1.0,0.7371329665184021,0.4392668306827545,0.4392668306827545,1.0,1.0,-3.4914638996124268,1.1647342443466189,2.3267295360565186,0.3806041777133941,0.0,0.0,1.0,357.027099609375,362.0,53.3713264465332,-33577.8984375,4553.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38946533203125,308.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7987950444221497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008106754394248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1787109375,297.1499938964844,293.1499938964844,0.471493661403656,-7848.099609375,304.1737976074219,0.7570538520812988,0.4558400511741638,0.4193630516529083,293.0826721191406,297.1499938964844,293.1499938964844,0.6546466946601868,-10646.08984375,304.1624450683594,0.8240674138069153,0.5925397872924805,0.5692905783653259,292.98876953125,297.1499938964844,293.1499938964844,0.7633098363876343,-8855.134765625,304.1444091796875,0.8559198379516602,0.6709035038948059,0.4740738570690155,292.9803771972656,297.1499938964844,293.1499938964844,0.958602011203766,-14259.240234375,304.1459350585937,0.9078056216239928,0.8010777831077576,0.7633160948753357,293.1456298828125,297.1499938964844,293.1499938964844,0.1121878996491432,-12732.62109375,304.1545104980469,0.5061363577842712,0.139966070652008,0.6812156438827515,288.6903991699219,291.1499938964844,251.2182159423828,250.6658477783203,279.1588134765625,293.141357421875,288.6917419433594,1.0,0.7371329665184021,0.4392668306827545,0.4392668306827545,1.0,1.0,-3.4914638996124268,1.1647342443466189,2.3267295360565186,0.3806041777133941,0.0,0.0,1.0,357.027099609375,362.0,53.3713264465332,-33577.8984375,4553.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38946533203125,308.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7987950444221497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008106754394248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18572998046875,297.1499938964844,293.1499938964844,0.4686761498451233,-7811.3447265625,304.174560546875,0.7553948760032654,0.4540905058383941,0.4179083406925201,293.09149169921875,297.1499938964844,293.1499938964844,0.6526519656181335,-10620.3203125,304.1637878417969,0.8229138255119324,0.5916526913642883,0.5685852766036987,292.9958801269531,297.1499938964844,293.1499938964844,0.7632597088813782,-8854.201171875,304.1455078125,0.8553161025047302,0.671550452709198,0.4745938777923584,292.98785400390625,297.1499938964844,293.1499938964844,0.9583603739738464,-14255.8818359375,304.1470947265625,0.9070509672164916,0.8017572164535522,0.7640503644943237,293.1482238769531,297.1499938964844,293.1499938964844,0.1116759330034256,-12684.884765625,304.1546325683594,0.5050680041313171,0.1395076364278793,0.679520845413208,288.7099914550781,291.1499938964844,251.25503540039065,250.69972229003903,279.1590576171875,293.1439514160156,288.7113342285156,1.0,0.7375507354736328,0.4397384226322174,0.4397384226322174,1.0,1.0,-3.4883368015289307,1.1648333072662354,2.323503494262696,0.3813737630844116,0.0,0.0,1.0,358.695068359375,362.0,53.93426132202149,-33616.4453125,4555.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44403076171875,308.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7997104525566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008116044919006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19287109375,297.1499938964844,293.1499938964844,0.4657531678676605,-7773.142578125,304.1754150390625,0.7536941170692444,0.4522363245487213,0.4163751304149627,293.1004333496094,297.1499938964844,293.1499938964844,0.6504993438720703,-10592.51953125,304.1651916503906,0.8217071890830994,0.5906379818916321,0.567773163318634,293.0027770996094,297.1499938964844,293.1499938964844,0.7631173133850098,-8852.466796875,304.1465759277344,0.8546877503395081,0.6721447706222534,0.4750776886940002,292.9951477050781,297.1499938964844,293.1499938964844,0.9580148458480836,-14251.3671875,304.14825439453125,0.9062749743461608,0.802380383014679,0.764732837677002,293.1507263183594,297.1499938964844,293.1499938964844,0.1111576035618782,-12636.5224609375,304.1547241210937,0.5039947628974915,0.139041855931282,0.6777952909469604,288.729736328125,291.1499938964844,251.2925720214844,250.73426818847656,279.1593322753906,293.14666748046875,288.7311096191406,1.0,0.737928032875061,0.4402255117893219,0.4402255117893219,1.0,1.0,-3.4848439693450928,1.1648341417312622,2.320009708404541,0.3821270167827606,0.0,0.0,1.0,360.3668518066406,365.0,54.453163146972656,-33651.78515625,4555.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4974060058594,308.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8005346655845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008124409359879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2069702148437,297.1499938964844,293.1499938964844,0.4595740139484405,-7692.17822265625,304.17724609375,0.7501663565635681,0.4482870697975158,0.4130622446537018,293.118408203125,297.1499938964844,293.1499938964844,0.6456772089004517,-10530.26953125,304.16815185546875,0.8191202878952026,0.5882517099380493,0.5657980442047119,293.0160827636719,297.1499938964844,293.1499938964844,0.7625547051429749,-8846.591796875,304.1486511230469,0.8533619046211243,0.6731770038604736,0.4759368002414703,293.0091552734375,297.1499938964844,293.1499938964844,0.957005262374878,-14238.8056640625,304.1505126953125,0.9046659469604492,0.803456723690033,0.7659392356872559,293.15533447265625,297.1499938964844,293.1499938964844,0.1101032495498657,-12538.0361328125,304.1549072265625,0.5018371939659119,0.1380898505449295,0.6742583513259888,288.7696838378906,291.1499938964844,251.36984252929688,250.80535888671875,279.159912109375,293.1523742675781,288.7710876464844,1.0,0.7385541796684265,0.4412472546100616,0.4412472546100616,1.0,1.0,-3.476715087890625,1.164526104927063,2.312189102172852,0.3835713267326355,0.0,0.0,1.0,363.71337890625,368.0,55.38516616821289,-33712.28515625,4553.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002197265625,308.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8019075393676758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138341945596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2069702148437,297.1499938964844,293.1499938964844,0.4595740139484405,-7692.17822265625,304.17724609375,0.7501663565635681,0.4482870697975158,0.4130622446537018,293.118408203125,297.1499938964844,293.1499938964844,0.6456772089004517,-10530.26953125,304.16815185546875,0.8191202878952026,0.5882517099380493,0.5657980442047119,293.0160827636719,297.1499938964844,293.1499938964844,0.7625547051429749,-8846.591796875,304.1486511230469,0.8533619046211243,0.6731770038604736,0.4759368002414703,293.0091552734375,297.1499938964844,293.1499938964844,0.957005262374878,-14238.8056640625,304.1505126953125,0.9046659469604492,0.803456723690033,0.7659392356872559,293.15533447265625,297.1499938964844,293.1499938964844,0.1101032495498657,-12538.0361328125,304.1549072265625,0.5018371939659119,0.1380898505449295,0.6742583513259888,288.7696838378906,291.1499938964844,251.36984252929688,250.80535888671875,279.159912109375,293.1523742675781,288.7710876464844,1.0,0.7385541796684265,0.4412472546100616,0.4412472546100616,1.0,1.0,-3.476715087890625,1.164526104927063,2.312189102172852,0.3835713267326355,0.0,0.0,1.0,363.71337890625,368.0,55.38516616821289,-33712.28515625,4553.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002197265625,308.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8019075393676758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138341945596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2202453613281,297.1499938964844,293.1499938964844,0.4531349241733551,-7607.6650390625,304.17889404296875,0.7465729117393494,0.4441523253917694,0.4095544219017029,293.135986328125,297.1499938964844,293.1499938964844,0.6402902007102966,-10460.876953125,304.17108154296875,0.8163559436798096,0.5854814052581787,0.5634413361549377,293.0286865234375,297.1499938964844,293.1499938964844,0.7616574168205261,-8837.83984375,304.15057373046875,0.8519752621650696,0.6740118265151978,0.4766580760478973,293.0224914550781,297.1499938964844,293.1499938964844,0.9556084275245668,-14221.98828125,304.15264892578125,0.9030213952064514,0.804316520690918,0.7669419646263123,293.1594543457031,297.1499938964844,293.1499938964844,0.1090312972664833,-12437.7578125,304.1550598144531,0.4996841549873352,0.137116327881813,0.6706202030181885,288.8099670410156,291.1499938964844,251.4499969482422,250.87908935546875,279.1605224609375,293.1583557128906,288.81134033203125,1.0,0.7390268445014954,0.4423287510871887,0.4423287510871887,1.0,1.0,-3.467360019683838,1.16390061378479,2.303459405899048,0.3849613070487976,0.0,0.0,1.0,367.0245361328125,371.0,55.88451766967773,-33760.47265625,4548.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,308.2928161621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8045324087142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008164981263689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2202453613281,297.1499938964844,293.1499938964844,0.4531349241733551,-7607.6650390625,304.17889404296875,0.7465729117393494,0.4441523253917694,0.4095544219017029,293.135986328125,297.1499938964844,293.1499938964844,0.6402902007102966,-10460.876953125,304.17108154296875,0.8163559436798096,0.5854814052581787,0.5634413361549377,293.0286865234375,297.1499938964844,293.1499938964844,0.7616574168205261,-8837.83984375,304.15057373046875,0.8519752621650696,0.6740118265151978,0.4766580760478973,293.0224914550781,297.1499938964844,293.1499938964844,0.9556084275245668,-14221.98828125,304.15264892578125,0.9030213952064514,0.804316520690918,0.7669419646263123,293.1594543457031,297.1499938964844,293.1499938964844,0.1090312972664833,-12437.7578125,304.1550598144531,0.4996841549873352,0.137116327881813,0.6706202030181885,288.8099670410156,291.1499938964844,251.4499969482422,250.87908935546875,279.1605224609375,293.1583557128906,288.81134033203125,1.0,0.7390268445014954,0.4423287510871887,0.4423287510871887,1.0,1.0,-3.467360019683838,1.16390061378479,2.303459405899048,0.3849613070487976,0.0,0.0,1.0,367.0245361328125,371.0,55.88451766967773,-33760.47265625,4548.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,308.2928161621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8045324087142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008164981263689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23321533203125,297.1499938964844,293.1499938964844,0.4462988674640655,-7517.56640625,304.1806640625,0.7428579926490784,0.4397446513175964,0.4058510661125183,293.1537780761719,297.1499938964844,293.1499938964844,0.6341283917427063,-10381.35546875,304.1743469238281,0.8133304119110107,0.5822322964668274,0.5606893301010132,293.0413818359375,297.1499938964844,293.1499938964844,0.7601103186607361,-8823.0537109375,304.1529846191406,0.850435733795166,0.6745123267173767,0.4771921634674072,293.03594970703125,297.1499938964844,293.1499938964844,0.9534572958946228,-14196.1328125,304.1553955078125,0.9012338519096376,0.8048208951950073,0.7676734328269958,293.1639709472656,297.1499938964844,293.1499938964844,0.1078318506479263,-12325.17578125,304.1553955078125,0.4973885715007782,0.1359655112028122,0.6664990782737732,288.8549194335937,291.1499938964844,251.5347442626953,250.95700073242188,279.161376953125,293.16534423828125,288.8565368652344,1.0,0.73932284116745,0.4435067176818847,0.4435067176818847,1.0,1.0,-3.4561643600463867,1.1628106832504272,2.29335355758667,0.3863158226013183,0.0,0.0,1.0,370.4128723144531,374.0,61.50603485107422,-33816.1171875,4537.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,308.4005432128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8055999279022217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008175815455615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23321533203125,297.1499938964844,293.1499938964844,0.4462988674640655,-7517.56640625,304.1806640625,0.7428579926490784,0.4397446513175964,0.4058510661125183,293.1537780761719,297.1499938964844,293.1499938964844,0.6341283917427063,-10381.35546875,304.1743469238281,0.8133304119110107,0.5822322964668274,0.5606893301010132,293.0413818359375,297.1499938964844,293.1499938964844,0.7601103186607361,-8823.0537109375,304.1529846191406,0.850435733795166,0.6745123267173767,0.4771921634674072,293.03594970703125,297.1499938964844,293.1499938964844,0.9534572958946228,-14196.1328125,304.1553955078125,0.9012338519096376,0.8048208951950073,0.7676734328269958,293.1639709472656,297.1499938964844,293.1499938964844,0.1078318506479263,-12325.17578125,304.1553955078125,0.4973885715007782,0.1359655112028122,0.6664990782737732,288.8549194335937,291.1499938964844,251.5347442626953,250.95700073242188,279.161376953125,293.16534423828125,288.8565368652344,1.0,0.73932284116745,0.4435067176818847,0.4435067176818847,1.0,1.0,-3.4561643600463867,1.1628106832504272,2.29335355758667,0.3863158226013183,0.0,0.0,1.0,370.4128723144531,374.0,61.50603485107422,-33816.1171875,4537.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,308.4005432128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8055999279022217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008175815455615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2458801269531,297.1499938964844,293.1499938964844,0.4390298724174499,-7421.37890625,304.1825561523437,0.7389465570449829,0.4350630044937134,0.4018876850605011,293.1717529296875,297.1499938964844,293.1499938964844,0.6271401047706604,-10291.05859375,304.1778564453125,0.8099349737167358,0.5784878730773926,0.5574589967727661,293.0541687011719,297.1499938964844,293.1499938964844,0.7578485012054443,-8801.720703125,304.15576171875,0.8486640453338623,0.6746644973754883,0.4774742126464844,293.049560546875,297.1499938964844,293.1499938964844,0.9504809379577636,-14160.556640625,304.1585388183594,0.8991933465003967,0.8049476146697998,0.7680391669273376,293.16900634765625,297.1499938964844,293.1499938964844,0.1064027920365333,-12190.9287109375,304.1559753417969,0.4947664737701416,0.1345892399549484,0.6613216996192932,288.9034729003906,291.1499938964844,251.62548828125,251.0403594970703,279.1625061035156,293.1734313964844,288.9052124023437,1.0,0.7393535375595093,0.4448133707046509,0.4448133707046509,1.0,1.0,-3.442066669464112,1.1609437465667725,2.281122922897339,0.3875200152397156,0.0,0.0,1.0,373.931884765625,362.0,66.1296615600586,-33849.03125,4520.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,308.5050048828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8062785267829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008182702586054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2458801269531,297.1499938964844,293.1499938964844,0.4390298724174499,-7421.37890625,304.1825561523437,0.7389465570449829,0.4350630044937134,0.4018876850605011,293.1717529296875,297.1499938964844,293.1499938964844,0.6271401047706604,-10291.05859375,304.1778564453125,0.8099349737167358,0.5784878730773926,0.5574589967727661,293.0541687011719,297.1499938964844,293.1499938964844,0.7578485012054443,-8801.720703125,304.15576171875,0.8486640453338623,0.6746644973754883,0.4774742126464844,293.049560546875,297.1499938964844,293.1499938964844,0.9504809379577636,-14160.556640625,304.1585388183594,0.8991933465003967,0.8049476146697998,0.7680391669273376,293.16900634765625,297.1499938964844,293.1499938964844,0.1064027920365333,-12190.9287109375,304.1559753417969,0.4947664737701416,0.1345892399549484,0.6613216996192932,288.9034729003906,291.1499938964844,251.62548828125,251.0403594970703,279.1625061035156,293.1734313964844,288.9052124023437,1.0,0.7393535375595093,0.4448133707046509,0.4448133707046509,1.0,1.0,-3.442066669464112,1.1609437465667725,2.281122922897339,0.3875200152397156,0.0,0.0,1.0,373.931884765625,362.0,66.1296615600586,-33849.03125,4520.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,308.5050048828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8062785267829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008182702586054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2518615722656,297.1499938964844,293.1499938964844,0.435144692659378,-7369.72802734375,304.1836853027344,0.7380110621452332,0.4326711297035217,0.3997374773025512,293.1805725097656,297.1499938964844,293.1499938964844,0.6232434511184692,-10240.544921875,304.17987060546875,0.8093827366828918,0.5764816403388977,0.5555903315544128,293.06036376953125,297.1499938964844,293.1499938964844,0.7563522458076477,-8787.619140625,304.1574401855469,0.8490117788314819,0.674662709236145,0.477466732263565,293.0561828613281,297.1499938964844,293.1499938964844,0.9485806822776794,-14137.7705078125,304.1604309082031,0.899580717086792,0.8049201965332031,0.7680100798606873,293.17144775390625,297.1499938964844,293.1499938964844,0.1055309921503067,-12109.005859375,304.1564636230469,0.4941020607948303,0.1338693052530288,0.6579714417457581,288.92919921875,291.1499938964844,251.67295837402344,251.08395385742188,279.16314697265625,293.1776123046875,288.9310607910156,1.0,0.7375393509864807,0.4455206990242004,0.4455206990242004,1.0,1.0,-3.4331634044647217,1.159436821937561,2.27372670173645,0.387992262840271,0.0,0.0,1.0,372.7639770507813,362.0,69.00489044189453,-33853.86328125,4490.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.5574035644531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8112713694572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008233372936956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2575378417969,297.1499938964844,293.1499938964844,0.4309893250465393,-7314.21875,304.18511962890625,0.7375937104225159,0.4302681982517242,0.3975195586681366,293.18914794921875,297.1499938964844,293.1499938964844,0.618910014629364,-10184.1318359375,304.1823425292969,0.8094224333763123,0.5744088292121887,0.553597092628479,293.0663452148437,297.1499938964844,293.1499938964844,0.7543980479240417,-8769.146484375,304.1596374511719,0.8499920964241028,0.6746269464492798,0.4773924350738525,293.0625915527344,297.1499938964844,293.1499938964844,0.9461325407028198,-14108.21484375,304.1630249023437,0.900686502456665,0.8048479557037354,0.7678812742233276,293.1737060546875,297.1499938964844,293.1499938964844,0.1045615449547767,-12017.51953125,304.15704345703125,0.4937893152236938,0.1331535875797271,0.6543445587158203,288.960693359375,291.1499938964844,251.72178649902344,251.12876892089844,279.16375732421875,293.1817321777344,288.96319580078125,1.0,0.7351292967796326,0.4462552666664123,0.4462552666664123,1.0,1.0,-3.4234933853149414,1.1577043533325195,2.265789031982422,0.3883709907531738,0.0,0.0,1.0,370.1199645996094,350.0,79.48649597167969,-33890.13671875,4449.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,308.64093017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8119330406188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008240088354796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2680053710937,297.1499938964844,293.1499938964844,0.4222494065761566,-7197.1044921875,304.1879577636719,0.7376520037651062,0.4254169464111328,0.3929541707038879,293.20556640625,297.1499938964844,293.1499938964844,0.6094474792480469,-10060.94921875,304.1872863769531,0.8105124235153198,0.5700880289077759,0.5493406057357788,293.0776672363281,297.1499938964844,293.1499938964844,0.749642550945282,-8724.5712890625,304.1643371582031,0.8530709147453308,0.6744437217712402,0.4770961701869964,293.0749206542969,297.1499938964844,293.1499938964844,0.940195083618164,-14037.0986328125,304.1685485839844,0.904162585735321,0.804560124874115,0.7673938274383545,293.1777038574219,297.1499938964844,293.1499938964844,0.1024903804063797,-11821.3330078125,304.1581420898437,0.4937998652458191,0.1317400932312011,0.6467039585113525,289.03302001953125,291.1499938964844,251.82321166992188,251.22178649902344,279.16485595703125,293.1898193359375,289.0355834960937,1.0,0.7290065288543701,0.4477974474430084,0.4477974474430084,1.0,1.0,-3.4027528762817383,1.1538571119308472,2.2488956451416016,0.3890356421470642,0.0,0.0,1.0,362.3330993652344,338.0,94.578369140625,-33945.6328125,4349.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,308.802978515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8128034472465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008248921949416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2680053710937,297.1499938964844,293.1499938964844,0.4222494065761566,-7197.1044921875,304.1879577636719,0.7376520037651062,0.4254169464111328,0.3929541707038879,293.20556640625,297.1499938964844,293.1499938964844,0.6094474792480469,-10060.94921875,304.1872863769531,0.8105124235153198,0.5700880289077759,0.5493406057357788,293.0776672363281,297.1499938964844,293.1499938964844,0.749642550945282,-8724.5712890625,304.1643371582031,0.8530709147453308,0.6744437217712402,0.4770961701869964,293.0749206542969,297.1499938964844,293.1499938964844,0.940195083618164,-14037.0986328125,304.1685485839844,0.904162585735321,0.804560124874115,0.7673938274383545,293.1777038574219,297.1499938964844,293.1499938964844,0.1024903804063797,-11821.3330078125,304.1581420898437,0.4937998652458191,0.1317400932312011,0.6467039585113525,289.03302001953125,291.1499938964844,251.82321166992188,251.22178649902344,279.16485595703125,293.1898193359375,289.0355834960937,1.0,0.7290065288543701,0.4477974474430084,0.4477974474430084,1.0,1.0,-3.4027528762817383,1.1538571119308472,2.2488956451416016,0.3890356421470642,0.0,0.0,1.0,362.3330993652344,338.0,94.578369140625,-33945.6328125,4349.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,308.802978515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8128034472465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008248921949416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2774963378906,297.1499938964844,293.1499938964844,0.4133447706699371,-7077.513671875,304.19012451171875,0.7384445071220398,0.4205037951469421,0.3882635235786438,293.2209167480469,297.1499938964844,293.1499938964844,0.5995211005210876,-9932.017578125,304.1913757324219,0.8124130368232727,0.565563976764679,0.5448123216629028,293.0882568359375,297.1499938964844,293.1499938964844,0.7444055676460266,-8676.123046875,304.1682434082031,0.8571214079856873,0.6741306185722351,0.4766523838043213,293.0865173339844,297.1499938964844,293.1499938964844,0.9336447715759276,-13959.79296875,304.1732482910156,0.9088850617408752,0.8041106462478638,0.7666745781898499,293.1810913085937,297.1499938964844,293.1499938964844,0.1003779768943786,-11620.65234375,304.158935546875,0.4943591058254242,0.1303486377000808,0.6388149261474609,289.1067199707031,291.1499938964844,251.9293365478516,251.3190460205078,279.1658020019531,293.19775390625,289.1093444824219,1.0,0.7218243479728699,0.4494265615940094,0.4494265615940094,1.0,1.0,-3.380779504776001,1.14970064163208,2.231078863143921,0.3896407783031463,0.0,0.0,1.0,352.6147155761719,326.0,100.3233642578125,-33980.3828125,4236.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,308.9551696777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8179481029510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008301133639179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2774963378906,297.1499938964844,293.1499938964844,0.4133447706699371,-7077.513671875,304.19012451171875,0.7384445071220398,0.4205037951469421,0.3882635235786438,293.2209167480469,297.1499938964844,293.1499938964844,0.5995211005210876,-9932.017578125,304.1913757324219,0.8124130368232727,0.565563976764679,0.5448123216629028,293.0882568359375,297.1499938964844,293.1499938964844,0.7444055676460266,-8676.123046875,304.1682434082031,0.8571214079856873,0.6741306185722351,0.4766523838043213,293.0865173339844,297.1499938964844,293.1499938964844,0.9336447715759276,-13959.79296875,304.1732482910156,0.9088850617408752,0.8041106462478638,0.7666745781898499,293.1810913085937,297.1499938964844,293.1499938964844,0.1003779768943786,-11620.65234375,304.158935546875,0.4943591058254242,0.1303486377000808,0.6388149261474609,289.1067199707031,291.1499938964844,251.9293365478516,251.3190460205078,279.1658020019531,293.19775390625,289.1093444824219,1.0,0.7218243479728699,0.4494265615940094,0.4494265615940094,1.0,1.0,-3.380779504776001,1.14970064163208,2.231078863143921,0.3896407783031463,0.0,0.0,1.0,352.6147155761719,326.0,100.3233642578125,-33980.3828125,4236.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,308.9551696777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8179481029510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008301133639179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
