time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547860,293.2861328125,297.1499938964844,293.1499938964844,0.4040103256702423,-6951.40478515625,304.1923217773437,0.7396669387817383,0.4155188798904419,0.3834760785102844,293.2353210449219,297.1499938964844,293.1499938964844,0.5887734889984131,-9792.00390625,304.19549560546875,0.8147594928741455,0.5608429908752441,0.5400630235671997,293.0981750488281,297.1499938964844,293.1499938964844,0.7382095456123352,-8618.890625,304.1725158691406,0.8617998957633972,0.6736838817596436,0.4760917425155639,293.0974426269531,297.1499938964844,293.1499938964844,0.9259036779403688,-13868.5751953125,304.17840576171875,0.9145184755325316,0.8035012483596802,0.7657725811004639,293.1840209960937,297.1499938964844,293.1499938964844,0.0981770604848861,-11410.158203125,304.1596374511719,0.4952587485313415,0.1289703100919723,0.6308189630508423,289.1922912597656,291.1499938964844,252.0397186279297,251.4201202392578,279.1666564941406,293.20556640625,289.1954345703125,1.0,0.7140342593193054,0.4511356651782989,0.4511356651782989,1.0,1.0,-3.3579351902008057,1.145341873168945,2.2125933170318604,0.3902179896831512,0.0,0.0,1.0,341.9170227050781,314.0,115.32166290283205,-34064.8046875,4116.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,309.1571350097656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8189132809638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008310928824357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2861328125,297.1499938964844,293.1499938964844,0.4040103256702423,-6951.40478515625,304.1923217773437,0.7396669387817383,0.4155188798904419,0.3834760785102844,293.2353210449219,297.1499938964844,293.1499938964844,0.5887734889984131,-9792.00390625,304.19549560546875,0.8147594928741455,0.5608429908752441,0.5400630235671997,293.0981750488281,297.1499938964844,293.1499938964844,0.7382095456123352,-8618.890625,304.1725158691406,0.8617998957633972,0.6736838817596436,0.4760917425155639,293.0974426269531,297.1499938964844,293.1499938964844,0.9259036779403688,-13868.5751953125,304.17840576171875,0.9145184755325316,0.8035012483596802,0.7657725811004639,293.1840209960937,297.1499938964844,293.1499938964844,0.0981770604848861,-11410.158203125,304.1596374511719,0.4952587485313415,0.1289703100919723,0.6308189630508423,289.1922912597656,291.1499938964844,252.0397186279297,251.4201202392578,279.1666564941406,293.20556640625,289.1954345703125,1.0,0.7140342593193054,0.4511356651782989,0.4511356651782989,1.0,1.0,-3.3579351902008057,1.145341873168945,2.2125933170318604,0.3902179896831512,0.0,0.0,1.0,341.9170227050781,314.0,115.32166290283205,-34064.8046875,4116.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,309.1571350097656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8189132809638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008310928824357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2940673828125,297.1499938964844,293.1499938964844,0.3945833444595337,-6823.57568359375,304.19390869140625,0.74116450548172,0.410458892583847,0.3786025643348694,293.2489318847656,297.1499938964844,293.1499938964844,0.5776784420013428,-9647.435546875,304.19879150390625,0.8173657059669495,0.5559230446815491,0.5351067781448364,293.1075134277344,297.1499938964844,293.1499938964844,0.7315933108329773,-8558.25390625,304.1759948730469,0.8669293522834778,0.6730996370315552,0.4754206538200378,293.1078186035156,297.1499938964844,293.1499938964844,0.9176172018051147,-13771.8583984375,304.1827087402344,0.9208110570907592,0.802729606628418,0.7646973133087158,293.1865234375,297.1499938964844,293.1499938964844,0.095972754061222,-11198.662109375,304.1600952148437,0.4963889122009277,0.1275961697101593,0.6227639317512512,289.27996826171875,291.1499938964844,252.1539459228516,251.52459716796875,279.1674499511719,293.21337890625,289.2830810546875,1.0,0.7058591842651367,0.4529210031032562,0.4529210031032562,1.0,1.0,-3.334326982498169,1.140802264213562,2.1935248374938965,0.3907654285430908,0.0,0.0,1.0,330.72900390625,302.0,119.8593521118164,-34120.59765625,3993.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79266357421875,309.3409118652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.819282591342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008314676815643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2940673828125,297.1499938964844,293.1499938964844,0.3945833444595337,-6823.57568359375,304.19390869140625,0.74116450548172,0.410458892583847,0.3786025643348694,293.2489318847656,297.1499938964844,293.1499938964844,0.5776784420013428,-9647.435546875,304.19879150390625,0.8173657059669495,0.5559230446815491,0.5351067781448364,293.1075134277344,297.1499938964844,293.1499938964844,0.7315933108329773,-8558.25390625,304.1759948730469,0.8669293522834778,0.6730996370315552,0.4754206538200378,293.1078186035156,297.1499938964844,293.1499938964844,0.9176172018051147,-13771.8583984375,304.1827087402344,0.9208110570907592,0.802729606628418,0.7646973133087158,293.1865234375,297.1499938964844,293.1499938964844,0.095972754061222,-11198.662109375,304.1600952148437,0.4963889122009277,0.1275961697101593,0.6227639317512512,289.27996826171875,291.1499938964844,252.1539459228516,251.52459716796875,279.1674499511719,293.21337890625,289.2830810546875,1.0,0.7058591842651367,0.4529210031032562,0.4529210031032562,1.0,1.0,-3.334326982498169,1.140802264213562,2.1935248374938965,0.3907654285430908,0.0,0.0,1.0,330.72900390625,302.0,119.8593521118164,-34120.59765625,3993.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79266357421875,309.3409118652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.819282591342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008314676815643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.2977905273437,297.1499938964844,293.1499938964844,0.3898976147174835,-6759.86767578125,304.1944274902344,0.7419959902763367,0.407903790473938,0.3761390745639801,293.25543212890625,297.1499938964844,293.1499938964844,0.5720922350883484,-9574.6220703125,304.2000732421875,0.8187418580055237,0.5533927083015442,0.5325578451156616,293.1119689941406,297.1499938964844,293.1499938964844,0.7282377481460571,-8527.673828125,304.1773681640625,0.8696406483650208,0.6727620959281921,0.4750499725341797,293.1127624511719,297.1499938964844,293.1499938964844,0.9134052991867064,-13723.0458984375,304.1844177246094,0.9241549968719482,0.8022912740707397,0.7641050815582275,293.18768310546875,297.1499938964844,293.1499938964844,0.0948819816112518,-11093.8955078125,304.1602478027344,0.4970240592956543,0.1269091069698333,0.6187199950218201,289.3229064941406,291.1499938964844,252.21237182617188,251.57798767089844,279.1678161621094,293.2172546386719,289.3259582519531,1.0,0.7016661763191223,0.4538407921791076,0.4538407921791076,1.0,1.0,-3.3222782611846924,1.138473629951477,2.183804512023926,0.3910278677940368,0.0,0.0,1.0,325.0311279296875,302.0,119.6478271484375,-34138.7109375,3931.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8804626464844,309.42633056640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8240675926208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836323830299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3013610839844,297.1499938964844,293.1499938964844,0.3851073086261749,-6694.453125,304.195068359375,0.7428763508796692,0.40533247590065,0.3736596405506134,293.2617492675781,297.1499938964844,293.1499938964844,0.5663068294525146,-9498.9267578125,304.2015075683594,0.8201599717140198,0.5508164763450623,0.5299646854400635,293.1163024902344,297.1499938964844,293.1499938964844,0.7246335744857788,-8494.6953125,304.178955078125,0.8724427819252014,0.6723942160606384,0.4746581017971039,293.1175842285156,297.1499938964844,293.1499938964844,0.9088868498802184,-13670.443359375,304.1863708496094,0.9276084303855896,0.8018180727958679,0.7634801268577576,293.1887512207031,297.1499938964844,293.1499938964844,0.0937679409980773,-10986.583984375,304.160400390625,0.4977012872695923,0.1262215375900268,0.6146680116653442,289.369384765625,291.1499938964844,252.27159118652344,251.632080078125,279.1681823730469,293.2211303710937,289.3729858398437,1.0,0.6974163055419922,0.4547779262065887,0.4547779262065887,1.0,1.0,-3.31008243560791,1.1361088752746582,2.173973560333252,0.391282856464386,0.0,0.0,1.0,319.2914733886719,290.0,125.90711212158205,-34185.8515625,3869.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99859619140625,309.5383605957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8245071768760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008367699338123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3080444335937,297.1499938964844,293.1499938964844,0.3754199743270874,-6561.58154296875,304.1961669921875,0.7447736859321594,0.4001394510269165,0.3686525523662567,293.2738952636719,297.1499938964844,293.1499938964844,0.5544236898422241,-9343.013671875,304.2041015625,0.8231098055839539,0.5455188751220703,0.524639904499054,293.1246337890625,297.1499938964844,293.1499938964844,0.7170128226280212,-8425.0126953125,304.1819763183594,0.8783034682273865,0.6715566515922546,0.4738030433654785,293.1268615722656,297.1499938964844,293.1499938964844,0.8993276357650757,-13559.2919921875,304.1901550292969,0.9347801804542542,0.8007535934448242,0.7621191740036011,293.1907043457031,297.1499938964844,293.1499938964844,0.0915199816226959,-10769.7001953125,304.1606750488281,0.4991759955883026,0.1248436942696571,0.6065411567687988,289.4672241210937,291.1499938964844,252.39219665527344,251.7421722412109,279.1689147949219,293.2288513183594,289.4707336425781,1.0,0.6887616515159607,0.4567039608955383,0.4567039608955383,1.0,1.0,-3.2852208614349365,1.1312538385391235,2.1539669036865234,0.3917602896690368,0.0,0.0,1.0,307.7337341308594,278.0,132.70863342285156,-34255.390625,3744.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2156677246094,309.746337890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8248946666717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371631847694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3080444335937,297.1499938964844,293.1499938964844,0.3754199743270874,-6561.58154296875,304.1961669921875,0.7447736859321594,0.4001394510269165,0.3686525523662567,293.2738952636719,297.1499938964844,293.1499938964844,0.5544236898422241,-9343.013671875,304.2041015625,0.8231098055839539,0.5455188751220703,0.524639904499054,293.1246337890625,297.1499938964844,293.1499938964844,0.7170128226280212,-8425.0126953125,304.1819763183594,0.8783034682273865,0.6715566515922546,0.4738030433654785,293.1268615722656,297.1499938964844,293.1499938964844,0.8993276357650757,-13559.2919921875,304.1901550292969,0.9347801804542542,0.8007535934448242,0.7621191740036011,293.1907043457031,297.1499938964844,293.1499938964844,0.0915199816226959,-10769.7001953125,304.1606750488281,0.4991759955883026,0.1248436942696571,0.6065411567687988,289.4672241210937,291.1499938964844,252.39219665527344,251.7421722412109,279.1689147949219,293.2288513183594,289.4707336425781,1.0,0.6887616515159607,0.4567039608955383,0.4567039608955383,1.0,1.0,-3.2852208614349365,1.1312538385391235,2.1539669036865234,0.3917602896690368,0.0,0.0,1.0,307.7337341308594,278.0,132.70863342285156,-34255.390625,3744.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2156677246094,309.746337890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8248946666717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371631847694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3141784667969,297.1499938964844,293.1499938964844,0.3658851683139801,-6430.2109375,304.1966552734375,0.7468628883361816,0.3948934972286224,0.3635923564434051,293.285400390625,297.1499938964844,293.1499938964844,0.5425518155097961,-9186.904296875,304.2058410644531,0.8262222409248352,0.5400429964065552,0.5191419124603271,293.1324768066406,297.1499938964844,293.1499938964844,0.7093729972839355,-8355.4814453125,304.1840209960937,0.8845152258872986,0.6706043481826782,0.4728635251522064,293.1356506347656,297.1499938964844,293.1499938964844,0.8897196650505066,-13448.2734375,304.1927490234375,0.9422414302825928,0.7995571494102478,0.7606269121170044,293.1924133300781,297.1499938964844,293.1499938964844,0.089310310781002,-10556.7041015625,304.1607971191406,0.500816285610199,0.1234621554613113,0.5983886122703552,289.56158447265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1695556640625,293.2365417480469,289.5649719238281,1.0,0.6799232363700867,0.4586949050426483,0.4586949050426483,1.0,1.0,-3.2597968578338623,1.1262394189834597,2.1335575580596924,0.3921881020069122,0.0,0.0,1.0,296.1126403808594,266.0,131.34378051757812,-34294.42578125,3619.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4073486328125,309.9328918457031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8295189142227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008418562938459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3141784667969,297.1499938964844,293.1499938964844,0.3658851683139801,-6430.2109375,304.1966552734375,0.7468628883361816,0.3948934972286224,0.3635923564434051,293.285400390625,297.1499938964844,293.1499938964844,0.5425518155097961,-9186.904296875,304.2058410644531,0.8262222409248352,0.5400429964065552,0.5191419124603271,293.1324768066406,297.1499938964844,293.1499938964844,0.7093729972839355,-8355.4814453125,304.1840209960937,0.8845152258872986,0.6706043481826782,0.4728635251522064,293.1356506347656,297.1499938964844,293.1499938964844,0.8897196650505066,-13448.2734375,304.1927490234375,0.9422414302825928,0.7995571494102478,0.7606269121170044,293.1924133300781,297.1499938964844,293.1499938964844,0.089310310781002,-10556.7041015625,304.1607971191406,0.500816285610199,0.1234621554613113,0.5983886122703552,289.56158447265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1695556640625,293.2365417480469,289.5649719238281,1.0,0.6799232363700867,0.4586949050426483,0.4586949050426483,1.0,1.0,-3.2597968578338623,1.1262394189834597,2.1335575580596924,0.3921881020069122,0.0,0.0,1.0,296.1126403808594,266.0,131.34378051757812,-34294.42578125,3619.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4073486328125,309.9328918457031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8295189142227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008418562938459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3197631835937,297.1499938964844,293.1499938964844,0.3561963737010956,-6295.66796875,304.197265625,0.7491637468338013,0.3896020650863647,0.3584896326065063,293.2963562011719,297.1499938964844,293.1499938964844,0.5302541255950928,-9024.095703125,304.2077331542969,0.8295209407806396,0.5343958139419556,0.5134820938110352,293.1399230957031,297.1499938964844,293.1499938964844,0.7011487483978271,-8280.23828125,304.1864013671875,0.8910948634147644,0.6695395112037659,0.471847653388977,293.1439819335937,297.1499938964844,293.1499938964844,0.8793858885765076,-13328.205078125,304.1957397460937,0.949922263622284,0.7982317805290222,0.7590168714523315,293.1939392089844,297.1499938964844,293.1499938964844,0.0870578363537788,-10339.310546875,304.16094970703125,0.5026371479034424,0.1220776811242103,0.5902182459831238,289.6640625,291.1499938964844,252.640625,251.9685516357422,279.1701965332031,293.2441101074219,289.6679077148437,1.0,0.6709179878234863,0.4607470631599426,0.4607470631599426,1.0,1.0,-3.2338733673095703,1.1210719347000122,2.112801551818848,0.3925620317459106,0.0,0.0,1.0,284.45928955078125,254.0,140.81185913085938,-34373.87890625,3495.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6457214355469,310.1609191894531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8299416899681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422852843068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3197631835937,297.1499938964844,293.1499938964844,0.3561963737010956,-6295.66796875,304.197265625,0.7491637468338013,0.3896020650863647,0.3584896326065063,293.2963562011719,297.1499938964844,293.1499938964844,0.5302541255950928,-9024.095703125,304.2077331542969,0.8295209407806396,0.5343958139419556,0.5134820938110352,293.1399230957031,297.1499938964844,293.1499938964844,0.7011487483978271,-8280.23828125,304.1864013671875,0.8910948634147644,0.6695395112037659,0.471847653388977,293.1439819335937,297.1499938964844,293.1499938964844,0.8793858885765076,-13328.205078125,304.1957397460937,0.949922263622284,0.7982317805290222,0.7590168714523315,293.1939392089844,297.1499938964844,293.1499938964844,0.0870578363537788,-10339.310546875,304.16094970703125,0.5026371479034424,0.1220776811242103,0.5902182459831238,289.6640625,291.1499938964844,252.640625,251.9685516357422,279.1701965332031,293.2441101074219,289.6679077148437,1.0,0.6709179878234863,0.4607470631599426,0.4607470631599426,1.0,1.0,-3.2338733673095703,1.1210719347000122,2.112801551818848,0.3925620317459106,0.0,0.0,1.0,284.45928955078125,254.0,140.81185913085938,-34373.87890625,3495.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6457214355469,310.1609191894531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8299416899681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422852843068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3247985839844,297.1499938964844,293.1499938964844,0.3466128706932068,-6161.81005859375,304.1974792480469,0.751701295375824,0.3842740356922149,0.3533501625061035,293.3067321777344,297.1499938964844,293.1499938964844,0.5178990364074707,-8859.83984375,304.20904541015625,0.83303302526474,0.5285807847976685,0.5076609253883362,293.1470031738281,297.1499938964844,293.1499938964844,0.6927853226661682,-8203.80078125,304.18817138671875,0.8980563879013062,0.6683611869812012,0.4707508385181427,293.15191650390625,297.1499938964844,293.1499938964844,0.8688616156578064,-13206.1572265625,304.197998046875,0.9577484130859376,0.796775221824646,0.7572805285453796,293.1952819824219,297.1499938964844,293.1499938964844,0.0848228111863136,-10124.0634765625,304.1610107421875,0.5046598315238953,0.1206909045577049,0.5820358991622925,289.7662353515625,291.1499938964844,252.767578125,252.08404541015625,279.1708068847656,293.2515869140625,289.7699584960937,1.0,0.6617498397827148,0.4628574550151825,0.4628574550151825,1.0,1.0,-3.207448959350586,1.115735650062561,2.091713190078736,0.3928688466548919,0.0,0.0,1.0,272.7916259765625,242.0,141.35604858398438,-34419.57421875,3371.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8558654785156,310.3650817871094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8297428488731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008420834783464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3247985839844,297.1499938964844,293.1499938964844,0.3466128706932068,-6161.81005859375,304.1974792480469,0.751701295375824,0.3842740356922149,0.3533501625061035,293.3067321777344,297.1499938964844,293.1499938964844,0.5178990364074707,-8859.83984375,304.20904541015625,0.83303302526474,0.5285807847976685,0.5076609253883362,293.1470031738281,297.1499938964844,293.1499938964844,0.6927853226661682,-8203.80078125,304.18817138671875,0.8980563879013062,0.6683611869812012,0.4707508385181427,293.15191650390625,297.1499938964844,293.1499938964844,0.8688616156578064,-13206.1572265625,304.197998046875,0.9577484130859376,0.796775221824646,0.7572805285453796,293.1952819824219,297.1499938964844,293.1499938964844,0.0848228111863136,-10124.0634765625,304.1610107421875,0.5046598315238953,0.1206909045577049,0.5820358991622925,289.7662353515625,291.1499938964844,252.767578125,252.08404541015625,279.1708068847656,293.2515869140625,289.7699584960937,1.0,0.6617498397827148,0.4628574550151825,0.4628574550151825,1.0,1.0,-3.207448959350586,1.115735650062561,2.091713190078736,0.3928688466548919,0.0,0.0,1.0,272.7916259765625,242.0,141.35604858398438,-34419.57421875,3371.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8558654785156,310.3650817871094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8297428488731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008420834783464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3271484375,297.1499938964844,293.1499938964844,0.3419089913368225,-6095.83935546875,304.1973876953125,0.753073513507843,0.3816013634204864,0.3507712483406067,293.31170654296875,297.1499938964844,293.1499938964844,0.511772096157074,-8778.1455078125,304.2094421386719,0.8348852396011353,0.5256154537200928,0.5046945214271545,293.1503601074219,297.1499938964844,293.1499938964844,0.6886447668075562,-8166.013671875,304.1887512207031,0.9016933441162108,0.667735755443573,0.4701762199401855,293.1557006835937,297.1499938964844,293.1499938964844,0.8636437058448792,-13145.7861328125,304.1987609863281,0.961702048778534,0.7960054278373718,0.7563717365264893,293.1958923339844,297.1499938964844,293.1499938964844,0.0837215185165405,-10018.306640625,304.1610107421875,0.5057575702667236,0.1199971809983253,0.5779418349266052,289.8156433105469,291.1499938964844,252.83155822753903,252.14219665527344,279.17108154296875,293.2552795410156,289.8193054199219,1.0,0.6571061611175537,0.4639328420162201,0.4639328420162201,1.0,1.0,-3.194074869155884,1.1130080223083496,2.081066846847534,0.3929957747459411,0.0,0.0,1.0,266.95245361328125,242.0,139.53919982910156,-34431.10546875,3310.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9512634277344,310.4589538574219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8342337608337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008466411964036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.329345703125,297.1499938964844,293.1499938964844,0.3371496498584747,-6028.75927734375,304.1974182128906,0.7545216679573059,0.3789244592189789,0.3481880724430084,293.3165588378906,297.1499938964844,293.1499938964844,0.5055156946182251,-8694.31640625,304.21002197265625,0.8368102312088013,0.5226146578788757,0.5016944408416748,293.1536560058594,297.1499938964844,293.1499938964844,0.6843163371086121,-8126.28955078125,304.1896057128906,0.9054867029190063,0.6670869588851929,0.4695861935615539,293.1593933105469,297.1499938964844,293.1499938964844,0.858195960521698,-13082.359375,304.1997985839844,0.9656729102134703,0.7952089309692383,0.7554391026496887,293.19647216796875,297.1499938964844,293.1499938964844,0.0826017707586288,-9910.759765625,304.1610412597656,0.5069185495376587,0.1193034425377845,0.5738477110862732,289.8681030273437,291.1499938964844,252.89578247070312,252.20054626464844,279.1713562011719,293.2589111328125,289.872314453125,1.0,0.6524250507354736,0.4650209248065948,0.4650209248065948,1.0,1.0,-3.1806082725524902,1.1102436780929563,2.070364475250244,0.3931053280830383,0.0,0.0,1.0,261.11236572265625,230.0,144.34576416015625,-34470.12109375,3248.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0759582519531,310.57861328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8343794941902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00084678910207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3334045410156,297.1499938964844,293.1499938964844,0.327632188796997,-5893.86376953125,304.1974792480469,0.7576671838760376,0.3735595941543579,0.3430103063583374,293.3258972167969,297.1499938964844,293.1499938964844,0.4928484559059143,-8523.7587890625,304.21112060546875,0.8409004211425781,0.5165015459060669,0.4955886900424957,293.15997314453125,297.1499938964844,293.1499938964844,0.6753795742988586,-8044.05615234375,304.1912536621094,0.9138964414596558,0.6657076478004456,0.4683506786823272,293.1665344238281,297.1499938964844,293.1499938964844,0.8469488024711609,-12951.0595703125,304.201904296875,0.9736270308494568,0.7935208678245544,0.753487229347229,293.197509765625,297.1499938964844,293.1499938964844,0.0803481563925743,-9694.78125,304.1611328125,0.5094495415687561,0.1179164275527,0.5656610727310181,289.9771728515625,291.1499938964844,253.0248260498047,252.3176422119141,279.171875,293.26611328125,289.9812316894531,1.0,0.642945408821106,0.4672344624996185,0.4672344624996185,1.0,1.0,-3.1533660888671875,1.1045873165130615,2.048779010772705,0.3932636082172394,0.0,0.0,1.0,249.4316253662109,218.0,149.06307983398438,-34522.15625,3127.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3039855957031,310.7998352050781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8341648578643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465712890028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3334045410156,297.1499938964844,293.1499938964844,0.327632188796997,-5893.86376953125,304.1974792480469,0.7576671838760376,0.3735595941543579,0.3430103063583374,293.3258972167969,297.1499938964844,293.1499938964844,0.4928484559059143,-8523.7587890625,304.21112060546875,0.8409004211425781,0.5165015459060669,0.4955886900424957,293.15997314453125,297.1499938964844,293.1499938964844,0.6753795742988586,-8044.05615234375,304.1912536621094,0.9138964414596558,0.6657076478004456,0.4683506786823272,293.1665344238281,297.1499938964844,293.1499938964844,0.8469488024711609,-12951.0595703125,304.201904296875,0.9736270308494568,0.7935208678245544,0.753487229347229,293.197509765625,297.1499938964844,293.1499938964844,0.0803481563925743,-9694.78125,304.1611328125,0.5094495415687561,0.1179164275527,0.5656610727310181,289.9771728515625,291.1499938964844,253.0248260498047,252.3176422119141,279.171875,293.26611328125,289.9812316894531,1.0,0.642945408821106,0.4672344624996185,0.4672344624996185,1.0,1.0,-3.1533660888671875,1.1045873165130615,2.048779010772705,0.3932636082172394,0.0,0.0,1.0,249.4316253662109,218.0,149.06307983398438,-34522.15625,3127.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3039855957031,310.7998352050781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8341648578643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465712890028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3369140625,297.1499938964844,293.1499938964844,0.3183790743350982,-5761.9365234375,304.1970520019531,0.7612007260322571,0.3681957125663757,0.3378287851810455,293.3346862792969,297.1499938964844,293.1499938964844,0.4803667962551117,-8354.90234375,304.2115173339844,0.8453729748725891,0.5102581977844238,0.4893551766872406,293.1659851074219,297.1499938964844,293.1499938964844,0.6665800213813782,-7963.1513671875,304.1921691894531,0.9232975244522096,0.6642397046089172,0.4670501053333282,293.1732788085937,297.1499938964844,293.1499938964844,0.8358551859855652,-12821.7734375,304.2030639648437,0.9815570116043092,0.7917303442955017,0.7514334917068481,293.1983947753906,297.1499938964844,293.1499938964844,0.0781367868185043,-9484.0625,304.1611022949219,0.5123025178909302,0.1165312752127647,0.5574809312820435,290.08172607421875,291.1499938964844,253.1542510986328,252.4349670410156,279.1723327636719,293.2730712890625,290.0856628417969,1.0,0.6333110332489014,0.4694929420948028,0.4694929420948028,1.0,1.0,-3.125773906707764,1.0987684726715088,2.027005434036255,0.3933355510234833,0.0,0.0,1.0,237.7477264404297,206.0,146.0829315185547,-34542.45703125,3006.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5041809082031,310.997314453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8381726145744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008506386075168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3369140625,297.1499938964844,293.1499938964844,0.3183790743350982,-5761.9365234375,304.1970520019531,0.7612007260322571,0.3681957125663757,0.3378287851810455,293.3346862792969,297.1499938964844,293.1499938964844,0.4803667962551117,-8354.90234375,304.2115173339844,0.8453729748725891,0.5102581977844238,0.4893551766872406,293.1659851074219,297.1499938964844,293.1499938964844,0.6665800213813782,-7963.1513671875,304.1921691894531,0.9232975244522096,0.6642397046089172,0.4670501053333282,293.1732788085937,297.1499938964844,293.1499938964844,0.8358551859855652,-12821.7734375,304.2030639648437,0.9815570116043092,0.7917303442955017,0.7514334917068481,293.1983947753906,297.1499938964844,293.1499938964844,0.0781367868185043,-9484.0625,304.1611022949219,0.5123025178909302,0.1165312752127647,0.5574809312820435,290.08172607421875,291.1499938964844,253.1542510986328,252.4349670410156,279.1723327636719,293.2730712890625,290.0856628417969,1.0,0.6333110332489014,0.4694929420948028,0.4694929420948028,1.0,1.0,-3.125773906707764,1.0987684726715088,2.027005434036255,0.3933355510234833,0.0,0.0,1.0,237.7477264404297,206.0,146.0829315185547,-34542.45703125,3006.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5041809082031,310.997314453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8381726145744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008506386075168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3399658203125,297.1499938964844,293.1499938964844,0.3091054558753967,-5628.55126953125,304.19683837890625,0.7651944160461426,0.3628420531749725,0.3326546251773834,293.3429870605469,297.1499938964844,293.1499938964844,0.4676587879657745,-8181.53173828125,304.21221923828125,0.8503097891807556,0.5038958787918091,0.4830082356929779,293.171630859375,297.1499938964844,293.1499938964844,0.6573526263237,-7877.685546875,304.1935119628906,0.9335288405418396,0.6626853942871094,0.4656915962696075,293.1797180175781,297.1499938964844,293.1499938964844,0.8242355585098267,-12685.2646484375,304.20477294921875,0.9894046783447266,0.789840042591095,0.7492896318435669,293.1991577148437,297.1499938964844,293.1499938964844,0.0758904069662094,-9270.763671875,304.1611328125,0.5155367255210876,0.1151493564248085,0.5493136644363403,290.19342041015625,291.1499938964844,253.2836303710937,252.5521240234375,279.1727600097656,293.2798156738281,290.19781494140625,1.0,0.6235246062278748,0.4717917740345001,0.4717917740345001,1.0,1.0,-3.0978922843933105,1.0927945375442505,2.0050978660583496,0.3933183848857879,0.0,0.0,1.0,226.06236267089844,194.0,154.22491455078125,-34600.61328125,2887.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74884033203125,311.2344665527344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8379719257354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000850434997119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3399658203125,297.1499938964844,293.1499938964844,0.3091054558753967,-5628.55126953125,304.19683837890625,0.7651944160461426,0.3628420531749725,0.3326546251773834,293.3429870605469,297.1499938964844,293.1499938964844,0.4676587879657745,-8181.53173828125,304.21221923828125,0.8503097891807556,0.5038958787918091,0.4830082356929779,293.171630859375,297.1499938964844,293.1499938964844,0.6573526263237,-7877.685546875,304.1935119628906,0.9335288405418396,0.6626853942871094,0.4656915962696075,293.1797180175781,297.1499938964844,293.1499938964844,0.8242355585098267,-12685.2646484375,304.20477294921875,0.9894046783447266,0.789840042591095,0.7492896318435669,293.1991577148437,297.1499938964844,293.1499938964844,0.0758904069662094,-9270.763671875,304.1611328125,0.5155367255210876,0.1151493564248085,0.5493136644363403,290.19342041015625,291.1499938964844,253.2836303710937,252.5521240234375,279.1727600097656,293.2798156738281,290.19781494140625,1.0,0.6235246062278748,0.4717917740345001,0.4717917740345001,1.0,1.0,-3.0978922843933105,1.0927945375442505,2.0050978660583496,0.3933183848857879,0.0,0.0,1.0,226.06236267089844,194.0,154.22491455078125,-34600.61328125,2887.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74884033203125,311.2344665527344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8379719257354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000850434997119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3427429199219,297.1499938964844,293.1499938964844,0.300014317035675,-5496.87841796875,304.1963806152344,0.7697112560272217,0.3574703931808471,0.3274803459644317,293.3509826660156,297.1499938964844,293.1499938964844,0.4550303220748901,-8008.18115234375,304.2124938964844,0.8557863831520081,0.4973876476287842,0.4765388667583465,293.1770324707031,297.1499938964844,293.1499938964844,0.648100733757019,-7791.8486328125,304.19439697265625,0.944403111934662,0.6610416173934937,0.4642699956893921,293.1858215332031,297.1499938964844,293.1499938964844,0.812574565410614,-12548.091796875,304.2059326171875,0.9970921277999878,0.7878456115722656,0.7470463514328003,293.1998291015625,297.1499938964844,293.1499938964844,0.0736628919839859,-9060.6328125,304.1611328125,0.5192176103591919,0.1137715205550193,0.5411653518676758,290.30438232421875,291.1499938964844,253.4125518798828,252.6687164306641,279.1731872558594,293.2864685058594,290.3086242675781,1.0,0.6135812401771545,0.4741301238536834,0.4741301238536834,1.0,1.0,-3.0696921348571777,1.0866464376449585,1.9830456972122192,0.3932024240493774,0.0,0.0,1.0,214.3838806152344,182.0,153.83839416503906,-34624.875,2768.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9640197753906,311.4464111328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8371409773826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495916845276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3427429199219,297.1499938964844,293.1499938964844,0.300014317035675,-5496.87841796875,304.1963806152344,0.7697112560272217,0.3574703931808471,0.3274803459644317,293.3509826660156,297.1499938964844,293.1499938964844,0.4550303220748901,-8008.18115234375,304.2124938964844,0.8557863831520081,0.4973876476287842,0.4765388667583465,293.1770324707031,297.1499938964844,293.1499938964844,0.648100733757019,-7791.8486328125,304.19439697265625,0.944403111934662,0.6610416173934937,0.4642699956893921,293.1858215332031,297.1499938964844,293.1499938964844,0.812574565410614,-12548.091796875,304.2059326171875,0.9970921277999878,0.7878456115722656,0.7470463514328003,293.1998291015625,297.1499938964844,293.1499938964844,0.0736628919839859,-9060.6328125,304.1611328125,0.5192176103591919,0.1137715205550193,0.5411653518676758,290.30438232421875,291.1499938964844,253.4125518798828,252.6687164306641,279.1731872558594,293.2864685058594,290.3086242675781,1.0,0.6135812401771545,0.4741301238536834,0.4741301238536834,1.0,1.0,-3.0696921348571777,1.0866464376449585,1.9830456972122192,0.3932024240493774,0.0,0.0,1.0,214.3838806152344,182.0,153.83839416503906,-34624.875,2768.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9640197753906,311.4464111328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8371409773826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495916845276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.34429931640625,297.1499938964844,293.1499938964844,0.2955150604248047,-5431.33984375,304.1961364746094,0.7717381119728088,0.3547184765338897,0.3248664736747741,293.3551330566406,297.1499938964844,293.1499938964844,0.4487326443195343,-7921.2705078125,304.21258544921875,0.8582745790481567,0.4940226674079895,0.473233699798584,293.1795654296875,297.1499938964844,293.1499938964844,0.6435117125511169,-7749.2138671875,304.1946716308594,0.9494552612304688,0.6601991057395935,0.4635543823242187,293.1880798339844,297.1499938964844,293.1499938964844,0.8043174743652344,-12446.26953125,304.2109375,0.9990000128746032,0.786946713924408,0.7436583042144775,293.2000732421875,297.1499938964844,293.1499938964844,0.0725754722952842,-8958.5556640625,304.1611022949219,0.5209478139877319,0.113092191517353,0.5372008681297302,290.359130859375,291.1499938964844,253.4766998291016,252.7266845703125,279.1736755371094,293.2889709472656,290.3635559082031,1.0,0.6084194183349609,0.4753489792346954,0.4753489792346954,1.0,1.0,-3.052854061126709,1.0825077295303345,1.970346212387085,0.3928468823432922,0.0,0.0,1.0,208.9434814453125,182.0,154.17323303222656,-34609.25390625,2707.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.062255859375,311.5466003417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8413010239601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000853813602589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3458557128906,297.1499938964844,293.1499938964844,0.2908127307891845,-5362.2939453125,304.1962890625,0.7730451226234436,0.351953387260437,0.3222650289535522,293.3592834472656,297.1499938964844,293.1499938964844,0.4420856833457947,-7828.75634765625,304.2133178710937,0.8599740266799927,0.4906126260757446,0.4699141383171081,293.1820068359375,297.1499938964844,293.1499938964844,0.6384421586990356,-7701.53759765625,304.19580078125,0.9534841179847716,0.6593502759933472,0.4628662765026092,293.1858825683594,297.1499938964844,293.1499938964844,0.789314866065979,-12253.091796875,304.2272033691406,0.9990000128746032,0.786886990070343,0.7347225546836853,293.2001953125,297.1499938964844,293.1499938964844,0.0714688450098037,-8854.3671875,304.1611022949219,0.5222111344337463,0.1124326363205909,0.5334970355033875,290.4242248535156,291.1499938964844,253.5405731201172,252.78436279296875,279.17486572265625,293.2912292480469,290.4299621582031,1.0,0.6028521656990051,0.4766795635223388,0.4766795635223388,1.0,1.0,-3.0297584533691406,1.076065182685852,1.953693389892578,0.3915218710899353,0.0,0.0,1.0,204.2019805908203,185.0,170.57571411132812,-34585.671875,2638.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1961669921875,311.68359375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8410449028015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008535536471754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.34942626953125,297.1499938964844,293.1499938964844,0.2814342081546783,-5223.7548828125,304.19647216796875,0.7720681428909302,0.3462656140327453,0.3170980811119079,293.3680725097656,297.1499938964844,293.1499938964844,0.4286633133888244,-7640.92822265625,304.21453857421875,0.8594233989715576,0.4835279583930969,0.463213562965393,293.1874694824219,297.1499938964844,293.1499938964844,0.6280104517936707,-7603.23388671875,304.1978454589844,0.956724226474762,0.6574304699897766,0.4614923000335693,293.1742248535156,297.1499938964844,293.1499938964844,0.7678223252296448,-11989.353515625,304.236572265625,0.9990000128746032,0.7883412837982178,0.7256563305854797,293.2010498046875,297.1499938964844,293.1499938964844,0.0693098083138465,-8651.748046875,304.1609802246094,0.5220715403556824,0.1109909117221832,0.5265580415725708,290.5616455078125,291.1499938964844,253.66726684570312,252.898666381836,279.17486572265625,293.2955627441406,290.5668640136719,1.0,0.596076250076294,0.4791782796382904,0.4791782796382904,1.0,1.0,-2.994580268859864,1.067185640335083,1.9273946285247805,0.3900004625320434,0.0,0.0,1.0,199.24737548828125,188.0,182.40301513671875,-34598.078125,2545.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4556579589844,311.94158935546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8398158550262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008523063152097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.34942626953125,297.1499938964844,293.1499938964844,0.2814342081546783,-5223.7548828125,304.19647216796875,0.7720681428909302,0.3462656140327453,0.3170980811119079,293.3680725097656,297.1499938964844,293.1499938964844,0.4286633133888244,-7640.92822265625,304.21453857421875,0.8594233989715576,0.4835279583930969,0.463213562965393,293.1874694824219,297.1499938964844,293.1499938964844,0.6280104517936707,-7603.23388671875,304.1978454589844,0.956724226474762,0.6574304699897766,0.4614923000335693,293.1742248535156,297.1499938964844,293.1499938964844,0.7678223252296448,-11989.353515625,304.236572265625,0.9990000128746032,0.7883412837982178,0.7256563305854797,293.2010498046875,297.1499938964844,293.1499938964844,0.0693098083138465,-8651.748046875,304.1609802246094,0.5220715403556824,0.1109909117221832,0.5265580415725708,290.5616455078125,291.1499938964844,253.66726684570312,252.898666381836,279.17486572265625,293.2955627441406,290.5668640136719,1.0,0.596076250076294,0.4791782796382904,0.4791782796382904,1.0,1.0,-2.994580268859864,1.067185640335083,1.9273946285247805,0.3900004625320434,0.0,0.0,1.0,199.24737548828125,188.0,182.40301513671875,-34598.078125,2545.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4556579589844,311.94158935546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8398158550262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008523063152097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.35284423828125,297.1499938964844,293.1499938964844,0.272616982460022,-5092.90771484375,304.1956481933594,0.7686922550201416,0.3405244052410126,0.3119422197341919,293.376708984375,297.1499938964844,293.1499938964844,0.4158916175365448,-7461.56201171875,304.2142639160156,0.8561968207359314,0.4762530922889709,0.4563934803009033,293.1929626464844,297.1499938964844,293.1499938964844,0.6183344721794128,-7512.52587890625,304.1979675292969,0.9568138122558594,0.6553677320480347,0.4600645899772644,293.1676940917969,297.1499938964844,293.1499938964844,0.7545561790466309,-11837.1796875,304.22955322265625,0.9990000128746032,0.7890681624412537,0.7232210636138916,293.2022705078125,297.1499938964844,293.1499938964844,0.0672541707754135,-8461.0224609375,304.1607360839844,0.5200240612030029,0.1094518974423408,0.5195819735527039,290.68280029296875,291.1499938964844,253.79220581054688,253.01126098632807,279.1741943359375,293.30010986328125,290.6873779296875,1.0,0.5916706323623657,0.4815661907196045,0.4815661907196045,1.0,1.0,-2.9671480655670166,1.0610249042510986,1.906123161315918,0.3896336555480957,0.0,0.0,1.0,197.2158050537109,191.0,170.35267639160156,-34621.734375,2484.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67657470703125,312.159423828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8428057432174683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008553406805731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.35284423828125,297.1499938964844,293.1499938964844,0.272616982460022,-5092.90771484375,304.1956481933594,0.7686922550201416,0.3405244052410126,0.3119422197341919,293.376708984375,297.1499938964844,293.1499938964844,0.4158916175365448,-7461.56201171875,304.2142639160156,0.8561968207359314,0.4762530922889709,0.4563934803009033,293.1929626464844,297.1499938964844,293.1499938964844,0.6183344721794128,-7512.52587890625,304.1979675292969,0.9568138122558594,0.6553677320480347,0.4600645899772644,293.1676940917969,297.1499938964844,293.1499938964844,0.7545561790466309,-11837.1796875,304.22955322265625,0.9990000128746032,0.7890681624412537,0.7232210636138916,293.2022705078125,297.1499938964844,293.1499938964844,0.0672541707754135,-8461.0224609375,304.1607360839844,0.5200240612030029,0.1094518974423408,0.5195819735527039,290.68280029296875,291.1499938964844,253.79220581054688,253.01126098632807,279.1741943359375,293.30010986328125,290.6873779296875,1.0,0.5916706323623657,0.4815661907196045,0.4815661907196045,1.0,1.0,-2.9671480655670166,1.0610249042510986,1.906123161315918,0.3896336555480957,0.0,0.0,1.0,197.2158050537109,191.0,170.35267639160156,-34621.734375,2484.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67657470703125,312.159423828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8428057432174683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008553406805731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
