time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549660,293.3558349609375,297.1499938964844,293.1499938964844,0.2641392946243286,-4966.205078125,304.1945495605469,0.7639034390449524,0.3347780406475067,0.3068343997001648,293.3848876953125,297.1499938964844,293.1499938964844,0.4034546315670013,-7285.69580078125,304.21356201171875,0.8513613343238831,0.4688487648963928,0.4495044648647308,293.1981811523437,297.1499938964844,293.1499938964844,0.6089710593223572,-7424.552734375,304.1976013183594,0.9549776315689088,0.6532183885574341,0.4586177766323089,293.1700134277344,297.1499938964844,293.1499938964844,0.7463780641555786,-11750.75390625,304.2165832519531,0.9990000128746032,0.7881676554679871,0.724828839302063,293.2037353515625,297.1499938964844,293.1499938964844,0.0652241259813308,-8274.3779296875,304.1605529785156,0.5168132185935974,0.1078308671712875,0.5125287175178528,290.7984619140625,291.1499938964844,253.9149475097656,253.1217498779297,279.17333984375,293.3043212890625,290.8030090332031,1.0,0.5888252854347229,0.4838556051254272,0.4838556051254272,1.0,1.0,-2.9444386959075928,1.0564535856246948,1.887985110282898,0.3898411691188812,0.0,0.0,1.0,196.9444580078125,194.0,163.4853515625,-34696.90625,2441.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.92193603515625,312.39501953125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8417407274246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008542598225176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3558349609375,297.1499938964844,293.1499938964844,0.2641392946243286,-4966.205078125,304.1945495605469,0.7639034390449524,0.3347780406475067,0.3068343997001648,293.3848876953125,297.1499938964844,293.1499938964844,0.4034546315670013,-7285.69580078125,304.21356201171875,0.8513613343238831,0.4688487648963928,0.4495044648647308,293.1981811523437,297.1499938964844,293.1499938964844,0.6089710593223572,-7424.552734375,304.1976013183594,0.9549776315689088,0.6532183885574341,0.4586177766323089,293.1700134277344,297.1499938964844,293.1499938964844,0.7463780641555786,-11750.75390625,304.2165832519531,0.9990000128746032,0.7881676554679871,0.724828839302063,293.2037353515625,297.1499938964844,293.1499938964844,0.0652241259813308,-8274.3779296875,304.1605529785156,0.5168132185935974,0.1078308671712875,0.5125287175178528,290.7984619140625,291.1499938964844,253.9149475097656,253.1217498779297,279.17333984375,293.3043212890625,290.8030090332031,1.0,0.5888252854347229,0.4838556051254272,0.4838556051254272,1.0,1.0,-2.9444386959075928,1.0564535856246948,1.887985110282898,0.3898411691188812,0.0,0.0,1.0,196.9444580078125,194.0,163.4853515625,-34696.90625,2441.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.92193603515625,312.39501953125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8417407274246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008542598225176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3584289550781,297.1499938964844,293.1499938964844,0.2561422884464264,-4846.0205078125,304.1930236816406,0.758243203163147,0.3290341198444366,0.3017650246620178,293.39263916015625,297.1499938964844,293.1499938964844,0.391585499048233,-7116.95361328125,304.212158203125,0.8455053567886353,0.4613253772258758,0.4425405263900757,293.2031555175781,297.1499938964844,293.1499938964844,0.6002776026725769,-7343.01123046875,304.1961975097656,0.9518294930458068,0.6509928703308105,0.4571449160575866,293.1809997558594,297.1499938964844,293.1499938964844,0.7423131465911865,-11715.8291015625,304.201171875,0.9990000128746032,0.7854490280151367,0.7291125655174255,293.2054138183594,297.1499938964844,293.1499938964844,0.0632442459464073,-8094.46630859375,304.16033935546875,0.5128382444381714,0.1061252281069755,0.5052899122238159,290.9017028808594,291.1499938964844,254.0350646972656,253.22976684570312,279.17254638671875,293.3083190917969,290.9056396484375,1.0,0.5869967937469482,0.486067920923233,0.486067920923233,1.0,1.0,-2.924649477005005,1.052812099456787,1.8718373775482176,0.3903547525405884,0.0,0.0,1.0,197.836181640625,197.0,147.4032440185547,-34743.2890625,2410.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1179504394531,312.5849304199219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8402803540229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008527777390554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3584289550781,297.1499938964844,293.1499938964844,0.2561422884464264,-4846.0205078125,304.1930236816406,0.758243203163147,0.3290341198444366,0.3017650246620178,293.39263916015625,297.1499938964844,293.1499938964844,0.391585499048233,-7116.95361328125,304.212158203125,0.8455053567886353,0.4613253772258758,0.4425405263900757,293.2031555175781,297.1499938964844,293.1499938964844,0.6002776026725769,-7343.01123046875,304.1961975097656,0.9518294930458068,0.6509928703308105,0.4571449160575866,293.1809997558594,297.1499938964844,293.1499938964844,0.7423131465911865,-11715.8291015625,304.201171875,0.9990000128746032,0.7854490280151367,0.7291125655174255,293.2054138183594,297.1499938964844,293.1499938964844,0.0632442459464073,-8094.46630859375,304.16033935546875,0.5128382444381714,0.1061252281069755,0.5052899122238159,290.9017028808594,291.1499938964844,254.0350646972656,253.22976684570312,279.17254638671875,293.3083190917969,290.9056396484375,1.0,0.5869967937469482,0.486067920923233,0.486067920923233,1.0,1.0,-2.924649477005005,1.052812099456787,1.8718373775482176,0.3903547525405884,0.0,0.0,1.0,197.836181640625,197.0,147.4032440185547,-34743.2890625,2410.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1179504394531,312.5849304199219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8402803540229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008527777390554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3595886230469,297.1499938964844,293.1499938964844,0.2523365616798401,-4788.603515625,304.192138671875,0.7552148103713989,0.3261654376983642,0.2992427349090576,293.3963623046875,297.1499938964844,293.1499938964844,0.3858896791934967,-7035.6552734375,304.2112121582031,0.84233158826828,0.4575224220752716,0.4390294849872589,293.2055053710937,297.1499938964844,293.1499938964844,0.596235990524292,-7305.16943359375,304.19512939453125,0.9499080777168274,0.649857759475708,0.4563999772071838,293.189208984375,297.1499938964844,293.1499938964844,0.7415429353713989,-11713.7646484375,304.1932983398437,0.9990000128746032,0.7834416627883911,0.7319425344467163,293.2063293457031,297.1499938964844,293.1499938964844,0.0622755475342273,-8007.2744140625,304.16021728515625,0.5106636881828308,0.1052435860037803,0.5015867948532104,290.9476623535156,291.1499938964844,254.0940093994141,253.28273010253903,279.1722106933594,293.31036376953125,290.9513244628906,1.0,0.5863412618637085,0.4871537685394287,0.4871537685394287,1.0,1.0,-2.915451765060425,1.0512007474899292,1.864250898361206,0.3906731903553009,0.0,0.0,1.0,198.5838928222656,197.0,137.9180145263672,-34755.515625,2397.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1996459960937,312.6650085449219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8442426323890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000856798957102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3606872558594,297.1499938964844,293.1499938964844,0.2485592514276504,-4731.3466796875,304.1913452148437,0.7521024346351624,0.3232993483543396,0.2967275381088257,293.39996337890625,297.1499938964844,293.1499938964844,0.3802051246166229,-6954.1015625,304.2104187011719,0.8390432000160217,0.453692227602005,0.4354980587959289,293.207763671875,297.1499938964844,293.1499938964844,0.5921834111213684,-7267.0078125,304.1943054199219,0.947809398174286,0.6487070918083191,0.4556488990783691,293.1990051269531,297.1499938964844,293.1499938964844,0.7412095069885254,-11716.4677734375,304.18603515625,0.9990000128746032,0.7810267210006714,0.7351029515266418,293.207275390625,297.1499938964844,293.1499938964844,0.0612937398254871,-7919.2255859375,304.16015625,0.5084052085876465,0.1043458953499794,0.4978317618370056,290.9941101074219,291.1499938964844,254.15213012695312,253.33493041992188,279.17193603515625,293.3125915527344,290.9981689453125,1.0,0.5858115553855896,0.4882309436798095,0.4882309436798095,1.0,1.0,-2.9065637588500977,1.0496772527694702,1.856886506080628,0.3910156488418579,0.0,0.0,1.0,199.4831695556641,200.0,135.52142333984375,-34792.94921875,2385.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3065185546875,312.7670593261719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8439272046089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008564788149669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3624572753906,297.1499938964844,293.1499938964844,0.2410886436700821,-4617.32470703125,304.1900329589844,0.7448943853378296,0.3175989091396332,0.2917693257331848,293.40679931640625,297.1499938964844,293.1499938964844,0.3688424527645111,-6789.888671875,304.209228515625,0.831287682056427,0.4459725022315979,0.4284250438213348,293.21209716796875,297.1499938964844,293.1499938964844,0.5839602947235107,-7188.97705078125,304.1932678222656,0.9418986439704896,0.6463687419891357,0.4541589617729187,293.21942138671875,297.1499938964844,293.1499938964844,0.7352600693702698,-11646.48828125,304.18475341796875,0.9972142577171326,0.7756316661834717,0.7362892031669617,293.2090148925781,297.1499938964844,293.1499938964844,0.0593325160443782,-7744.1435546875,304.1600341796875,0.503153383731842,0.1025439873337745,0.4904753565788269,291.0917358398437,291.1499938964844,254.2657165527344,253.43687438964844,279.1726379394531,293.3177185058594,291.0960693359375,1.0,0.5846927762031555,0.4905104041099548,0.4905104041099548,1.0,1.0,-2.8827714920043945,1.0443018674850464,1.838469624519348,0.3909057974815368,0.0,0.0,1.0,202.48643493652344,203.0,137.43174743652344,-34800.23046875,2358.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4957275390625,312.9552001953125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8429403305053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008554772357456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3624572753906,297.1499938964844,293.1499938964844,0.2410886436700821,-4617.32470703125,304.1900329589844,0.7448943853378296,0.3175989091396332,0.2917693257331848,293.40679931640625,297.1499938964844,293.1499938964844,0.3688424527645111,-6789.888671875,304.209228515625,0.831287682056427,0.4459725022315979,0.4284250438213348,293.21209716796875,297.1499938964844,293.1499938964844,0.5839602947235107,-7188.97705078125,304.1932678222656,0.9418986439704896,0.6463687419891357,0.4541589617729187,293.21942138671875,297.1499938964844,293.1499938964844,0.7352600693702698,-11646.48828125,304.18475341796875,0.9972142577171326,0.7756316661834717,0.7362892031669617,293.2090148925781,297.1499938964844,293.1499938964844,0.0593325160443782,-7744.1435546875,304.1600341796875,0.503153383731842,0.1025439873337745,0.4904753565788269,291.0917358398437,291.1499938964844,254.2657165527344,253.43687438964844,279.1726379394531,293.3177185058594,291.0960693359375,1.0,0.5846927762031555,0.4905104041099548,0.4905104041099548,1.0,1.0,-2.8827714920043945,1.0443018674850464,1.838469624519348,0.3909057974815368,0.0,0.0,1.0,202.48643493652344,203.0,137.43174743652344,-34800.23046875,2358.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4957275390625,312.9552001953125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8429403305053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008554772357456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3640441894531,297.1499938964844,293.1499938964844,0.2336424589157104,-4502.5771484375,304.1890869140625,0.7373889088630676,0.3118974566459656,0.2868553102016449,293.41339111328125,297.1499938964844,293.1499938964844,0.3573838770389557,-6622.6025390625,304.2085876464844,0.8230140805244446,0.4381332397460937,0.4212877452373504,293.21636962890625,297.1499938964844,293.1499938964844,0.5754057168960571,-7106.93896484375,304.193115234375,0.9351466298103333,0.6439276933670044,0.4526364803314209,293.2310791015625,297.1499938964844,293.1499938964844,0.723626971244812,-11497.3212890625,304.19244384765625,0.992011308670044,0.7714934945106506,0.7322911620140076,293.21063232421875,297.1499938964844,293.1499938964844,0.0573466606438159,-7567.88134765625,304.1600036621094,0.4977034628391266,0.1007211133837699,0.4832243621349334,291.1973876953125,291.1499938964844,254.3753967285156,253.53521728515625,279.1733703613281,293.3224182128906,291.2017517089844,1.0,0.5832176804542542,0.4928906857967376,0.4928906857967376,1.0,1.0,-2.853074312210083,1.0366214513778689,1.8164528608322144,0.3895944356918335,0.0,0.0,0.9909636378288268,205.99386596679688,206.0,143.987060546875,-34749.359375,2323.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.673095703125,313.1376037597656,278.1499938964844,0.0,18000.0,318.1099853515625,32613.689453125,36000.0,0.0,0.0,0.8461442589759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831178545951844,1.8312063217163088,-2.7737933123717085e-05,0.0,0.0008587288320995,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3640441894531,297.1499938964844,293.1499938964844,0.2336424589157104,-4502.5771484375,304.1890869140625,0.7373889088630676,0.3118974566459656,0.2868553102016449,293.41339111328125,297.1499938964844,293.1499938964844,0.3573838770389557,-6622.6025390625,304.2085876464844,0.8230140805244446,0.4381332397460937,0.4212877452373504,293.21636962890625,297.1499938964844,293.1499938964844,0.5754057168960571,-7106.93896484375,304.193115234375,0.9351466298103333,0.6439276933670044,0.4526364803314209,293.2310791015625,297.1499938964844,293.1499938964844,0.723626971244812,-11497.3212890625,304.19244384765625,0.992011308670044,0.7714934945106506,0.7322911620140076,293.21063232421875,297.1499938964844,293.1499938964844,0.0573466606438159,-7567.88134765625,304.1600036621094,0.4977034628391266,0.1007211133837699,0.4832243621349334,291.1973876953125,291.1499938964844,254.3753967285156,253.53521728515625,279.1733703613281,293.3224182128906,291.2017517089844,1.0,0.5832176804542542,0.4928906857967376,0.4928906857967376,1.0,1.0,-2.853074312210083,1.0366214513778689,1.8164528608322144,0.3895944356918335,0.0,0.0,0.9909636378288268,205.99386596679688,206.0,143.987060546875,-34749.359375,2323.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.673095703125,313.1376037597656,278.1499938964844,0.0,18000.0,318.1099853515625,32613.689453125,36000.0,0.0,0.0,0.8461442589759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831178545951844,1.8312063217163088,-2.7737933123717085e-05,0.0,0.0008587288320995,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3653564453125,297.1499938964844,293.1499938964844,0.2261723726987838,-4386.36376953125,304.1885070800781,0.7303080558776855,0.3062055706977844,0.2819260954856872,293.41973876953125,297.1499938964844,293.1499938964844,0.3457749783992767,-6451.41064453125,304.2084045410156,0.8149380087852478,0.4301725924015045,0.4140133559703827,293.2206115722656,297.1499938964844,293.1499938964844,0.5664430260658264,-7020.17236328125,304.1936950683594,0.9288203120231628,0.6413860321044922,0.4510276317596435,293.2380065917969,297.1499938964844,293.1499938964844,0.7121132612228394,-11352.1953125,304.19744873046875,0.9871802926063538,0.7680293917655945,0.7291346788406372,293.212158203125,297.1499938964844,293.1499938964844,0.0552813075482845,-7385.83154296875,304.1601257324219,0.492519736289978,0.0988712385296821,0.4757603704929352,291.3105163574219,291.1499938964844,254.4807281494141,253.6295928955078,279.1734924316406,293.3263244628906,291.3153686523437,1.0,0.5816453695297241,0.4952506422996521,0.4952506422996521,1.0,1.0,-2.823708295822144,1.0289076566696167,1.7948006391525269,0.3882147073745727,0.0,0.0,0.96214359998703,209.2076568603516,209.0,154.99464416503906,-34734.8671875,2287.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9105224609375,313.3672180175781,278.1499938964844,0.0,18000.0,318.1099853515625,33654.1171875,36000.0,0.0,0.0,0.8450396060943604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827236890792847,1.8272647857666016,-2.788565871014725e-05,0.0,0.0008576077525503,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3653564453125,297.1499938964844,293.1499938964844,0.2261723726987838,-4386.36376953125,304.1885070800781,0.7303080558776855,0.3062055706977844,0.2819260954856872,293.41973876953125,297.1499938964844,293.1499938964844,0.3457749783992767,-6451.41064453125,304.2084045410156,0.8149380087852478,0.4301725924015045,0.4140133559703827,293.2206115722656,297.1499938964844,293.1499938964844,0.5664430260658264,-7020.17236328125,304.1936950683594,0.9288203120231628,0.6413860321044922,0.4510276317596435,293.2380065917969,297.1499938964844,293.1499938964844,0.7121132612228394,-11352.1953125,304.19744873046875,0.9871802926063538,0.7680293917655945,0.7291346788406372,293.212158203125,297.1499938964844,293.1499938964844,0.0552813075482845,-7385.83154296875,304.1601257324219,0.492519736289978,0.0988712385296821,0.4757603704929352,291.3105163574219,291.1499938964844,254.4807281494141,253.6295928955078,279.1734924316406,293.3263244628906,291.3153686523437,1.0,0.5816453695297241,0.4952506422996521,0.4952506422996521,1.0,1.0,-2.823708295822144,1.0289076566696167,1.7948006391525269,0.3882147073745727,0.0,0.0,0.96214359998703,209.2076568603516,209.0,154.99464416503906,-34734.8671875,2287.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9105224609375,313.3672180175781,278.1499938964844,0.0,18000.0,318.1099853515625,33654.1171875,36000.0,0.0,0.0,0.8450396060943604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827236890792847,1.8272647857666016,-2.788565871014725e-05,0.0,0.0008576077525503,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3663330078125,297.1499938964844,293.1499938964844,0.2189124375581741,-4272.60205078125,304.1877746582031,0.7234212160110474,0.3005511462688446,0.2770198881626129,293.4257507324219,297.1499938964844,293.1499938964844,0.3343539834022522,-6281.705078125,304.2079772949219,0.8066821694374084,0.4221194088459015,0.4066390693187713,293.22467041015625,297.1499938964844,293.1499938964844,0.5575687289237976,-6934.03662109375,304.19390869140625,0.9227632284164428,0.6387755274772644,0.4493610858917236,293.2432556152344,297.1499938964844,293.1499938964844,0.7008808851242065,-11211.6533203125,304.2002868652344,0.9824087619781494,0.7647339105606079,0.7262076735496521,293.21356201171875,297.1499938964844,293.1499938964844,0.0532216802239418,-7205.95263671875,304.16015625,0.4874290227890014,0.0970131903886795,0.4682188928127289,291.4216003417969,291.1499938964844,254.581283569336,253.7196350097656,279.1733703613281,293.32977294921875,291.4261779785156,1.0,0.5800355076789856,0.497581422328949,0.497581422328949,1.0,1.0,-2.7943644523620605,1.0210269689559937,1.7733376026153564,0.3866752088069916,0.0,0.0,0.9184277057647704,212.2938232421875,212.0,153.66073608398438,-34680.93359375,2252.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.134033203125,313.5772705078125,278.1499938964844,0.0,18000.0,318.1099853515625,35817.99609375,36000.0,0.0,0.0,0.8431505560874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8189809322357176,1.8190091848373413,-2.819222027028445e-05,0.0,0.0008556906250305,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3663330078125,297.1499938964844,293.1499938964844,0.2189124375581741,-4272.60205078125,304.1877746582031,0.7234212160110474,0.3005511462688446,0.2770198881626129,293.4257507324219,297.1499938964844,293.1499938964844,0.3343539834022522,-6281.705078125,304.2079772949219,0.8066821694374084,0.4221194088459015,0.4066390693187713,293.22467041015625,297.1499938964844,293.1499938964844,0.5575687289237976,-6934.03662109375,304.19390869140625,0.9227632284164428,0.6387755274772644,0.4493610858917236,293.2432556152344,297.1499938964844,293.1499938964844,0.7008808851242065,-11211.6533203125,304.2002868652344,0.9824087619781494,0.7647339105606079,0.7262076735496521,293.21356201171875,297.1499938964844,293.1499938964844,0.0532216802239418,-7205.95263671875,304.16015625,0.4874290227890014,0.0970131903886795,0.4682188928127289,291.4216003417969,291.1499938964844,254.581283569336,253.7196350097656,279.1733703613281,293.32977294921875,291.4261779785156,1.0,0.5800355076789856,0.497581422328949,0.497581422328949,1.0,1.0,-2.7943644523620605,1.0210269689559937,1.7733376026153564,0.3866752088069916,0.0,0.0,0.9184277057647704,212.2938232421875,212.0,153.66073608398438,-34680.93359375,2252.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.134033203125,313.5772705078125,278.1499938964844,0.0,18000.0,318.1099853515625,35817.99609375,36000.0,0.0,0.0,0.8431505560874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8189809322357176,1.8190091848373413,-2.819222027028445e-05,0.0,0.0008556906250305,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.36669921875,297.1499938964844,293.1499938964844,0.2156493961811065,-4221.54248046875,304.18682861328125,0.7199903130531311,0.297742486000061,0.2745805978775024,293.4286193847656,297.1499938964844,293.1499938964844,0.3291514813899994,-6204.48583984375,304.20684814453125,0.8024187684059143,0.4180651307106018,0.4029219150543213,293.2265625,297.1499938964844,293.1499938964844,0.5538772940635681,-6898.8173828125,304.19256591796875,0.919828474521637,0.6374576687812805,0.4485143721103668,293.2455139160156,297.1499938964844,293.1499938964844,0.696185290813446,-11154.2216796875,304.1996154785156,0.9800109267234802,0.7631096839904785,0.7247700095176697,293.2142028808594,297.1499938964844,293.1499938964844,0.0522854067385196,-7125.431640625,304.1600036621094,0.4848662912845611,0.0960827767848968,0.4644342958927154,291.4623413085937,291.1499938964844,254.629638671875,253.76290893554688,279.1732177734375,293.3313293457031,291.4639892578125,1.0,0.5792255997657776,0.4987332820892334,0.4987332820892334,1.0,1.0,-2.779671669006348,1.0170087814331057,1.7626628875732422,0.3858364522457123,0.0,0.0,0.8933171629905701,213.8109893798828,212.0,125.0368194580078,-34521.9765625,2234.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25018310546875,313.6415405273437,278.1499938964844,0.0,18000.0,318.5899963378906,36574.4921875,36000.0,0.0,0.0,0.846627950668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7897990942001345,1.7898268699645996,-2.772380321403034e-05,0.0,0.0008592197555117,0.0,0.0,658.065185546875,0.0,0.0,0.0,0.985158920288086,4.0,0.0,1.0
550560,293.3669128417969,297.1499938964844,293.1499938964844,0.2129051238298416,-4179.0,304.18511962890625,0.7165396213531494,0.2949523031711578,0.2721545100212097,293.43133544921875,297.1499938964844,293.1499938964844,0.3247076570987701,-6139.0810546875,304.20458984375,0.7981680035591125,0.4140016734600067,0.3991912305355072,293.2282409667969,297.1499938964844,293.1499938964844,0.5514090657234192,-6876.38330078125,304.1893310546875,0.9169739484786988,0.6361569166183472,0.4476711750030517,293.2474365234375,297.1499938964844,293.1499938964844,0.6929906010627747,-11117.17578125,304.1964111328125,0.9776108264923096,0.7615207433700562,0.7233546376228333,293.2148132324219,297.1499938964844,293.1499938964844,0.0514974407851696,-7059.1435546875,304.1596374511719,0.4822641015052795,0.0951523557305336,0.4606442749500274,291.4769287109375,291.1499938964844,254.6766357421875,253.80496215820312,279.1730651855469,293.332763671875,291.4777526855469,1.0,0.5784173607826233,0.4998727738857269,0.4998727738857269,1.0,1.0,-2.765003204345703,1.01295006275177,1.752053141593933,0.3849534690380096,0.0,0.0,0.8700262308120728,215.311767578125,215.0,85.34873962402344,-34332.4375,2217.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42755126953125,313.7296142578125,278.1499938964844,0.0,18000.0,318.5899963378906,36916.5234375,36000.0,0.0,0.0,0.8453622460365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7459595203399658,1.7459864616394043,-2.6859879653784446e-05,0.0,0.0008579352288506,0.0,0.0,618.44189453125,0.0,0.0,0.0,0.9644776582717896,4.0,0.0,1.0
550620,293.3670959472656,297.1499938964844,293.1499938964844,0.2080317884683609,-4103.66650390625,304.1815185546875,0.709459125995636,0.2894209027290344,0.2673462331295013,293.4364318847656,297.1499938964844,293.1499938964844,0.3166833817958832,-6021.04833984375,304.19976806640625,0.7897331118583679,0.4058407247066498,0.3916976451873779,293.23114013671875,297.1499938964844,293.1499938964844,0.5479570031166077,-6846.34765625,304.18194580078125,0.9115307927131652,0.6335881948471069,0.4460121095180511,293.2505798339844,297.1499938964844,293.1499938964844,0.6884533762931824,-11067.017578125,304.1884460449219,0.9728113412857056,0.7584136128425598,0.7206023335456848,293.21588134765625,297.1499938964844,293.1499938964844,0.0500792041420936,-6941.8525390625,304.1587829589844,0.4768308699131012,0.0932931527495384,0.4530587494373321,291.4786376953125,291.1499938964844,254.766342163086,253.8852081298828,279.172607421875,293.33526611328125,291.47784423828125,1.0,0.5768184065818787,0.502109944820404,0.502109944820404,1.0,1.0,-2.7358014583587646,1.0047303438186646,1.7310709953308103,0.3830665946006775,0.0,0.0,0.8256877660751343,218.27520751953125,218.0,21.343355178833008,-33886.35546875,2182.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8641052246094,313.92828369140625,278.1499938964844,0.0,18000.0,318.5899963378906,37215.421875,36000.0,0.0,0.0,0.8408021926879883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399943828582764,1.640019178390503,-2.4748707801336423e-05,0.0,0.0008533073123544,0.0,0.0,528.1468505859375,0.0,0.0,0.0,0.9146816730499268,4.0,0.0,1.0
550680,293.3670959472656,297.1499938964844,293.1499938964844,0.2080317884683609,-4103.66650390625,304.1815185546875,0.709459125995636,0.2894209027290344,0.2673462331295013,293.4364318847656,297.1499938964844,293.1499938964844,0.3166833817958832,-6021.04833984375,304.19976806640625,0.7897331118583679,0.4058407247066498,0.3916976451873779,293.23114013671875,297.1499938964844,293.1499938964844,0.5479570031166077,-6846.34765625,304.18194580078125,0.9115307927131652,0.6335881948471069,0.4460121095180511,293.2505798339844,297.1499938964844,293.1499938964844,0.6884533762931824,-11067.017578125,304.1884460449219,0.9728113412857056,0.7584136128425598,0.7206023335456848,293.21588134765625,297.1499938964844,293.1499938964844,0.0500792041420936,-6941.8525390625,304.1587829589844,0.4768308699131012,0.0932931527495384,0.4530587494373321,291.4786376953125,291.1499938964844,254.766342163086,253.8852081298828,279.172607421875,293.33526611328125,291.47784423828125,1.0,0.5768184065818787,0.502109944820404,0.502109944820404,1.0,1.0,-2.7358014583587646,1.0047303438186646,1.7310709953308103,0.3830665946006775,0.0,0.0,0.8256877660751343,218.27520751953125,218.0,21.343355178833008,-33886.35546875,2182.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8641052246094,313.92828369140625,278.1499938964844,0.0,18000.0,318.5899963378906,37215.421875,36000.0,0.0,0.0,0.8408021926879883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399943828582764,1.640019178390503,-2.4748707801336423e-05,0.0,0.0008533073123544,0.0,0.0,528.1468505859375,0.0,0.0,0.0,0.9146816730499268,4.0,0.0,1.0
550740,293.366943359375,297.1499938964844,293.1499938964844,0.203754648566246,-4037.677734375,304.1781616210937,0.7021217346191406,0.2839492261409759,0.2625899314880371,293.441162109375,297.1499938964844,293.1499938964844,0.3094720244407654,-5914.771484375,304.1952209472656,0.7813760042190552,0.397625058889389,0.3841515481472015,293.233642578125,297.1499938964844,293.1499938964844,0.5459908246994019,-6830.76708984375,304.1745910644531,0.906423807144165,0.6310247182846069,0.4443626999855041,293.253173828125,297.1499938964844,293.1499938964844,0.6857931613922119,-11040.3046875,304.1800842285156,0.9679716229438782,0.7553415894508362,0.7178961634635925,293.216796875,297.1499938964844,293.1499938964844,0.0488105490803718,-6839.00048828125,304.157958984375,0.4708507061004638,0.0914380699396133,0.4454793035984039,291.4534606933594,291.1499938964844,254.8500061035156,253.96002197265625,279.17205810546875,293.33740234375,291.45184326171875,1.0,0.5752477645874023,0.5042881369590759,0.5042881369590759,1.0,1.0,-2.706674337387085,0.9963306784629822,1.7103437185287476,0.3810004591941833,0.0,0.0,0.7867209315299988,221.2192230224609,221.0,-21.152347564697266,-33404.625,2148.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3887023925781,314.1617736816406,278.1499938964844,0.0,18000.0,318.1099853515625,37253.6484375,36000.0,0.0,0.0,0.8286303281784058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5265082120895386,1.5265307426452637,-2.257517735415604e-05,0.0,0.0008409544825553,0.0,0.0,441.5958251953125,0.0,0.0,0.0,0.8621116876602173,4.0,0.0,1.0
550800,293.366943359375,297.1499938964844,293.1499938964844,0.203754648566246,-4037.677734375,304.1781616210937,0.7021217346191406,0.2839492261409759,0.2625899314880371,293.441162109375,297.1499938964844,293.1499938964844,0.3094720244407654,-5914.771484375,304.1952209472656,0.7813760042190552,0.397625058889389,0.3841515481472015,293.233642578125,297.1499938964844,293.1499938964844,0.5459908246994019,-6830.76708984375,304.1745910644531,0.906423807144165,0.6310247182846069,0.4443626999855041,293.253173828125,297.1499938964844,293.1499938964844,0.6857931613922119,-11040.3046875,304.1800842285156,0.9679716229438782,0.7553415894508362,0.7178961634635925,293.216796875,297.1499938964844,293.1499938964844,0.0488105490803718,-6839.00048828125,304.157958984375,0.4708507061004638,0.0914380699396133,0.4454793035984039,291.4534606933594,291.1499938964844,254.8500061035156,253.96002197265625,279.17205810546875,293.33740234375,291.45184326171875,1.0,0.5752477645874023,0.5042881369590759,0.5042881369590759,1.0,1.0,-2.706674337387085,0.9963306784629822,1.7103437185287476,0.3810004591941833,0.0,0.0,0.7867209315299988,221.2192230224609,221.0,-21.152347564697266,-33404.625,2148.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3887023925781,314.1617736816406,278.1499938964844,0.0,18000.0,318.1099853515625,37253.6484375,36000.0,0.0,0.0,0.8286303281784058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5265082120895386,1.5265307426452637,-2.257517735415604e-05,0.0,0.0008409544825553,0.0,0.0,441.5958251953125,0.0,0.0,0.0,0.8621116876602173,4.0,0.0,1.0
550860,293.3658142089844,297.1499938964844,293.1499938964844,0.200002372264862,-3979.942626953125,304.175048828125,0.6950003504753113,0.2786829173564911,0.257961094379425,293.44482421875,297.1499938964844,293.1499938964844,0.3029272556304931,-5818.12548828125,304.1910705566406,0.7732630372047424,0.389501690864563,0.376630425453186,293.2352294921875,297.1499938964844,293.1499938964844,0.5452619194984436,-6827.10888671875,304.1676330566406,0.901817500591278,0.6285812258720398,0.4427576065063476,293.2547302246094,297.1499938964844,293.1499938964844,0.6846937537193298,-11032.7734375,304.1719055175781,0.963226318359375,0.7524060606956482,0.7152672410011292,293.2167663574219,297.1499938964844,293.1499938964844,0.0477302446961402,-6753.27880859375,304.1571044921875,0.4643103182315826,0.0897475108504295,0.4383306503295898,291.407470703125,291.1499938964844,254.93023681640625,254.03179931640625,279.1714172363281,293.3385925292969,291.4051818847656,1.0,0.5737461447715759,0.5064011812210083,0.5064011812210083,1.0,1.0,-2.6783933639526367,0.9880756735801696,1.6903176307678225,0.378879964351654,0.0,0.0,0.7552840113639832,224.0577392578125,224.0,-53.10904312133789,-32891.9453125,2115.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8931884765625,314.36590576171875,278.1499938964844,0.0,18000.0,318.1099853515625,37107.96484375,36000.0,0.0,0.0,0.817467451095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214266538619995,1.4214472770690918,-2.066113484033849e-05,0.0,0.0008296255837194,0.0,0.0,370.5394592285156,0.0,0.0,0.0,0.8142729997634888,4.0,0.0,1.0
550920,293.3658142089844,297.1499938964844,293.1499938964844,0.200002372264862,-3979.942626953125,304.175048828125,0.6950003504753113,0.2786829173564911,0.257961094379425,293.44482421875,297.1499938964844,293.1499938964844,0.3029272556304931,-5818.12548828125,304.1910705566406,0.7732630372047424,0.389501690864563,0.376630425453186,293.2352294921875,297.1499938964844,293.1499938964844,0.5452619194984436,-6827.10888671875,304.1676330566406,0.901817500591278,0.6285812258720398,0.4427576065063476,293.2547302246094,297.1499938964844,293.1499938964844,0.6846937537193298,-11032.7734375,304.1719055175781,0.963226318359375,0.7524060606956482,0.7152672410011292,293.2167663574219,297.1499938964844,293.1499938964844,0.0477302446961402,-6753.27880859375,304.1571044921875,0.4643103182315826,0.0897475108504295,0.4383306503295898,291.407470703125,291.1499938964844,254.93023681640625,254.03179931640625,279.1714172363281,293.3385925292969,291.4051818847656,1.0,0.5737461447715759,0.5064011812210083,0.5064011812210083,1.0,1.0,-2.6783933639526367,0.9880756735801696,1.6903176307678225,0.378879964351654,0.0,0.0,0.7552840113639832,224.0577392578125,224.0,-53.10904312133789,-32891.9453125,2115.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8931884765625,314.36590576171875,278.1499938964844,0.0,18000.0,318.1099853515625,37107.96484375,36000.0,0.0,0.0,0.817467451095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214266538619995,1.4214472770690918,-2.066113484033849e-05,0.0,0.0008296255837194,0.0,0.0,370.5394592285156,0.0,0.0,0.0,0.8142729997634888,4.0,0.0,1.0
550980,293.3636779785156,297.1499938964844,293.1499938964844,0.1964539289474487,-3924.974853515625,304.1726379394531,0.6882655024528503,0.2736442387104034,0.2535488307476043,293.4473876953125,297.1499938964844,293.1499938964844,0.2965364456176758,-5722.83154296875,304.18804931640625,0.7655432224273682,0.3815114796161651,0.3692432045936584,293.2360534667969,297.1499938964844,293.1499938964844,0.5448102355003357,-6825.2275390625,304.1625671386719,0.897642970085144,0.6262551546096802,0.4412482678890228,293.2554931640625,297.1499938964844,293.1499938964844,0.6839646697044373,-11028.1318359375,304.1658935546875,0.9587019085884094,0.7495986819267273,0.7127794027328491,293.2156677246094,297.1499938964844,293.1499938964844,0.0468273311853408,-6682.255859375,304.15625,0.4578799307346344,0.0882798954844474,0.4322186410427093,291.3621520996094,291.1499938964844,255.0099639892578,254.1031646728516,279.1708374023437,293.3387451171875,291.36004638671875,1.0,0.5724048614501953,0.5084547996520996,0.5084547996520996,1.0,1.0,-2.6520650386810303,0.9804469347000122,1.6716182231903076,0.3769618570804596,0.0,0.0,0.7300707697868347,226.7472076416016,227.0,-59.5831413269043,-32446.578125,2085.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3921203613281,314.58062744140625,278.1499938964844,0.0,18000.0,318.1099853515625,36914.9140625,36000.0,0.0,0.0,0.8043350577354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336529731750488,1.3336721658706665,-1.9149005311192013e-05,0.0,0.0008162978338077,0.0,0.0,317.6622314453125,0.0,0.0,0.0,0.7748568058013916,4.0,0.0,1.0
551040,293.3636779785156,297.1499938964844,293.1499938964844,0.1964539289474487,-3924.974853515625,304.1726379394531,0.6882655024528503,0.2736442387104034,0.2535488307476043,293.4473876953125,297.1499938964844,293.1499938964844,0.2965364456176758,-5722.83154296875,304.18804931640625,0.7655432224273682,0.3815114796161651,0.3692432045936584,293.2360534667969,297.1499938964844,293.1499938964844,0.5448102355003357,-6825.2275390625,304.1625671386719,0.897642970085144,0.6262551546096802,0.4412482678890228,293.2554931640625,297.1499938964844,293.1499938964844,0.6839646697044373,-11028.1318359375,304.1658935546875,0.9587019085884094,0.7495986819267273,0.7127794027328491,293.2156677246094,297.1499938964844,293.1499938964844,0.0468273311853408,-6682.255859375,304.15625,0.4578799307346344,0.0882798954844474,0.4322186410427093,291.3621520996094,291.1499938964844,255.0099639892578,254.1031646728516,279.1708374023437,293.3387451171875,291.36004638671875,1.0,0.5724048614501953,0.5084547996520996,0.5084547996520996,1.0,1.0,-2.6520650386810303,0.9804469347000122,1.6716182231903076,0.3769618570804596,0.0,0.0,0.7300707697868347,226.7472076416016,227.0,-59.5831413269043,-32446.578125,2085.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3921203613281,314.58062744140625,278.1499938964844,0.0,18000.0,318.1099853515625,36914.9140625,36000.0,0.0,0.0,0.8043350577354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336529731750488,1.3336721658706665,-1.9149005311192013e-05,0.0,0.0008162978338077,0.0,0.0,317.6622314453125,0.0,0.0,0.0,0.7748568058013916,4.0,0.0,1.0
551100,293.3624572753906,297.1499938964844,293.1499938964844,0.1947008818387985,-3897.634765625,304.17169189453125,0.6849740147590637,0.2711772918701172,0.2513951361179352,293.4484558105469,297.1499938964844,293.1499938964844,0.2933265566825866,-5674.583984375,304.1869812011719,0.7617642283439636,0.3775335550308227,0.3655717372894287,293.23638916015625,297.1499938964844,293.1499938964844,0.5445632338523865,-6823.732421875,304.1607360839844,0.8956055045127869,0.6250988245010376,0.4405030310153961,293.2557983398437,297.1499938964844,293.1499938964844,0.6835867166519165,-11024.99609375,304.1636962890625,0.9564461708068848,0.7482023239135742,0.7115496397018433,293.21490478515625,297.1499938964844,293.1499938964844,0.04641018435359,-6649.4736328125,304.1558837890625,0.4548871517181396,0.0875946655869484,0.4294171035289764,291.34136962890625,291.1499938964844,255.0496520996093,254.13870239257807,279.1706237792969,293.3386535644531,291.3394470214844,1.0,0.5717913508415222,0.5094704627990723,0.5094704627990723,1.0,1.0,-2.6393251419067383,0.9767596125602722,1.6625655889511108,0.3760408163070678,0.0,0.0,0.7194007635116577,228.0937042236328,227.0,-58.46661758422852,-32239.716796875,2071.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6249084472656,314.68170166015625,278.1499938964844,0.0,18000.0,317.6300048828125,36821.86328125,36000.0,0.0,0.0,0.7924062609672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295826435089111,1.2958449125289917,-1.85239678103244e-05,0.0,0.000804191629868,0.0,0.0,296.6282653808594,0.0,0.0,0.0,0.7580724358558655,4.0,0.0,1.0
551160,293.3611755371094,297.1499938964844,293.1499938964844,0.1930075287818908,-3871.21044921875,304.1708374023437,0.6817184686660767,0.2687385380268097,0.2492681890726089,293.449462890625,297.1499938964844,293.1499938964844,0.2901766002178192,-5627.13232421875,304.1859741210937,0.7580241560935974,0.3735595941543579,0.3619056642055511,293.2366943359375,297.1499938964844,293.1499938964844,0.5444290041923523,-6823.2958984375,304.1590270996094,0.8935831785202026,0.6239410638809204,0.4397576451301574,293.256103515625,297.1499938964844,293.1499938964844,0.6833534240722656,-11023.572265625,304.16162109375,0.9541774988174438,0.746804416179657,0.710319459438324,293.214111328125,297.1499938964844,293.1499938964844,0.0460234470665454,-6619.33203125,304.155517578125,0.4520058929920196,0.0869311243295669,0.4267294704914093,291.3189392089844,291.1499938964844,255.08921813964844,254.1741485595703,279.17047119140625,293.3384704589844,291.3165283203125,1.0,0.5712103843688965,0.5104827284812927,0.5104827284812927,1.0,1.0,-2.626760482788086,0.9731197357177734,1.6536407470703125,0.3751305639743805,0.0,0.0,0.7103466987609863,229.45327758789065,230.0,-61.90668869018555,-32015.8671875,2057.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8060913085937,314.74609375,278.1499938964844,0.0,18000.0,317.6300048828125,36725.00390625,36000.0,0.0,0.0,0.784418523311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2621219158172607,1.262139916419983,-1.7978525647777133e-05,0.0,0.0007960851071402,0.0,0.0,278.7198181152344,0.0,0.0,0.0,0.7432641983032227,4.0,0.0,1.0
551220,293.35845947265625,297.1499938964844,293.1499938964844,0.1896165162324905,-3817.926025390625,304.1695556640625,0.6753132343292236,0.2639376521110534,0.2450863420963287,293.45123291015625,297.1499938964844,293.1499938964844,0.283782809972763,-5530.072265625,304.1846923828125,0.750653088092804,0.3656138777732849,0.3545791506767273,293.2373352050781,297.1499938964844,293.1499938964844,0.5440195798873901,-6820.453125,304.1567687988281,0.8895758390426636,0.6216188669204712,0.4382643699645996,293.25665283203125,297.1499938964844,293.1499938964844,0.6827361583709717,-11017.740234375,304.1588439941406,0.9495986104011536,0.7440019845962524,0.7078561186790466,293.21240234375,297.1499938964844,293.1499938964844,0.0452673472464084,-6560.1943359375,304.1549377441406,0.4465166330337524,0.0856519192457199,0.4216007888317108,291.2779541015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1703186035156,293.3380432128906,291.2762145996094,1.0,0.5701322555541992,0.5125039219856262,0.5125039219856262,1.0,1.0,-2.602014780044556,0.96593576669693,1.6360790729522705,0.373325765132904,0.0,0.0,0.6962034106254578,232.2154235839844,233.0,-56.08527374267578,-31624.025390625,2031.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0989074707031,314.8530578613281,278.1499938964844,0.0,18000.0,317.6300048828125,36524.47265625,36000.0,0.0,0.0,0.7681657075881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2097275257110596,1.2097446918487549,-1.714672180241905e-05,0.0,0.0007795905694365,0.0,0.0,252.33644104003903,0.0,0.0,0.0,0.7203751802444458,4.0,0.0,1.0
551280,293.35845947265625,297.1499938964844,293.1499938964844,0.1896165162324905,-3817.926025390625,304.1695556640625,0.6753132343292236,0.2639376521110534,0.2450863420963287,293.45123291015625,297.1499938964844,293.1499938964844,0.283782809972763,-5530.072265625,304.1846923828125,0.750653088092804,0.3656138777732849,0.3545791506767273,293.2373352050781,297.1499938964844,293.1499938964844,0.5440195798873901,-6820.453125,304.1567687988281,0.8895758390426636,0.6216188669204712,0.4382643699645996,293.25665283203125,297.1499938964844,293.1499938964844,0.6827361583709717,-11017.740234375,304.1588439941406,0.9495986104011536,0.7440019845962524,0.7078561186790466,293.21240234375,297.1499938964844,293.1499938964844,0.0452673472464084,-6560.1943359375,304.1549377441406,0.4465166330337524,0.0856519192457199,0.4216007888317108,291.2779541015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1703186035156,293.3380432128906,291.2762145996094,1.0,0.5701322555541992,0.5125039219856262,0.5125039219856262,1.0,1.0,-2.602014780044556,0.96593576669693,1.6360790729522705,0.373325765132904,0.0,0.0,0.6962034106254578,232.2154235839844,233.0,-56.08527374267578,-31624.025390625,2031.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0989074707031,314.8530578613281,278.1499938964844,0.0,18000.0,317.6300048828125,36524.47265625,36000.0,0.0,0.0,0.7681657075881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2097275257110596,1.2097446918487549,-1.714672180241905e-05,0.0,0.0007795905694365,0.0,0.0,252.33644104003903,0.0,0.0,0.0,0.7203751802444458,4.0,0.0,1.0
551340,293.35565185546875,297.1499938964844,293.1499938964844,0.1861679255962371,-3763.22900390625,304.1687927246094,0.6690563559532166,0.2592296004295349,0.2409901022911071,293.45281982421875,297.1499938964844,293.1499938964844,0.2771857678890228,-5428.95068359375,304.18414306640625,0.7434170246124268,0.3576606512069702,0.3472476303577423,293.23797607421875,297.1499938964844,293.1499938964844,0.5432488918304443,-6813.42724609375,304.15582275390625,0.8856112360954285,0.6192737817764282,0.4367575645446777,293.2572937011719,297.1499938964844,293.1499938964844,0.6816941499710083,-11005.384765625,304.1576538085937,0.9449653029441832,0.7411724328994751,0.7053713202476501,293.210693359375,297.1499938964844,293.1499938964844,0.0445047989487648,-6500.03515625,304.1545715332031,0.4413395524024963,0.0844197273254394,0.4167090058326721,291.2457275390625,291.1499938964844,255.2462615966797,254.3148803710937,279.1702880859375,293.3375244140625,291.2442626953125,1.0,0.5691434144973755,0.5145296454429626,0.5145296454429626,1.0,1.0,-2.577609300613404,0.95882385969162,1.618785381317139,0.3715232014656067,0.0,0.0,0.6856611967086792,235.0309295654297,236.0,-47.197265625,-31257.134765625,2006.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2883605957031,314.9086303710937,278.1499938964844,0.0,18000.0,317.1499938964844,36382.8359375,36000.0,0.0,0.0,0.7471830248832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707240343093872,1.1707406044006348,-1.6550886357435957e-05,0.0,0.0007582957623526,0.0,0.0,233.9289093017578,0.0,0.0,0.0,0.7035360336303711,4.0,0.0,1.0
