time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551400,293.35565185546875,297.1499938964844,293.1499938964844,0.1861679255962371,-3763.22900390625,304.1687927246094,0.6690563559532166,0.2592296004295349,0.2409901022911071,293.45281982421875,297.1499938964844,293.1499938964844,0.2771857678890228,-5428.95068359375,304.18414306640625,0.7434170246124268,0.3576606512069702,0.3472476303577423,293.23797607421875,297.1499938964844,293.1499938964844,0.5432488918304443,-6813.42724609375,304.15582275390625,0.8856112360954285,0.6192737817764282,0.4367575645446777,293.2572937011719,297.1499938964844,293.1499938964844,0.6816941499710083,-11005.384765625,304.1576538085937,0.9449653029441832,0.7411724328994751,0.7053713202476501,293.210693359375,297.1499938964844,293.1499938964844,0.0445047989487648,-6500.03515625,304.1545715332031,0.4413395524024963,0.0844197273254394,0.4167090058326721,291.2457275390625,291.1499938964844,255.2462615966797,254.3148803710937,279.1702880859375,293.3375244140625,291.2442626953125,1.0,0.5691434144973755,0.5145296454429626,0.5145296454429626,1.0,1.0,-2.577609300613404,0.95882385969162,1.618785381317139,0.3715232014656067,0.0,0.0,0.6856611967086792,235.0309295654297,236.0,-47.197265625,-31257.134765625,2006.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2883605957031,314.9086303710937,278.1499938964844,0.0,18000.0,317.1499938964844,36382.8359375,36000.0,0.0,0.0,0.7471830248832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707240343093872,1.1707406044006348,-1.6550886357435957e-05,0.0,0.0007582957623526,0.0,0.0,233.9289093017578,0.0,0.0,0.0,0.7035360336303711,4.0,0.0,1.0
551460,293.35272216796875,297.1499938964844,293.1499938964844,0.1828296780586242,-3710.099609375,304.1680908203125,0.6629726886749268,0.2546131908893585,0.2369758635759353,293.4542236328125,297.1499938964844,293.1499938964844,0.2706360518932342,-5328.01220703125,304.1836853027344,0.7363008856773376,0.3497005701065063,0.339908242225647,293.2386169433594,297.1499938964844,293.1499938964844,0.5425717234611511,-6807.25439453125,304.1549987792969,0.8817042112350464,0.6169173121452332,0.435240238904953,293.2579040527344,297.1499938964844,293.1499938964844,0.6807746291160583,-10994.416015625,304.1566467285156,0.9403075575828552,0.7383285760879517,0.7028688192367554,293.208984375,297.1499938964844,293.1499938964844,0.0437822081148624,-6443.328125,304.1542663574219,0.4364523291587829,0.0832247510552406,0.4119962155818939,291.21160888671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1703186035156,293.3369140625,291.21014404296875,1.0,0.5682258009910583,0.5165643095970154,0.5165643095970154,1.0,1.0,-2.5534746646881104,0.9517637491226196,1.6017107963562012,0.3697161674499511,0.0,0.0,0.6797055602073669,237.88336181640625,239.0,-46.7606086730957,-30877.03125,1981.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2991638183594,314.8565368652344,278.1499938964844,0.0,18000.0,317.1499938964844,36230.1484375,36000.0,0.0,0.0,0.7304603457450867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1453988552093506,1.1454150676727295,-1.6160165614564903e-05,0.0,0.0007413243874907,0.0,0.0,222.3711853027344,0.0,0.0,0.0,0.6927135586738586,4.0,0.0,1.0
551520,293.35272216796875,297.1499938964844,293.1499938964844,0.1828296780586242,-3710.099609375,304.1680908203125,0.6629726886749268,0.2546131908893585,0.2369758635759353,293.4542236328125,297.1499938964844,293.1499938964844,0.2706360518932342,-5328.01220703125,304.1836853027344,0.7363008856773376,0.3497005701065063,0.339908242225647,293.2386169433594,297.1499938964844,293.1499938964844,0.5425717234611511,-6807.25439453125,304.1549987792969,0.8817042112350464,0.6169173121452332,0.435240238904953,293.2579040527344,297.1499938964844,293.1499938964844,0.6807746291160583,-10994.416015625,304.1566467285156,0.9403075575828552,0.7383285760879517,0.7028688192367554,293.208984375,297.1499938964844,293.1499938964844,0.0437822081148624,-6443.328125,304.1542663574219,0.4364523291587829,0.0832247510552406,0.4119962155818939,291.21160888671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1703186035156,293.3369140625,291.21014404296875,1.0,0.5682258009910583,0.5165643095970154,0.5165643095970154,1.0,1.0,-2.5534746646881104,0.9517637491226196,1.6017107963562012,0.3697161674499511,0.0,0.0,0.6797055602073669,237.88336181640625,239.0,-46.7606086730957,-30877.03125,1981.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2991638183594,314.8565368652344,278.1499938964844,0.0,18000.0,317.1499938964844,36230.1484375,36000.0,0.0,0.0,0.7304603457450867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1453988552093506,1.1454150676727295,-1.6160165614564903e-05,0.0,0.0007413243874907,0.0,0.0,222.3711853027344,0.0,0.0,0.0,0.6927135586738586,4.0,0.0,1.0
551580,293.3497009277344,297.1499938964844,293.1499938964844,0.1794422566890716,-3655.740478515625,304.167724609375,0.6570850610733032,0.2500883042812347,0.233043685555458,293.4555053710937,297.1499938964844,293.1499938964844,0.2639003694057464,-5223.3115234375,304.1836853027344,0.7292563915252686,0.3417353928089142,0.3325629234313965,293.2391967773437,297.1499938964844,293.1499938964844,0.5415319800376892,-6797.09228515625,304.15509033203125,0.8778697848320007,0.6145519018173218,0.4337180256843567,293.2585144042969,297.1499938964844,293.1499938964844,0.6794174313545227,-10977.16015625,304.1567077636719,0.9356595873832704,0.7354733347892761,0.7003577351570129,293.2073669433594,297.1499938964844,293.1499938964844,0.0430420339107513,-6384.712890625,304.1540832519531,0.4318466186523437,0.0820628181099891,0.4074365496635437,291.1854858398437,291.1499938964844,255.4013519287109,254.4539489746093,279.17041015625,293.3362731933594,291.1842346191406,1.0,0.5673688650131226,0.5186100006103516,0.5186100006103516,1.0,1.0,-2.529599905014038,0.9447551369667052,1.584844708442688,0.3679066002368927,0.0,0.0,0.676771342754364,240.7586669921875,242.0,-38.749786376953125,-30532.59765625,1958.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20068359375,314.7552185058594,278.1499938964844,0.0,18000.0,317.1499938964844,36120.65234375,36000.0,0.0,0.0,0.7150150537490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132240653038025,1.1322565078735352,-1.5953412003000267e-05,0.0,0.000725649355445,0.0,0.0,216.4618988037109,0.0,0.0,0.0,0.6870647072792053,4.0,0.0,1.0
551640,293.3497009277344,297.1499938964844,293.1499938964844,0.1794422566890716,-3655.740478515625,304.167724609375,0.6570850610733032,0.2500883042812347,0.233043685555458,293.4555053710937,297.1499938964844,293.1499938964844,0.2639003694057464,-5223.3115234375,304.1836853027344,0.7292563915252686,0.3417353928089142,0.3325629234313965,293.2391967773437,297.1499938964844,293.1499938964844,0.5415319800376892,-6797.09228515625,304.15509033203125,0.8778697848320007,0.6145519018173218,0.4337180256843567,293.2585144042969,297.1499938964844,293.1499938964844,0.6794174313545227,-10977.16015625,304.1567077636719,0.9356595873832704,0.7354733347892761,0.7003577351570129,293.2073669433594,297.1499938964844,293.1499938964844,0.0430420339107513,-6384.712890625,304.1540832519531,0.4318466186523437,0.0820628181099891,0.4074365496635437,291.1854858398437,291.1499938964844,255.4013519287109,254.4539489746093,279.17041015625,293.3362731933594,291.1842346191406,1.0,0.5673688650131226,0.5186100006103516,0.5186100006103516,1.0,1.0,-2.529599905014038,0.9447551369667052,1.584844708442688,0.3679066002368927,0.0,0.0,0.676771342754364,240.7586669921875,242.0,-38.749786376953125,-30532.59765625,1958.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20068359375,314.7552185058594,278.1499938964844,0.0,18000.0,317.1499938964844,36120.65234375,36000.0,0.0,0.0,0.7150150537490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132240653038025,1.1322565078735352,-1.5953412003000267e-05,0.0,0.000725649355445,0.0,0.0,216.4618988037109,0.0,0.0,0.0,0.6870647072792053,4.0,0.0,1.0
551700,293.3481750488281,297.1499938964844,293.1499938964844,0.1777495443820953,-3628.447509765625,304.1675720214844,0.6542183756828308,0.2478600889444351,0.2311079949140548,293.4560852050781,297.1499938964844,293.1499938964844,0.2604926526546478,-5170.0546875,304.1837463378906,0.7257307171821594,0.3377515077590942,0.3288882970809936,293.239501953125,297.1499938964844,293.1499938964844,0.5409214496612549,-6791.0458984375,304.1552734375,0.8759804368019104,0.6133654713630676,0.4329539835453033,293.2588195800781,297.1499938964844,293.1499938964844,0.6786275506019592,-10966.998046875,304.15692138671875,0.9333456158638,0.7340407967567444,0.6990970373153687,293.20654296875,297.1499938964844,293.1499938964844,0.0426711179316043,-6355.23876953125,304.15399169921875,0.4296459555625915,0.0814934000372886,0.4052095115184784,291.1742553710937,291.1499938964844,255.43983459472656,254.48846435546875,279.17047119140625,293.3359069824219,291.17315673828125,1.0,0.5669605731964111,0.5196375250816345,0.5196375250816345,1.0,1.0,-2.5177505016326904,0.9412673115730286,1.576483130455017,0.3669999539852142,0.0,0.0,0.6762871742248535,242.2026824951172,242.0,-34.97509765625,-30366.77734375,1946.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1155090332031,314.6863708496094,278.1499938964844,0.0,18000.0,316.6700134277344,36074.84375,36000.0,0.0,0.0,0.7030495405197144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290096044540403,1.1290254592895508,-1.5898685887805186e-05,0.0,0.0007135058986023,0.0,0.0,214.9844665527344,0.0,0.0,0.0,0.6856778860092163,4.0,0.0,1.0
551760,293.3466186523437,297.1499938964844,293.1499938964844,0.176106572151184,-3601.95849609375,304.1673583984375,0.6514045000076294,0.2456549704074859,0.2291924804449081,293.4566345214844,297.1499938964844,293.1499938964844,0.2571308016777038,-5117.43408203125,304.1837158203125,0.7221788167953491,0.3337677121162414,0.3252127766609192,293.2397766113281,297.1499938964844,293.1499938964844,0.5403929948806763,-6785.908203125,304.1552734375,0.8741110563278198,0.6121785044670105,0.4321886897087097,293.25909423828125,297.1499938964844,293.1499938964844,0.6779370307922363,-10958.263671875,304.15692138671875,0.9310433268547058,0.7326072454452515,0.6978339552879333,293.2057800292969,297.1499938964844,293.1499938964844,0.0423160381615161,-6327.20068359375,304.1539306640625,0.4275116622447967,0.0809314027428627,0.4030158817768097,291.16131591796875,291.1499938964844,255.47817993164065,254.5228576660156,279.1705322265625,293.3355407714844,291.15966796875,1.0,0.5665647387504578,0.5206681489944458,0.5206681489944458,1.0,1.0,-2.50596022605896,0.937790870666504,1.568169355392456,0.3660922646522522,0.0,0.0,0.6767945885658264,243.64959716796875,245.0,-37.18983840942383,-30180.669921875,1935.0657958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9737854003906,314.5776672363281,278.1499938964844,0.0,18000.0,316.6700134277344,36026.5703125,36000.0,0.0,0.0,0.6957125067710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1279784440994265,1.127994418144226,-1.5873636584728956e-05,0.0,0.0007060597999952,0.0,0.0,214.4366455078125,0.0,0.0,0.0,0.6852560639381409,4.0,0.0,1.0
551820,293.34344482421875,297.1499938964844,293.1499938964844,0.1728408187627792,-3549.0673828125,304.1670227050781,0.6459391117095947,0.2413158565759658,0.2254244536161422,293.4576110839844,297.1499938964844,293.1499938964844,0.2503582537174225,-5010.85107421875,304.18377685546875,0.7148947715759277,0.3258032500743866,0.3178628087043762,293.240234375,297.1499938964844,293.1499938964844,0.5392151474952698,-6774.298828125,304.155517578125,0.8704395294189453,0.6098089814186096,0.4306604266166687,293.25958251953125,297.1499938964844,293.1499938964844,0.6764085292816162,-10938.6826171875,304.1571960449219,0.9264938831329346,0.7297452092170715,0.6953112483024597,293.2042236328125,297.1499938964844,293.1499938964844,0.0416083373129367,-6271.15625,304.15380859375,0.4234369993209839,0.0798295438289642,0.3987267911434173,291.137451171875,291.1499938964844,255.5545349121093,254.59133911132807,279.170654296875,293.33477783203125,291.13641357421875,1.0,0.5658101439476013,0.5227381587028503,0.5227381587028503,1.0,1.0,-2.482582092285156,0.9308820366859436,1.551699995994568,0.3642778396606445,0.0,0.0,0.6802232265472412,246.54757690429688,248.0,-32.20018768310547,-29853.5,1912.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6300048828125,314.3426513671875,278.1499938964844,0.0,18000.0,316.6700134277344,35916.90625,36000.0,0.0,0.0,0.6826022863388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13516104221344,1.1351770162582395,-1.594754576217383e-05,0.0,0.0006927545764483,0.0,0.0,217.23294067382807,0.0,0.0,0.0,0.6882473826408386,4.0,0.0,1.0
551880,293.34344482421875,297.1499938964844,293.1499938964844,0.1728408187627792,-3549.0673828125,304.1670227050781,0.6459391117095947,0.2413158565759658,0.2254244536161422,293.4576110839844,297.1499938964844,293.1499938964844,0.2503582537174225,-5010.85107421875,304.18377685546875,0.7148947715759277,0.3258032500743866,0.3178628087043762,293.240234375,297.1499938964844,293.1499938964844,0.5392151474952698,-6774.298828125,304.155517578125,0.8704395294189453,0.6098089814186096,0.4306604266166687,293.25958251953125,297.1499938964844,293.1499938964844,0.6764085292816162,-10938.6826171875,304.1571960449219,0.9264938831329346,0.7297452092170715,0.6953112483024597,293.2042236328125,297.1499938964844,293.1499938964844,0.0416083373129367,-6271.15625,304.15380859375,0.4234369993209839,0.0798295438289642,0.3987267911434173,291.137451171875,291.1499938964844,255.5545349121093,254.59133911132807,279.170654296875,293.33477783203125,291.13641357421875,1.0,0.5658101439476013,0.5227381587028503,0.5227381587028503,1.0,1.0,-2.482582092285156,0.9308820366859436,1.551699995994568,0.3642778396606445,0.0,0.0,0.6802232265472412,246.54757690429688,248.0,-32.20018768310547,-29853.5,1912.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6300048828125,314.3426513671875,278.1499938964844,0.0,18000.0,316.6700134277344,35916.90625,36000.0,0.0,0.0,0.6826022863388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13516104221344,1.1351770162582395,-1.594754576217383e-05,0.0,0.0006927545764483,0.0,0.0,217.23294067382807,0.0,0.0,0.0,0.6882473826408386,4.0,0.0,1.0
551940,293.3402099609375,297.1499938964844,293.1499938964844,0.1695590168237686,-3495.55078125,304.16680908203125,0.6406807899475098,0.2370703369379043,0.2217394411563873,293.4584350585937,297.1499938964844,293.1499938964844,0.243462398648262,-4901.48583984375,304.1840209960937,0.7071297764778137,0.3178434669971466,0.3105151057243347,293.2406616210937,297.1499938964844,293.1499938964844,0.5377215147018433,-6759.38037109375,304.1561584472656,0.8668514490127563,0.6074351668357849,0.4291298389434814,293.2600402832031,297.1499938964844,293.1499938964844,0.6744897961616516,-10913.83203125,304.1579895019531,0.9220292568206788,0.7268770337104797,0.6927840709686279,293.2027587890625,297.1499938964844,293.1499938964844,0.0408890508115291,-6213.77001953125,304.1537170410156,0.4196037352085113,0.0787561237812042,0.3945647776126861,291.12030029296875,291.1499938964844,255.63040161132807,254.6593780517578,279.1707763671875,293.3339538574219,291.1194763183594,1.0,0.5651021599769592,0.5248207449913025,0.5248207449913025,1.0,1.0,-2.45945143699646,0.9240247011184692,1.5354266166687012,0.3624629080295563,0.0,0.0,0.6853816509246826,249.45204162597656,251.0,-25.429950714111328,-29543.23828125,1891.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2288513183594,314.0809631347656,278.1499938964844,0.0,18000.0,316.19000244140625,35849.8203125,36000.0,0.0,0.0,0.6667670011520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489224433898926,1.1489386558532717,-1.6123245586641133e-05,0.0,0.0006766837905161,0.0,0.0,223.0081787109375,0.0,0.0,0.0,0.694086492061615,4.0,0.0,1.0
552000,293.3402099609375,297.1499938964844,293.1499938964844,0.1695590168237686,-3495.55078125,304.16680908203125,0.6406807899475098,0.2370703369379043,0.2217394411563873,293.4584350585937,297.1499938964844,293.1499938964844,0.243462398648262,-4901.48583984375,304.1840209960937,0.7071297764778137,0.3178434669971466,0.3105151057243347,293.2406616210937,297.1499938964844,293.1499938964844,0.5377215147018433,-6759.38037109375,304.1561584472656,0.8668514490127563,0.6074351668357849,0.4291298389434814,293.2600402832031,297.1499938964844,293.1499938964844,0.6744897961616516,-10913.83203125,304.1579895019531,0.9220292568206788,0.7268770337104797,0.6927840709686279,293.2027587890625,297.1499938964844,293.1499938964844,0.0408890508115291,-6213.77001953125,304.1537170410156,0.4196037352085113,0.0787561237812042,0.3945647776126861,291.12030029296875,291.1499938964844,255.63040161132807,254.6593780517578,279.1707763671875,293.3339538574219,291.1194763183594,1.0,0.5651021599769592,0.5248207449913025,0.5248207449913025,1.0,1.0,-2.45945143699646,0.9240247011184692,1.5354266166687012,0.3624629080295563,0.0,0.0,0.6853816509246826,249.45204162597656,251.0,-25.429950714111328,-29543.23828125,1891.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2288513183594,314.0809631347656,278.1499938964844,0.0,18000.0,316.19000244140625,35849.8203125,36000.0,0.0,0.0,0.6667670011520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489224433898926,1.1489386558532717,-1.6123245586641133e-05,0.0,0.0006766837905161,0.0,0.0,223.0081787109375,0.0,0.0,0.0,0.694086492061615,4.0,0.0,1.0
552060,293.3369140625,297.1499938964844,293.1499938964844,0.1664082258939743,-3444.052734375,304.1664733886719,0.6356133818626404,0.2329203635454177,0.2181384116411209,293.4591064453125,297.1499938964844,293.1499938964844,0.2366595715284347,-4793.044921875,304.1840209960937,0.6990563869476318,0.3098932206630707,0.3031730651855469,293.24102783203125,297.1499938964844,293.1499938964844,0.5363523364067078,-6745.89892578125,304.1563720703125,0.863348662853241,0.6050654053688049,0.4275992512702942,293.2604064941406,297.1499938964844,293.1499938964844,0.6727171540260315,-10891.2109375,304.15826416015625,0.9176759123802184,0.7240130305290222,0.6902561187744141,293.2013244628906,297.1499938964844,293.1499938964844,0.0402076318860054,-6159.69384765625,304.15362548828125,0.4159892797470093,0.0777101889252662,0.3905244767665863,291.0999450683594,291.1499938964844,255.705795288086,254.7269744873047,279.1708984375,293.33306884765625,291.0990295410156,1.0,0.5644387006759644,0.5269156098365784,0.5269156098365784,1.0,1.0,-2.4365742206573486,0.9172219038009644,1.5193523168563845,0.3606483340263366,0.0,0.0,0.6933618187904358,252.36016845703125,254.0,-27.245723724365234,-29215.21875,1869.9271240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7210388183594,313.7509765625,278.1499938964844,0.0,18000.0,316.19000244140625,35761.3984375,36000.0,0.0,0.0,0.656694769859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17012619972229,1.1701425313949585,-1.640184927964583e-05,0.0,0.0006664617103524,0.0,0.0,232.16912841796875,0.0,0.0,0.0,0.7031877636909485,4.0,0.0,1.0
552120,293.3369140625,297.1499938964844,293.1499938964844,0.1664082258939743,-3444.052734375,304.1664733886719,0.6356133818626404,0.2329203635454177,0.2181384116411209,293.4591064453125,297.1499938964844,293.1499938964844,0.2366595715284347,-4793.044921875,304.1840209960937,0.6990563869476318,0.3098932206630707,0.3031730651855469,293.24102783203125,297.1499938964844,293.1499938964844,0.5363523364067078,-6745.89892578125,304.1563720703125,0.863348662853241,0.6050654053688049,0.4275992512702942,293.2604064941406,297.1499938964844,293.1499938964844,0.6727171540260315,-10891.2109375,304.15826416015625,0.9176759123802184,0.7240130305290222,0.6902561187744141,293.2013244628906,297.1499938964844,293.1499938964844,0.0402076318860054,-6159.69384765625,304.15362548828125,0.4159892797470093,0.0777101889252662,0.3905244767665863,291.0999450683594,291.1499938964844,255.705795288086,254.7269744873047,279.1708984375,293.33306884765625,291.0990295410156,1.0,0.5644387006759644,0.5269156098365784,0.5269156098365784,1.0,1.0,-2.4365742206573486,0.9172219038009644,1.5193523168563845,0.3606483340263366,0.0,0.0,0.6933618187904358,252.36016845703125,254.0,-27.245723724365234,-29215.21875,1869.9271240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7210388183594,313.7509765625,278.1499938964844,0.0,18000.0,316.19000244140625,35761.3984375,36000.0,0.0,0.0,0.656694769859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17012619972229,1.1701425313949585,-1.640184927964583e-05,0.0,0.0006664617103524,0.0,0.0,232.16912841796875,0.0,0.0,0.0,0.7031877636909485,4.0,0.0,1.0
552180,293.33355712890625,297.1499938964844,293.1499938964844,0.1632347255945205,-3391.795166015625,304.166259765625,0.6307088136672974,0.2288670539855957,0.2146232426166534,293.4596252441406,297.1499938964844,293.1499938964844,0.2297353297472,-4681.73828125,304.1842041015625,0.6909250617027283,0.3019558489322662,0.2958409786224365,293.2413330078125,297.1499938964844,293.1499938964844,0.5346350073814392,-6728.7255859375,304.1571350097656,0.8599328398704529,0.6026989221572876,0.4260722398757934,293.2607116699219,297.1499938964844,293.1499938964844,0.6705154180526733,-10862.7265625,304.1591796875,0.9134621620178224,0.7211527228355408,0.6877338290214539,293.1999206542969,297.1499938964844,293.1499938964844,0.0395096726715564,-6103.75732421875,304.153564453125,0.412566989660263,0.0766912326216697,0.3866033554077148,291.0870666503906,291.1499938964844,255.7807159423828,254.79412841796875,279.1710205078125,293.33209228515625,291.0864562988281,1.0,0.5638193488121033,0.5290222764015198,0.5290222764015198,1.0,1.0,-2.4139668941497803,0.9104806780815125,1.5034862756729126,0.3588380813598633,0.0,0.0,0.7026711106300354,255.2702789306641,257.0,-19.808483123779297,-28923.83203125,1849.4300537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1986999511719,313.4259948730469,278.1499938964844,0.0,18000.0,316.19000244140625,35706.109375,36000.0,0.0,0.0,0.6488468050956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980801820755005,1.1980969905853271,-1.6791349480627105e-05,0.0,0.0006584970396943,0.0,0.0,244.8269195556641,0.0,0.0,0.0,0.7152062654495239,4.0,0.0,1.0
552240,293.33355712890625,297.1499938964844,293.1499938964844,0.1632347255945205,-3391.795166015625,304.166259765625,0.6307088136672974,0.2288670539855957,0.2146232426166534,293.4596252441406,297.1499938964844,293.1499938964844,0.2297353297472,-4681.73828125,304.1842041015625,0.6909250617027283,0.3019558489322662,0.2958409786224365,293.2413330078125,297.1499938964844,293.1499938964844,0.5346350073814392,-6728.7255859375,304.1571350097656,0.8599328398704529,0.6026989221572876,0.4260722398757934,293.2607116699219,297.1499938964844,293.1499938964844,0.6705154180526733,-10862.7265625,304.1591796875,0.9134621620178224,0.7211527228355408,0.6877338290214539,293.1999206542969,297.1499938964844,293.1499938964844,0.0395096726715564,-6103.75732421875,304.153564453125,0.412566989660263,0.0766912326216697,0.3866033554077148,291.0870666503906,291.1499938964844,255.7807159423828,254.79412841796875,279.1710205078125,293.33209228515625,291.0864562988281,1.0,0.5638193488121033,0.5290222764015198,0.5290222764015198,1.0,1.0,-2.4139668941497803,0.9104806780815125,1.5034862756729126,0.3588380813598633,0.0,0.0,0.7026711106300354,255.2702789306641,257.0,-19.808483123779297,-28923.83203125,1849.4300537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1986999511719,313.4259948730469,278.1499938964844,0.0,18000.0,316.19000244140625,35706.109375,36000.0,0.0,0.0,0.6488468050956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980801820755005,1.1980969905853271,-1.6791349480627105e-05,0.0,0.0006584970396943,0.0,0.0,244.8269195556641,0.0,0.0,0.0,0.7152062654495239,4.0,0.0,1.0
552300,293.33184814453125,297.1499938964844,293.1499938964844,0.161653384566307,-3365.635009765625,304.16619873046875,0.6283037662506104,0.226876825094223,0.2128979414701461,293.4598388671875,297.1499938964844,293.1499938964844,0.2262493669986724,-4625.3779296875,304.184326171875,0.6868496537208557,0.2979926764965057,0.2921791970729828,293.241455078125,297.1499938964844,293.1499938964844,0.5336785316467285,-6719.13623046875,304.1575622558594,0.8582546710968018,0.6015149354934692,0.4253080189228058,293.2608642578125,297.1499938964844,293.1499938964844,0.6692920923233032,-10846.8779296875,304.1597595214844,0.9114126563072203,0.7197214961051941,0.6864714026451111,293.1992492675781,297.1499938964844,293.1499938964844,0.0391591116786003,-6075.52197265625,304.153564453125,0.4109173417091369,0.0761915445327758,0.3846863806247711,291.0826110839844,291.1499938964844,255.8180084228516,254.82752990722656,279.17108154296875,293.33160400390625,291.0821533203125,1.0,0.5635256171226501,0.5300803184509277,0.5300803184509277,1.0,1.0,-2.402757406234741,0.9071308374404908,1.4956265687942505,0.3579336702823639,0.0,0.0,0.7076249122619629,256.7268981933594,257.0,-16.022729873657227,-28784.806640625,1839.3968505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94061279296875,313.26739501953125,278.1499938964844,0.0,18000.0,315.7099914550781,35688.21484375,36000.0,0.0,0.0,0.6408796310424805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213233232498169,1.2132502794265747,-1.7009184375638142e-05,0.0,0.0006504113553091,0.0,0.0,251.9294891357422,0.0,0.0,0.0,0.7217797040939331,4.0,0.0,1.0
552360,293.33013916015625,297.1499938964844,293.1499938964844,0.16012042760849,-3340.274658203125,304.166015625,0.6259206533432007,0.2249106019735336,0.2111935764551162,293.4599914550781,297.1499938964844,293.1499938964844,0.2228117734193802,-4569.67919921875,304.184326171875,0.6827751994132996,0.2940339744091034,0.2885206341743469,293.2415771484375,297.1499938964844,293.1499938964844,0.5328001976013184,-6710.4326171875,304.15777587890625,0.8565963506698608,0.6003319621086121,0.4245436787605285,293.260986328125,297.1499938964844,293.1499938964844,0.6681618094444275,-10832.4150390625,304.1600036621094,0.9094061851501464,0.7182912826538086,0.6852086186408997,293.1986083984375,297.1499938964844,293.1499938964844,0.0388231948018074,-6048.60546875,304.1535339355469,0.4093023836612701,0.075698047876358,0.3827968537807464,291.0764465332031,291.1499938964844,255.85516357421875,254.8608245849609,279.171142578125,293.33111572265625,291.075439453125,1.0,0.5632420182228088,0.531141459941864,0.531141459941864,1.0,1.0,-2.3916091918945312,0.9037944078445436,1.4878149032592771,0.3570294976234436,0.0,0.0,0.7131050229072571,258.1841735839844,260.0,-18.36528587341309,-28624.671875,1829.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6517333984375,313.0827331542969,278.1499938964844,0.0,18000.0,315.7099914550781,35668.0390625,36000.0,0.0,0.0,0.6375959515571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291045188903809,1.2291218042373655,-1.72400086739799e-05,0.0,0.0006470788503065,0.0,0.0,259.5277099609375,0.0,0.0,0.0,0.7287280559539795,4.0,0.0,1.0
552420,293.32666015625,297.1499938964844,293.1499938964844,0.1570977866649627,-3290.0703125,304.1657409667969,0.6211913228034973,0.2210529297590255,0.2078510969877243,293.4602355957031,297.1499938964844,293.1499938964844,0.215940311551094,-4457.708984375,304.1843566894531,0.6746566891670227,0.2861331701278686,0.2812170088291168,293.24176025390625,297.1499938964844,293.1499938964844,0.5309638977050781,-6692.17822265625,304.15826416015625,0.853343665599823,0.5979753136634827,0.4230205118656158,293.2611694335937,297.1499938964844,293.1499938964844,0.6658015251159668,-10802.134765625,304.16064453125,0.90554279088974,0.7154422402381897,0.6826919913291931,293.1972961425781,297.1499938964844,293.1499938964844,0.0381582118570804,-5995.15673828125,304.1534729003906,0.406158834695816,0.0747299417853355,0.3791003823280334,291.06524658203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1712341308594,293.3300476074219,291.0648803710937,1.0,0.5627062916755676,0.5332719683647156,0.5332719683647156,1.0,1.0,-2.369525909423828,0.897172749042511,1.472353219985962,0.3552267253398895,0.0,0.0,0.7253108620643616,261.0985107421875,263.0,-13.976921081542969,-28348.02734375,1810.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09600830078125,312.74176025390625,278.1499938964844,0.0,18000.0,315.7099914550781,35607.54296875,36000.0,0.0,0.0,0.6325159072875977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266047477722168,1.266065239906311,-1.7786080206860788e-05,0.0,0.0006419232231564,0.0,0.0,277.8346252441406,0.0,0.0,0.0,0.7449263334274292,4.0,0.0,1.0
552480,293.32666015625,297.1499938964844,293.1499938964844,0.1570977866649627,-3290.0703125,304.1657409667969,0.6211913228034973,0.2210529297590255,0.2078510969877243,293.4602355957031,297.1499938964844,293.1499938964844,0.215940311551094,-4457.708984375,304.1843566894531,0.6746566891670227,0.2861331701278686,0.2812170088291168,293.24176025390625,297.1499938964844,293.1499938964844,0.5309638977050781,-6692.17822265625,304.15826416015625,0.853343665599823,0.5979753136634827,0.4230205118656158,293.2611694335937,297.1499938964844,293.1499938964844,0.6658015251159668,-10802.134765625,304.16064453125,0.90554279088974,0.7154422402381897,0.6826919913291931,293.1972961425781,297.1499938964844,293.1499938964844,0.0381582118570804,-5995.15673828125,304.1534729003906,0.406158834695816,0.0747299417853355,0.3791003823280334,291.06524658203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1712341308594,293.3300476074219,291.0648803710937,1.0,0.5627062916755676,0.5332719683647156,0.5332719683647156,1.0,1.0,-2.369525909423828,0.897172749042511,1.472353219985962,0.3552267253398895,0.0,0.0,0.7253108620643616,261.0985107421875,263.0,-13.976921081542969,-28348.02734375,1810.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09600830078125,312.74176025390625,278.1499938964844,0.0,18000.0,315.7099914550781,35607.54296875,36000.0,0.0,0.0,0.6325159072875977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266047477722168,1.266065239906311,-1.7786080206860788e-05,0.0,0.0006419232231564,0.0,0.0,277.8346252441406,0.0,0.0,0.0,0.7449263334274292,4.0,0.0,1.0
552540,293.3231201171875,297.1499938964844,293.1499938964844,0.1540561914443969,-3239.174072265625,304.1655578613281,0.6164411306381226,0.2172939330339431,0.2045962959527969,293.4603271484375,297.1499938964844,293.1499938964844,0.2089739888906479,-4343.1884765625,304.1845092773437,0.6666151285171509,0.2782554626464844,0.2739327847957611,293.2419128417969,297.1499938964844,293.1499938964844,0.5287477970123291,-6669.9501953125,304.1592102050781,0.8501669764518738,0.5956183075904846,0.4214982986450195,293.2613525390625,297.1499938964844,293.1499938964844,0.6629700064659119,-10765.525390625,304.1618347167969,0.9018880128860474,0.712592601776123,0.6801770925521851,293.196044921875,297.1499938964844,293.1499938964844,0.0374751463532447,-5939.625,304.1534423828125,0.403093159198761,0.0737861543893814,0.375511884689331,291.0623779296875,291.1499938964844,256.0026550292969,254.99282836914065,279.1713562011719,293.3289489746094,291.06231689453125,1.0,0.5622112154960632,0.5354145765304565,0.5354145765304565,1.0,1.0,-2.3477046489715576,0.8906122446060181,1.4570924043655396,0.3534294366836548,0.0,0.0,0.7372509241104126,264.0157775878906,266.0,-5.819026470184326,-28092.978515625,1791.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5872497558594,312.4347839355469,278.1499938964844,0.0,18000.0,315.2300109863281,35600.35546875,36000.0,0.0,0.0,0.6243065595626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037371635437012,1.3037556409835815,-1.837260242609773e-05,0.0,0.0006335917860269,0.0,0.0,297.62432861328125,0.0,0.0,0.0,0.7616122364997864,4.0,0.0,1.0
552600,293.3231201171875,297.1499938964844,293.1499938964844,0.1540561914443969,-3239.174072265625,304.1655578613281,0.6164411306381226,0.2172939330339431,0.2045962959527969,293.4603271484375,297.1499938964844,293.1499938964844,0.2089739888906479,-4343.1884765625,304.1845092773437,0.6666151285171509,0.2782554626464844,0.2739327847957611,293.2419128417969,297.1499938964844,293.1499938964844,0.5287477970123291,-6669.9501953125,304.1592102050781,0.8501669764518738,0.5956183075904846,0.4214982986450195,293.2613525390625,297.1499938964844,293.1499938964844,0.6629700064659119,-10765.525390625,304.1618347167969,0.9018880128860474,0.712592601776123,0.6801770925521851,293.196044921875,297.1499938964844,293.1499938964844,0.0374751463532447,-5939.625,304.1534423828125,0.403093159198761,0.0737861543893814,0.375511884689331,291.0623779296875,291.1499938964844,256.0026550292969,254.99282836914065,279.1713562011719,293.3289489746094,291.06231689453125,1.0,0.5622112154960632,0.5354145765304565,0.5354145765304565,1.0,1.0,-2.3477046489715576,0.8906122446060181,1.4570924043655396,0.3534294366836548,0.0,0.0,0.7372509241104126,264.0157775878906,266.0,-5.819026470184326,-28092.978515625,1791.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5872497558594,312.4347839355469,278.1499938964844,0.0,18000.0,315.2300109863281,35600.35546875,36000.0,0.0,0.0,0.6243065595626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037371635437012,1.3037556409835815,-1.837260242609773e-05,0.0,0.0006335917860269,0.0,0.0,297.62432861328125,0.0,0.0,0.0,0.7616122364997864,4.0,0.0,1.0
552660,293.31951904296875,297.1499938964844,293.1499938964844,0.1511517167091369,-3190.460205078125,304.16522216796875,0.6115719676017761,0.213634505867958,0.2014292478561401,293.46026611328125,297.1499938964844,293.1499938964844,0.2021329402923584,-4230.0244140625,304.1844177246094,0.658697247505188,0.2704054415225982,0.2666712999343872,293.2420349121094,297.1499938964844,293.1499938964844,0.5266603827476501,-6649.24169921875,304.1596069335937,0.8470639586448669,0.593268096446991,0.4199779033660888,293.2614440917969,297.1499938964844,293.1499938964844,0.6602872014045715,-10731.2685546875,304.1623229980469,0.8983384370803833,0.7097510099411011,0.6776648759841919,293.19482421875,297.1499938964844,293.1499938964844,0.0368288233876228,-5887.2412109375,304.15338134765625,0.400056928396225,0.0728655681014061,0.3720256388187408,291.05621337890625,291.1499938964844,256.07568359375,255.05813598632807,279.1714782714844,293.3277893066406,291.05596923828125,1.0,0.5617550611495972,0.5375689268112183,0.5375689268112183,1.0,1.0,-2.3261446952819824,0.8841131329536438,1.4420316219329834,0.3516375720500946,0.0,0.0,0.7500954270362854,266.9349670410156,254.0,-7.8429436683654785,-27815.890625,1773.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06494140625,312.10968017578125,278.1499938964844,0.0,18000.0,315.2300109863281,35575.27734375,36000.0,0.0,0.0,0.621164858341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3422706127166748,1.3422895669937134,-1.898608024930581e-05,0.0,0.0006304034031927,0.0,0.0,318.8569641113281,0.0,0.0,0.0,0.7788747549057007,4.0,0.0,1.0
552720,293.31951904296875,297.1499938964844,293.1499938964844,0.1511517167091369,-3190.460205078125,304.16522216796875,0.6115719676017761,0.213634505867958,0.2014292478561401,293.46026611328125,297.1499938964844,293.1499938964844,0.2021329402923584,-4230.0244140625,304.1844177246094,0.658697247505188,0.2704054415225982,0.2666712999343872,293.2420349121094,297.1499938964844,293.1499938964844,0.5266603827476501,-6649.24169921875,304.1596069335937,0.8470639586448669,0.593268096446991,0.4199779033660888,293.2614440917969,297.1499938964844,293.1499938964844,0.6602872014045715,-10731.2685546875,304.1623229980469,0.8983384370803833,0.7097510099411011,0.6776648759841919,293.19482421875,297.1499938964844,293.1499938964844,0.0368288233876228,-5887.2412109375,304.15338134765625,0.400056928396225,0.0728655681014061,0.3720256388187408,291.05621337890625,291.1499938964844,256.07568359375,255.05813598632807,279.1714782714844,293.3277893066406,291.05596923828125,1.0,0.5617550611495972,0.5375689268112183,0.5375689268112183,1.0,1.0,-2.3261446952819824,0.8841131329536438,1.4420316219329834,0.3516375720500946,0.0,0.0,0.7500954270362854,266.9349670410156,254.0,-7.8429436683654785,-27815.890625,1773.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06494140625,312.10968017578125,278.1499938964844,0.0,18000.0,315.2300109863281,35575.27734375,36000.0,0.0,0.0,0.621164858341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3422706127166748,1.3422895669937134,-1.898608024930581e-05,0.0,0.0006304034031927,0.0,0.0,318.8569641113281,0.0,0.0,0.0,0.7788747549057007,4.0,0.0,1.0
552780,293.31561279296875,297.1499938964844,293.1499938964844,0.1480301767587661,-3137.596435546875,304.16534423828125,0.6093078851699829,0.2101360112428665,0.198147565126419,293.4598388671875,297.1499938964844,293.1499938964844,0.1949928402900695,-4110.65771484375,304.1848449707031,0.6537110805511475,0.2626311182975769,0.2592131793498993,293.2418518066406,297.1499938964844,293.1499938964844,0.5239060521125793,-6621.43017578125,304.1610107421875,0.8475856184959412,0.5909696221351624,0.4182988107204437,293.26129150390625,297.1499938964844,293.1499938964844,0.6568276882171631,-10686.3056640625,304.1640014648437,0.8989238142967224,0.7069568634033203,0.6749367117881775,293.19342041015625,297.1499938964844,293.1499938964844,0.0359570533037185,-5815.470703125,304.1537170410156,0.3989621102809906,0.0720160976052284,0.3675879240036011,291.0597229003906,291.1499938964844,256.14825439453125,255.1229553222656,279.17205810546875,293.32635498046875,291.0600891113281,1.0,0.5568895936012268,0.5398040413856506,0.5398040413856506,1.0,1.0,-2.302620649337769,0.8767907023429871,1.4258300065994265,0.3494876623153686,0.0,0.0,0.7620270848274231,263.4923095703125,242.0,3.2274727821350098,-27561.328125,1727.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6133117675781,311.8414001464844,278.1499938964844,0.0,18000.0,315.2300109863281,35592.84375,36000.0,0.0,0.0,0.6192710995674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810025453567505,1.3810222148895264,-1.9630564565886743e-05,0.0,0.000628481444437,0.0,0.0,341.4172668457031,0.0,0.0,0.0,0.7962546944618225,4.0,0.0,1.0
552840,293.31561279296875,297.1499938964844,293.1499938964844,0.1480301767587661,-3137.596435546875,304.16534423828125,0.6093078851699829,0.2101360112428665,0.198147565126419,293.4598388671875,297.1499938964844,293.1499938964844,0.1949928402900695,-4110.65771484375,304.1848449707031,0.6537110805511475,0.2626311182975769,0.2592131793498993,293.2418518066406,297.1499938964844,293.1499938964844,0.5239060521125793,-6621.43017578125,304.1610107421875,0.8475856184959412,0.5909696221351624,0.4182988107204437,293.26129150390625,297.1499938964844,293.1499938964844,0.6568276882171631,-10686.3056640625,304.1640014648437,0.8989238142967224,0.7069568634033203,0.6749367117881775,293.19342041015625,297.1499938964844,293.1499938964844,0.0359570533037185,-5815.470703125,304.1537170410156,0.3989621102809906,0.0720160976052284,0.3675879240036011,291.0597229003906,291.1499938964844,256.14825439453125,255.1229553222656,279.17205810546875,293.32635498046875,291.0600891113281,1.0,0.5568895936012268,0.5398040413856506,0.5398040413856506,1.0,1.0,-2.302620649337769,0.8767907023429871,1.4258300065994265,0.3494876623153686,0.0,0.0,0.7620270848274231,263.4923095703125,242.0,3.2274727821350098,-27561.328125,1727.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6133117675781,311.8414001464844,278.1499938964844,0.0,18000.0,315.2300109863281,35592.84375,36000.0,0.0,0.0,0.6192710995674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810025453567505,1.3810222148895264,-1.9630564565886743e-05,0.0,0.000628481444437,0.0,0.0,341.4172668457031,0.0,0.0,0.0,0.7962546944618225,4.0,0.0,1.0
552900,293.3134155273437,297.1499938964844,293.1499938964844,0.1464439630508422,-3110.58740234375,304.1654357910156,0.6089230179786682,0.2084665447473526,0.1965174973011016,293.4594116210937,297.1499938964844,293.1499938964844,0.1913692206144333,-4049.647705078125,304.1850891113281,0.6519408822059631,0.2587884366512298,0.255461037158966,293.2416381835937,297.1499938964844,293.1499938964844,0.5223385691642761,-6605.564453125,304.161865234375,0.8487864136695862,0.5898503065109253,0.4174331426620483,293.2611083984375,297.1499938964844,293.1499938964844,0.6548641324043274,-10660.736328125,304.1650390625,0.9002852439880371,0.7055853009223938,0.6735332012176514,293.19256591796875,297.1499938964844,293.1499938964844,0.035486850887537,-5776.46142578125,304.1539001464844,0.3989863395690918,0.0716355890035629,0.3652605414390564,291.06475830078125,291.1499938964844,256.1843566894531,255.1551818847656,279.1723022460937,293.3254699707031,291.0653076171875,1.0,0.5535740852355957,0.5409368276596069,0.5409368276596069,1.0,1.0,-2.2906339168548584,0.8730270266532898,1.4176069498062134,0.3483489751815796,0.0,0.0,0.7672125101089478,260.1808776855469,242.0,8.686989784240723,-27437.181640625,1698.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4187316894531,311.72711181640625,278.1499938964844,0.0,18000.0,314.75,35621.27734375,36000.0,0.0,0.0,0.6138500571250916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398255705833435,1.3982757329940796,-1.992817669815849e-05,0.0,0.0006229797727428,0.0,0.0,351.8905334472656,0.0,0.0,0.0,0.8040511012077332,4.0,0.0,1.0
552960,293.3111267089844,297.1499938964844,293.1499938964844,0.1449022740125656,-3084.324462890625,304.1654357910156,0.608888566493988,0.2068450301885604,0.1949072182178497,293.4588928222656,297.1499938964844,293.1499938964844,0.1877907365560531,-3989.213623046875,304.1852111816406,0.6504819989204407,0.2549735605716705,0.251709371805191,293.2413330078125,297.1499938964844,293.1499938964844,0.5208294987678528,-6590.40478515625,304.1624450683594,0.8504207730293274,0.5887501835823059,0.4165611863136291,293.2608337402344,297.1499938964844,293.1499938964844,0.6529679894447327,-10636.2548828125,304.1657409667969,0.9021329879760742,0.7042312026023865,0.6721188426017761,293.19158935546875,297.1499938964844,293.1499938964844,0.0350266546010971,-5738.32958984375,304.1540222167969,0.3992916643619537,0.071283034980297,0.3629368543624878,291.0682678222656,291.1499938964844,256.2203674316406,255.1873016357422,279.1724853515625,293.32452392578125,291.0682373046875,1.0,0.5498514771461487,0.5420756340026855,0.5420756340026855,1.0,1.0,-2.278655529022217,0.8692564964294434,1.409399151802063,0.3472007513046264,0.0,0.0,0.7722708582878113,256.2039794921875,230.0,7.183333873748779,-27289.82421875,1666.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20867919921875,311.5945129394531,278.1499938964844,0.0,18000.0,314.75,35647.87109375,36000.0,0.0,0.0,0.6128253936767578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414088487625122,1.4141086339950562,-2.0204581232974302e-05,0.0,0.0006219398346729,0.0,0.0,361.7054443359375,0.0,0.0,0.0,0.8112586736679077,4.0,0.0,1.0
553020,293.30670166015625,297.1499938964844,293.1499938964844,0.1418615132570266,-3032.34423828125,304.1653747558594,0.6095855832099915,0.2036638855934143,0.1917198598384857,293.4580078125,297.1499938964844,293.1499938964844,0.1806529611349105,-3867.9013671875,304.1853942871094,0.6481860876083374,0.2473289966583252,0.2441743612289428,293.24053955078125,297.1499938964844,293.1499938964844,0.5177885890007019,-6559.91015625,304.16339111328125,0.8547024726867676,0.5865931510925293,0.4148125946521759,293.2601318359375,297.1499938964844,293.1499938964844,0.6491419076919556,-10586.974609375,304.1669006347656,0.9070518016815186,0.7015661597251892,0.6692823767662048,293.18951416015625,297.1499938964844,293.1499938964844,0.034128051251173,-5663.59130859375,304.1541748046875,0.4005648791790008,0.0706517919898033,0.3583862483501434,291.0745544433594,291.1499938964844,256.2920227050781,255.25112915039065,279.1728210449219,293.32257080078125,291.0751342773437,1.0,0.5415459275245667,0.5443735718727112,0.5443735718727112,1.0,1.0,-2.254801988601685,0.8617300987243652,1.3930720090866089,0.3448987305164337,0.0,0.0,0.7820472121238708,246.9005889892578,218.0,10.75050163269043,-27031.4765625,1599.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8516540527344,311.3792419433594,278.1499938964844,0.0,18000.0,314.75,35670.22265625,36000.0,0.0,0.0,0.6113072633743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450230598449707,1.4450438022613523,-2.0746720110764727e-05,0.0,0.0006203991360962,0.0,0.0,381.3622741699219,0.0,0.0,0.0,0.8253400325775146,4.0,0.0,1.0
553080,293.30670166015625,297.1499938964844,293.1499938964844,0.1418615132570266,-3032.34423828125,304.1653747558594,0.6095855832099915,0.2036638855934143,0.1917198598384857,293.4580078125,297.1499938964844,293.1499938964844,0.1806529611349105,-3867.9013671875,304.1853942871094,0.6481860876083374,0.2473289966583252,0.2441743612289428,293.24053955078125,297.1499938964844,293.1499938964844,0.5177885890007019,-6559.91015625,304.16339111328125,0.8547024726867676,0.5865931510925293,0.4148125946521759,293.2601318359375,297.1499938964844,293.1499938964844,0.6491419076919556,-10586.974609375,304.1669006347656,0.9070518016815186,0.7015661597251892,0.6692823767662048,293.18951416015625,297.1499938964844,293.1499938964844,0.034128051251173,-5663.59130859375,304.1541748046875,0.4005648791790008,0.0706517919898033,0.3583862483501434,291.0745544433594,291.1499938964844,256.2920227050781,255.25112915039065,279.1728210449219,293.32257080078125,291.0751342773437,1.0,0.5415459275245667,0.5443735718727112,0.5443735718727112,1.0,1.0,-2.254801988601685,0.8617300987243652,1.3930720090866089,0.3448987305164337,0.0,0.0,0.7820472121238708,246.9005889892578,218.0,10.75050163269043,-27031.4765625,1599.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8516540527344,311.3792419433594,278.1499938964844,0.0,18000.0,314.75,35670.22265625,36000.0,0.0,0.0,0.6113072633743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450230598449707,1.4450438022613523,-2.0746720110764727e-05,0.0,0.0006203991360962,0.0,0.0,381.3622741699219,0.0,0.0,0.0,0.8253400325775146,4.0,0.0,1.0
