time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553140,293.3023681640625,297.1499938964844,293.1499938964844,0.1387567222118377,-2978.859619140625,304.1654052734375,0.6110039949417114,0.2005717605352401,0.18855881690979,293.4573059082031,297.1499938964844,293.1499938964844,0.1733830422163009,-3743.061279296875,304.1856994628906,0.6463866233825684,0.2396699041128158,0.2365648299455642,293.2397155761719,297.1499938964844,293.1499938964844,0.5143395066261292,-6525.15185546875,304.1646728515625,0.8600265383720398,0.5844718217849731,0.41305872797966,293.25933837890625,297.1499938964844,293.1499938964844,0.6448071002960205,-10530.8916015625,304.1684875488281,0.9134258031845092,0.698935329914093,0.666437566280365,293.18731689453125,297.1499938964844,293.1499938964844,0.0332286208868026,-5587.77880859375,304.1542663574219,0.4024972021579742,0.0700973123311996,0.3540019392967224,291.0897216796875,291.1499938964844,256.3631896972656,255.31446838378903,279.173095703125,293.3207092285156,291.09063720703125,1.0,0.5324816703796387,0.5466985702514648,0.5466985702514648,1.0,1.0,-2.231074571609497,0.8542189598083496,1.376855731010437,0.3425849080085754,0.0,0.0,0.7891307473182678,236.51171875,206.0,19.27436828613281,-26794.09375,1529.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5787048339844,311.2202453613281,278.1499938964844,0.0,18000.0,314.2699890136719,35744.484375,36000.0,0.0,0.0,0.6054075956344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469685435295105,1.469706654548645,-2.1200026822043583e-05,0.0,0.0006144117214716,0.0,0.0,397.7480163574219,0.0,0.0,0.0,0.8365828990936279,4.0,0.0,1.0
553200,293.3023681640625,297.1499938964844,293.1499938964844,0.1387567222118377,-2978.859619140625,304.1654052734375,0.6110039949417114,0.2005717605352401,0.18855881690979,293.4573059082031,297.1499938964844,293.1499938964844,0.1733830422163009,-3743.061279296875,304.1856994628906,0.6463866233825684,0.2396699041128158,0.2365648299455642,293.2397155761719,297.1499938964844,293.1499938964844,0.5143395066261292,-6525.15185546875,304.1646728515625,0.8600265383720398,0.5844718217849731,0.41305872797966,293.25933837890625,297.1499938964844,293.1499938964844,0.6448071002960205,-10530.8916015625,304.1684875488281,0.9134258031845092,0.698935329914093,0.666437566280365,293.18731689453125,297.1499938964844,293.1499938964844,0.0332286208868026,-5587.77880859375,304.1542663574219,0.4024972021579742,0.0700973123311996,0.3540019392967224,291.0897216796875,291.1499938964844,256.3631896972656,255.31446838378903,279.173095703125,293.3207092285156,291.09063720703125,1.0,0.5324816703796387,0.5466985702514648,0.5466985702514648,1.0,1.0,-2.231074571609497,0.8542189598083496,1.376855731010437,0.3425849080085754,0.0,0.0,0.7891307473182678,236.51171875,206.0,19.27436828613281,-26794.09375,1529.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5787048339844,311.2202453613281,278.1499938964844,0.0,18000.0,314.2699890136719,35744.484375,36000.0,0.0,0.0,0.6054075956344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469685435295105,1.469706654548645,-2.1200026822043583e-05,0.0,0.0006144117214716,0.0,0.0,397.7480163574219,0.0,0.0,0.0,0.8365828990936279,4.0,0.0,1.0
553260,293.29791259765625,297.1499938964844,293.1499938964844,0.1358157247304916,-2928.083740234375,304.1651611328125,0.6130324006080627,0.1976170092821121,0.185491606593132,293.4563293457031,297.1499938964844,293.1499938964844,0.1662840396165847,-3620.213623046875,304.18560791015625,0.6449820399284363,0.232077494263649,0.2289788872003555,293.2387390136719,297.1499938964844,293.1499938964844,0.5111011862754822,-6492.82470703125,304.1651611328125,0.8662357926368713,0.5823953151702881,0.4113151133060455,293.2584228515625,297.1499938964844,293.1499938964844,0.6407158374786377,-10478.541015625,304.1690979003906,0.9210431575775146,0.696349561214447,0.6636057496070862,293.1850891113281,297.1499938964844,293.1499938964844,0.0323906615376472,-5516.9892578125,304.1542358398437,0.4049531817436218,0.0696039423346519,0.3497887253761291,291.0999755859375,291.1499938964844,256.43389892578125,255.37730407714844,279.1732788085937,293.3186950683594,291.1004333496094,1.0,0.5229427218437195,0.5490367412567139,0.5490367412567139,1.0,1.0,-2.207721948623657,0.8468151092529297,1.3609068393707275,0.3402964472770691,0.0,0.0,0.7949954867362976,225.5185394287109,194.0,14.71106243133545,-26525.6328125,1459.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3101501464844,311.04931640625,278.1499938964844,0.0,18000.0,314.2699890136719,35795.62890625,36000.0,0.0,0.0,0.6034182906150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4882612228393557,1.4882827997207642,-2.1545254639931954e-05,0.0,0.0006123928469605,0.0,0.0,410.40325927734375,0.0,0.0,0.0,0.8451452851295471,4.0,0.0,1.0
553320,293.29791259765625,297.1499938964844,293.1499938964844,0.1358157247304916,-2928.083740234375,304.1651611328125,0.6130324006080627,0.1976170092821121,0.185491606593132,293.4563293457031,297.1499938964844,293.1499938964844,0.1662840396165847,-3620.213623046875,304.18560791015625,0.6449820399284363,0.232077494263649,0.2289788872003555,293.2387390136719,297.1499938964844,293.1499938964844,0.5111011862754822,-6492.82470703125,304.1651611328125,0.8662357926368713,0.5823953151702881,0.4113151133060455,293.2584228515625,297.1499938964844,293.1499938964844,0.6407158374786377,-10478.541015625,304.1690979003906,0.9210431575775146,0.696349561214447,0.6636057496070862,293.1850891113281,297.1499938964844,293.1499938964844,0.0323906615376472,-5516.9892578125,304.1542358398437,0.4049531817436218,0.0696039423346519,0.3497887253761291,291.0999755859375,291.1499938964844,256.43389892578125,255.37730407714844,279.1732788085937,293.3186950683594,291.1004333496094,1.0,0.5229427218437195,0.5490367412567139,0.5490367412567139,1.0,1.0,-2.207721948623657,0.8468151092529297,1.3609068393707275,0.3402964472770691,0.0,0.0,0.7949954867362976,225.5185394287109,194.0,14.71106243133545,-26525.6328125,1459.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3101501464844,311.04931640625,278.1499938964844,0.0,18000.0,314.2699890136719,35795.62890625,36000.0,0.0,0.0,0.6034182906150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4882612228393557,1.4882827997207642,-2.1545254639931954e-05,0.0,0.0006123928469605,0.0,0.0,410.40325927734375,0.0,0.0,0.0,0.8451452851295471,4.0,0.0,1.0
553380,293.2933044433594,297.1499938964844,293.1499938964844,0.1329448968172073,-2878.21875,304.1648864746094,0.6155776381492615,0.1948010474443435,0.1825364530086517,293.455078125,297.1499938964844,293.1499938964844,0.1592566817998886,-3497.394775390625,304.1854553222656,0.6439170241355896,0.2245697528123855,0.2214555889368057,293.2376708984375,297.1499938964844,293.1499938964844,0.507712185382843,-6458.87158203125,304.1657409667969,0.8732773661613464,0.5803632140159607,0.4095938503742218,293.2574157714844,297.1499938964844,293.1499938964844,0.6364318132400513,-10423.5419921875,304.1698913574219,0.9297213554382324,0.6938111782073975,0.6608068943023682,293.182861328125,297.1499938964844,293.1499938964844,0.0315764211118221,-5447.39111328125,304.1541748046875,0.4078983664512634,0.069163978099823,0.3457567393779754,291.11407470703125,291.1499938964844,256.5041809082031,255.4396209716797,279.17340087890625,293.3165588378906,291.11492919921875,1.0,0.5130832195281982,0.5513814091682434,0.5513814091682434,1.0,1.0,-2.184863567352295,0.8395636081695557,1.3453000783920288,0.3380540609359741,0.0,0.0,0.7989070415496826,214.190185546875,182.0,19.420700073242188,-26291.75390625,1389.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11431884765625,310.932373046875,278.1499938964844,0.0,18000.0,314.2699890136719,35853.44140625,36000.0,0.0,0.0,0.6016335487365723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5028810501098633,1.502902865409851,-2.1823876522830687e-05,0.0,0.0006105815991759,0.0,0.0,420.6179809570313,0.0,0.0,0.0,0.851812481880188,4.0,0.0,1.0
553440,293.2933044433594,297.1499938964844,293.1499938964844,0.1329448968172073,-2878.21875,304.1648864746094,0.6155776381492615,0.1948010474443435,0.1825364530086517,293.455078125,297.1499938964844,293.1499938964844,0.1592566817998886,-3497.394775390625,304.1854553222656,0.6439170241355896,0.2245697528123855,0.2214555889368057,293.2376708984375,297.1499938964844,293.1499938964844,0.507712185382843,-6458.87158203125,304.1657409667969,0.8732773661613464,0.5803632140159607,0.4095938503742218,293.2574157714844,297.1499938964844,293.1499938964844,0.6364318132400513,-10423.5419921875,304.1698913574219,0.9297213554382324,0.6938111782073975,0.6608068943023682,293.182861328125,297.1499938964844,293.1499938964844,0.0315764211118221,-5447.39111328125,304.1541748046875,0.4078983664512634,0.069163978099823,0.3457567393779754,291.11407470703125,291.1499938964844,256.5041809082031,255.4396209716797,279.17340087890625,293.3165588378906,291.11492919921875,1.0,0.5130832195281982,0.5513814091682434,0.5513814091682434,1.0,1.0,-2.184863567352295,0.8395636081695557,1.3453000783920288,0.3380540609359741,0.0,0.0,0.7989070415496826,214.190185546875,182.0,19.420700073242188,-26291.75390625,1389.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11431884765625,310.932373046875,278.1499938964844,0.0,18000.0,314.2699890136719,35853.44140625,36000.0,0.0,0.0,0.6016335487365723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5028810501098633,1.502902865409851,-2.1823876522830687e-05,0.0,0.0006105815991759,0.0,0.0,420.6179809570313,0.0,0.0,0.0,0.851812481880188,4.0,0.0,1.0
553500,293.2909851074219,297.1499938964844,293.1499938964844,0.1315333694219589,-2853.58642578125,304.1647644042969,0.617027223110199,0.1934424340724945,0.1811007410287857,293.4543762207031,297.1499938964844,293.1499938964844,0.1557715088129043,-3436.015380859375,304.18536376953125,0.6434997916221619,0.2208475917577743,0.2177203297615051,293.23712158203125,297.1499938964844,293.1499938964844,0.5059466361999512,-6441.14306640625,304.1661071777344,0.8771035075187683,0.5793589949607849,0.408739686012268,293.2568664550781,297.1499938964844,293.1499938964844,0.6341990232467651,-10394.8193359375,304.1703186035156,0.9343956112861632,0.6925542950630188,0.659416675567627,293.1817932128906,297.1499938964844,293.1499938964844,0.0311774592846632,-5412.95068359375,304.1541442871094,0.4095593690872192,0.0689617246389389,0.3438082337379455,291.1229553222656,291.1499938964844,256.5391540527344,255.4705810546875,279.1734313964844,293.3154296875,291.1239318847656,1.0,0.5080609917640686,0.5525560975074768,0.5525560975074768,1.0,1.0,-2.173616647720337,0.8359938263893127,1.3376227617263794,0.3369500935077667,0.0,0.0,0.7998184561729431,208.4545135498047,182.0,22.21040153503418,-26180.2734375,1355.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0413818359375,310.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35893.9453125,36000.0,0.0,0.0,0.595950722694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5074167251586914,1.5074386596679688,-2.191595012845937e-05,0.0,0.0006048142095096,0.0,0.0,423.8932800292969,0.0,0.0,0.0,0.8538792133331299,4.0,0.0,1.0
553560,293.28863525390625,297.1499938964844,293.1499938964844,0.1301797032356262,-2829.96337890625,304.1645202636719,0.6185925602912903,0.1921156048774719,0.1796922832727432,293.4535827636719,297.1499938964844,293.1499938964844,0.1523564755916595,-3375.645751953125,304.18511962890625,0.6431573033332825,0.2171465158462524,0.2140029668807983,293.236572265625,297.1499938964844,293.1499938964844,0.504292368888855,-6424.64794921875,304.1661682128906,0.8811363577842712,0.5783632397651672,0.4078897833824157,293.25634765625,297.1499938964844,293.1499938964844,0.6320996284484863,-10368.0263671875,304.1704406738281,0.9392624497413636,0.6913065314292908,0.6580325365066528,293.1806945800781,297.1499938964844,293.1499938964844,0.0307989995926618,-5380.30029296875,304.1540832519531,0.4113558232784271,0.0687702447175979,0.3419031202793121,291.129638671875,291.1499938964844,256.573974609375,255.5014038085937,279.1734619140625,293.3143005371094,291.1298522949219,1.0,0.5029856562614441,0.5537322163581848,0.5537322163581848,1.0,1.0,-2.1624884605407715,0.8324605226516724,1.3300279378890991,0.3358573615550995,0.0,0.0,0.800470232963562,202.68927001953125,170.0,18.058412551879883,-26044.34375,1321.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9462585449219,310.8238525390625,278.1499938964844,0.0,18000.0,313.7900085449219,35930.265625,36000.0,0.0,0.0,0.5944950580596924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5101940631866455,1.5102159976959229,-2.197505637013819e-05,0.0,0.0006033369572833,0.0,0.0,425.9431762695313,0.0,0.0,0.0,0.8551693558692932,4.0,0.0,1.0
553620,293.283935546875,297.1499938964844,293.1499938964844,0.1276087015867233,-2785.02392578125,304.1639709472656,0.622087836265564,0.1895566433668136,0.1769581735134124,293.45184326171875,297.1499938964844,293.1499938964844,0.1456918716430664,-3257.055908203125,304.1845397949219,0.6427079439163208,0.2098074406385421,0.2066247016191482,293.23541259765625,297.1499938964844,293.1499938964844,0.5012087821960449,-6394.02490234375,304.1659240722656,0.8898541927337646,0.5764044523239136,0.4062095284461975,293.2551574707031,297.1499938964844,293.1499938964844,0.6281742453575134,-10318.1630859375,304.1701965332031,0.9494966268539428,0.6888483166694641,0.6552943587303162,293.1786193847656,297.1499938964844,293.1499938964844,0.0300888828933239,-5318.89990234375,304.1539001464844,0.4154089689254761,0.0684179738163948,0.3382198512554168,291.1376953125,291.1499938964844,256.6433410644531,255.5626678466797,279.17352294921875,293.31201171875,291.1382751464844,1.0,0.4926903247833252,0.5560874938964844,0.5560874938964844,1.0,1.0,-2.1406116485595703,0.8255125880241394,1.3150991201400757,0.3337098956108093,0.0,0.0,0.8016539216041565,191.0997772216797,158.0,14.837458610534668,-25801.75,1253.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79736328125,310.7259521484375,278.1499938964844,0.0,18000.0,313.7900085449219,35954.51953125,36000.0,0.0,0.0,0.5916763544082642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5148338079452517,1.5148558616638184,-2.2065771190682423e-05,0.0,0.00060047628358,0.0,0.0,429.269775390625,0.0,0.0,0.0,0.8573048114776611,4.0,0.0,1.0
553680,293.283935546875,297.1499938964844,293.1499938964844,0.1276087015867233,-2785.02392578125,304.1639709472656,0.622087836265564,0.1895566433668136,0.1769581735134124,293.45184326171875,297.1499938964844,293.1499938964844,0.1456918716430664,-3257.055908203125,304.1845397949219,0.6427079439163208,0.2098074406385421,0.2066247016191482,293.23541259765625,297.1499938964844,293.1499938964844,0.5012087821960449,-6394.02490234375,304.1659240722656,0.8898541927337646,0.5764044523239136,0.4062095284461975,293.2551574707031,297.1499938964844,293.1499938964844,0.6281742453575134,-10318.1630859375,304.1701965332031,0.9494966268539428,0.6888483166694641,0.6552943587303162,293.1786193847656,297.1499938964844,293.1499938964844,0.0300888828933239,-5318.89990234375,304.1539001464844,0.4154089689254761,0.0684179738163948,0.3382198512554168,291.1376953125,291.1499938964844,256.6433410644531,255.5626678466797,279.17352294921875,293.31201171875,291.1382751464844,1.0,0.4926903247833252,0.5560874938964844,0.5560874938964844,1.0,1.0,-2.1406116485595703,0.8255125880241394,1.3150991201400757,0.3337098956108093,0.0,0.0,0.8016539216041565,191.0997772216797,158.0,14.837458610534668,-25801.75,1253.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79736328125,310.7259521484375,278.1499938964844,0.0,18000.0,313.7900085449219,35954.51953125,36000.0,0.0,0.0,0.5916763544082642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5148338079452517,1.5148558616638184,-2.2065771190682423e-05,0.0,0.00060047628358,0.0,0.0,429.269775390625,0.0,0.0,0.0,0.8573048114776611,4.0,0.0,1.0
553740,293.2792358398437,297.1499938964844,293.1499938964844,0.1250950396060943,-2740.801513671875,304.1635131835937,0.6261138916015625,0.1871187090873718,0.1743315607309341,293.449951171875,297.1499938964844,293.1499938964844,0.1391044706106186,-3138.5595703125,304.1839904785156,0.6425902843475342,0.2025459855794906,0.1993175446987152,293.2342834472656,297.1499938964844,293.1499938964844,0.4979560077190399,-6361.4921875,304.1660461425781,0.8994846343994141,0.5744742155075073,0.4045498967170715,293.2539978027344,297.1499938964844,293.1499938964844,0.6240395903587341,-10265.2529296875,304.1703491210937,0.9602378606796264,0.6864222288131714,0.6525879502296448,293.17657470703125,297.1499938964844,293.1499938964844,0.0294140111654996,-5258.15087890625,304.1537170410156,0.4201885759830475,0.0681031942367553,0.3346986472606659,291.1508178710937,291.1499938964844,256.7122497558594,255.6233673095703,279.173583984375,293.3096618652344,291.15155029296875,1.0,0.4822142124176025,0.5584487915039062,0.5584487915039062,1.0,1.0,-2.1192076206207275,0.8187115788459778,1.300495982170105,0.3316105604171753,0.0,0.0,0.8006909489631653,179.4729461669922,146.0,17.811546325683594,-25577.126953125,1188.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6982727050781,310.6625061035156,278.1499938964844,0.0,18000.0,313.3099975585937,36011.515625,36000.0,0.0,0.0,0.584052324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514837384223938,1.5148594379425049,-2.2078727852203883e-05,0.0,0.0005927388556301,0.0,0.0,429.4493103027344,0.0,0.0,0.0,0.8572630882263184,4.0,0.0,1.0
553800,293.2792358398437,297.1499938964844,293.1499938964844,0.1250950396060943,-2740.801513671875,304.1635131835937,0.6261138916015625,0.1871187090873718,0.1743315607309341,293.449951171875,297.1499938964844,293.1499938964844,0.1391044706106186,-3138.5595703125,304.1839904785156,0.6425902843475342,0.2025459855794906,0.1993175446987152,293.2342834472656,297.1499938964844,293.1499938964844,0.4979560077190399,-6361.4921875,304.1660461425781,0.8994846343994141,0.5744742155075073,0.4045498967170715,293.2539978027344,297.1499938964844,293.1499938964844,0.6240395903587341,-10265.2529296875,304.1703491210937,0.9602378606796264,0.6864222288131714,0.6525879502296448,293.17657470703125,297.1499938964844,293.1499938964844,0.0294140111654996,-5258.15087890625,304.1537170410156,0.4201885759830475,0.0681031942367553,0.3346986472606659,291.1508178710937,291.1499938964844,256.7122497558594,255.6233673095703,279.173583984375,293.3096618652344,291.15155029296875,1.0,0.4822142124176025,0.5584487915039062,0.5584487915039062,1.0,1.0,-2.1192076206207275,0.8187115788459778,1.300495982170105,0.3316105604171753,0.0,0.0,0.8006909489631653,179.4729461669922,146.0,17.811546325683594,-25577.126953125,1188.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6982727050781,310.6625061035156,278.1499938964844,0.0,18000.0,313.3099975585937,36011.515625,36000.0,0.0,0.0,0.584052324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514837384223938,1.5148594379425049,-2.2078727852203883e-05,0.0,0.0005927388556301,0.0,0.0,429.4493103027344,0.0,0.0,0.0,0.8572630882263184,4.0,0.0,1.0
553860,293.2745361328125,297.1499938964844,293.1499938964844,0.1227809339761734,-2700.077392578125,304.162841796875,0.6307653188705444,0.1847971379756927,0.1718087494373321,293.4479064941406,297.1499938964844,293.1499938964844,0.1327561885118484,-3023.381103515625,304.1832275390625,0.6428497433662415,0.1953609138727188,0.192079946398735,293.2331237792969,297.1499938964844,293.1499938964844,0.4950974285602569,-6333.21142578125,304.1654357910156,0.910423994064331,0.5725743174552917,0.4029085040092468,293.2528076171875,297.1499938964844,293.1499938964844,0.620384931564331,-10219.0439453125,304.16961669921875,0.9712934494018556,0.6840306520462036,0.6499094367027283,293.1746520996094,297.1499938964844,293.1499938964844,0.0286842454224824,-5214.21142578125,304.15362548828125,0.4258693754673004,0.0678214281797409,0.3313245475292206,291.1555480957031,291.1499938964844,256.7807006835937,255.6835327148437,279.17364501953125,293.3072814941406,291.1556091308594,1.0,0.4715610146522522,0.560817301273346,0.560817301273346,1.0,1.0,-2.0982439517974854,0.8120462894439697,1.2861977815628052,0.3295554518699646,0.0,0.0,0.79946368932724,167.83889770507812,134.0,7.881681442260742,-25314.904296875,1124.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5657653808594,310.5617370605469,278.1499938964844,0.0,18000.0,313.3099975585937,36034.234375,36000.0,0.0,0.0,0.5801001191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5112102031707764,1.5112322568893433,-2.201721326855477e-05,0.0,0.0005887278821319,0.0,0.0,426.9757995605469,0.0,0.0,0.0,0.8556374907493591,4.0,0.0,1.0
553920,293.2745361328125,297.1499938964844,293.1499938964844,0.1227809339761734,-2700.077392578125,304.162841796875,0.6307653188705444,0.1847971379756927,0.1718087494373321,293.4479064941406,297.1499938964844,293.1499938964844,0.1327561885118484,-3023.381103515625,304.1832275390625,0.6428497433662415,0.1953609138727188,0.192079946398735,293.2331237792969,297.1499938964844,293.1499938964844,0.4950974285602569,-6333.21142578125,304.1654357910156,0.910423994064331,0.5725743174552917,0.4029085040092468,293.2528076171875,297.1499938964844,293.1499938964844,0.620384931564331,-10219.0439453125,304.16961669921875,0.9712934494018556,0.6840306520462036,0.6499094367027283,293.1746520996094,297.1499938964844,293.1499938964844,0.0286842454224824,-5214.21142578125,304.15362548828125,0.4258693754673004,0.0678214281797409,0.3313245475292206,291.1555480957031,291.1499938964844,256.7807006835937,255.6835327148437,279.17364501953125,293.3072814941406,291.1556091308594,1.0,0.4715610146522522,0.560817301273346,0.560817301273346,1.0,1.0,-2.0982439517974854,0.8120462894439697,1.2861977815628052,0.3295554518699646,0.0,0.0,0.79946368932724,167.83889770507812,134.0,7.881681442260742,-25314.904296875,1124.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5657653808594,310.5617370605469,278.1499938964844,0.0,18000.0,313.3099975585937,36034.234375,36000.0,0.0,0.0,0.5801001191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5112102031707764,1.5112322568893433,-2.201721326855477e-05,0.0,0.0005887278821319,0.0,0.0,426.9757995605469,0.0,0.0,0.0,0.8556374907493591,4.0,0.0,1.0
553980,293.2698669433594,297.1499938964844,293.1499938964844,0.1205629557371139,-2660.862060546875,304.1622619628906,0.6361968517303467,0.1825900673866272,0.1693888753652572,293.4457397460937,297.1499938964844,293.1499938964844,0.1265336275100708,-2909.276611328125,304.1825256347656,0.643566906452179,0.1882545500993728,0.1849146634340286,293.23193359375,297.1499938964844,293.1499938964844,0.4922651946544647,-6305.05029296875,304.1650085449219,0.9235402345657348,0.5707061290740967,0.4012902677059173,293.2515563964844,297.1499938964844,293.1499938964844,0.6167668700218201,-10173.046875,304.16912841796875,0.9824746251106262,0.6816767454147339,0.6472678184509277,293.1728210449219,297.1499938964844,293.1499938964844,0.0279349200427532,-5150.4013671875,304.153564453125,0.4326863586902618,0.0675713047385215,0.3280917406082153,291.1606140136719,291.1499938964844,256.84869384765625,255.74313354492188,279.1737060546875,293.304931640625,291.16094970703125,1.0,0.4607267677783966,0.5631926655769348,0.5631926655769348,1.0,1.0,-2.077733278274536,0.8055229187011719,1.2722103595733645,0.327549010515213,0.0,0.0,0.7977529764175415,156.2091827392578,122.0,8.107126235961914,-25081.81640625,1062.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4689025878906,310.4919738769531,278.1499938964844,0.0,18000.0,313.3099975585937,36048.03515625,36000.0,0.0,0.0,0.5762522220611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507460594177246,1.5074825286865234,-2.1951600501779467e-05,0.0,0.0005848227301612,0.0,0.0,424.3999633789063,0.0,0.0,0.0,0.8538680076599121,4.0,0.0,1.0
554040,293.2698669433594,297.1499938964844,293.1499938964844,0.1205629557371139,-2660.862060546875,304.1622619628906,0.6361968517303467,0.1825900673866272,0.1693888753652572,293.4457397460937,297.1499938964844,293.1499938964844,0.1265336275100708,-2909.276611328125,304.1825256347656,0.643566906452179,0.1882545500993728,0.1849146634340286,293.23193359375,297.1499938964844,293.1499938964844,0.4922651946544647,-6305.05029296875,304.1650085449219,0.9235402345657348,0.5707061290740967,0.4012902677059173,293.2515563964844,297.1499938964844,293.1499938964844,0.6167668700218201,-10173.046875,304.16912841796875,0.9824746251106262,0.6816767454147339,0.6472678184509277,293.1728210449219,297.1499938964844,293.1499938964844,0.0279349200427532,-5150.4013671875,304.153564453125,0.4326863586902618,0.0675713047385215,0.3280917406082153,291.1606140136719,291.1499938964844,256.84869384765625,255.74313354492188,279.1737060546875,293.304931640625,291.16094970703125,1.0,0.4607267677783966,0.5631926655769348,0.5631926655769348,1.0,1.0,-2.077733278274536,0.8055229187011719,1.2722103595733645,0.327549010515213,0.0,0.0,0.7977529764175415,156.2091827392578,122.0,8.107126235961914,-25081.81640625,1062.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4689025878906,310.4919738769531,278.1499938964844,0.0,18000.0,313.3099975585937,36048.03515625,36000.0,0.0,0.0,0.5762522220611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507460594177246,1.5074825286865234,-2.1951600501779467e-05,0.0,0.0005848227301612,0.0,0.0,424.3999633789063,0.0,0.0,0.0,0.8538680076599121,4.0,0.0,1.0
554100,293.2675476074219,297.1499938964844,293.1499938964844,0.1194801777601242,-2641.63818359375,304.1620178222656,0.6392677426338196,0.1815284937620163,0.1682167500257492,293.4446105957031,297.1499938964844,293.1499938964844,0.1234610006213188,-2852.459228515625,304.1822204589844,0.6441291570663452,0.1847315281629562,0.1813598871231079,293.2313842773437,297.1499938964844,293.1499938964844,0.4908166825771332,-6290.5771484375,304.1649169921875,0.9307995438575744,0.5697798728942871,0.4004870057106018,293.2509460449219,297.1499938964844,293.1499938964844,0.6149189472198486,-10149.4296875,304.16900634765625,0.9880434274673462,0.6805087924003601,0.64595627784729,293.1719055175781,297.1499938964844,293.1499938964844,0.0277169477194547,-5124.279296875,304.1533203125,0.436608225107193,0.067457839846611,0.326527863740921,291.164306640625,291.1499938964844,256.88250732421875,255.7727203369141,279.1737670898437,293.3037414550781,291.1647033691406,1.0,0.455238938331604,0.5643835067749023,0.5643835067749023,1.0,1.0,-2.0676381587982178,0.8023112416267395,1.2653268575668335,0.32656329870224,0.0,0.0,0.7964246869087219,150.3994140625,122.0,9.25255298614502,-24969.6484375,1031.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320983886719,310.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,36064.84375,35280.0,0.0,0.0,0.5727425813674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5044130086898804,1.5044349431991575,-2.1899662897340025e-05,0.0,0.0005812608869746,0.0,0.0,422.3320617675781,0.0,0.0,0.0,0.8424506783485413,4.0,0.0,1.0
554160,293.2652282714844,297.1499938964844,293.1499938964844,0.118540234863758,-2625.1376953125,304.1615295410156,0.6426140069961548,0.1804937422275543,0.1670684963464737,293.44342041015625,297.1499938964844,293.1499938964844,0.1205429062247276,-2798.4482421875,304.181640625,0.6448460817337036,0.1812285333871841,0.1778232455253601,293.2308044433594,297.1499938964844,293.1499938964844,0.4898571372032165,-6281.4443359375,304.1639404296875,0.9384391903877258,0.5688629746437073,0.3996879756450653,293.2503356933594,297.1499938964844,293.1499938964844,0.6136698722839355,-10134.267578125,304.1678161621094,0.9935580492019652,0.6793519854545593,0.6446513533592224,293.1710510253906,297.1499938964844,293.1499938964844,0.02752953954041,-5103.3095703125,304.1530456542969,0.4409213960170746,0.0673512071371078,0.3249958455562591,291.15679931640625,291.1499938964844,256.9162292480469,255.8021697998047,279.1737976074219,293.30255126953125,291.1559753417969,1.0,0.4497036337852478,0.5655763149261475,0.5655763149261475,1.0,1.0,-2.057644844055176,0.7991308569908142,1.2585139274597168,0.3255882561206817,0.0,0.0,0.796626627445221,144.5965118408203,110.0,-6.457467079162598,-24808.279296875,1001.5045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3968505859375,310.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,35465.8515625,35280.0,0.0,0.0,0.5705674886703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4896416664123535,1.4896632432937622,-2.149563806597144e-05,0.0,0.0005790534778498,0.0,0.0,410.33642578125,0.0,0.0,0.0,0.8443167805671692,4.0,0.0,1.0
554220,293.260498046875,297.1499938964844,293.1499938964844,0.1165027245879173,-2588.705810546875,304.1611022949219,0.6490819454193115,0.1785329133272171,0.164905771613121,293.4408569335937,297.1499938964844,293.1499938964844,0.1145743206143379,-2686.501953125,304.1810607910156,0.6456493735313416,0.1743167489767074,0.1708731204271316,293.2295227050781,297.1499938964844,293.1499938964844,0.4869233965873718,-6251.8125,304.1642761230469,0.9525686502456664,0.5670742392539978,0.398155152797699,293.24566650390625,297.1499938964844,293.1499938964844,0.6011322140693665,-9963.1220703125,304.1844177246094,0.9990000128746032,0.6777299642562866,0.633678138256073,293.169189453125,297.1499938964844,293.1499938964844,0.0271337404847145,-5056.71435546875,304.1527099609375,0.4496281445026397,0.0671926289796829,0.3223328292369842,291.167236328125,291.1499938964844,256.9833374023437,255.86062622070312,279.17694091796875,293.2994689941406,291.1694030761719,1.0,0.4381175339221954,0.5683450102806091,0.5683450102806091,1.0,1.0,-2.028085708618164,0.7888062000274658,1.2392795085906982,0.3220632076263428,0.0,0.0,0.7941004037857056,134.0420684814453,113.0,18.79183006286621,-24534.025390625,936.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3444519042969,310.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,35364.1796875,35280.0,0.0,0.0,0.5662203431129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4846065044403076,1.4846278429031372,-2.1381703845690936e-05,0.0,0.0005746416281908,0.0,0.0,406.60845947265625,0.0,0.0,0.0,0.8416824340820312,4.0,0.0,1.0
554280,293.260498046875,297.1499938964844,293.1499938964844,0.1165027245879173,-2588.705810546875,304.1611022949219,0.6490819454193115,0.1785329133272171,0.164905771613121,293.4408569335937,297.1499938964844,293.1499938964844,0.1145743206143379,-2686.501953125,304.1810607910156,0.6456493735313416,0.1743167489767074,0.1708731204271316,293.2295227050781,297.1499938964844,293.1499938964844,0.4869233965873718,-6251.8125,304.1642761230469,0.9525686502456664,0.5670742392539978,0.398155152797699,293.24566650390625,297.1499938964844,293.1499938964844,0.6011322140693665,-9963.1220703125,304.1844177246094,0.9990000128746032,0.6777299642562866,0.633678138256073,293.169189453125,297.1499938964844,293.1499938964844,0.0271337404847145,-5056.71435546875,304.1527099609375,0.4496281445026397,0.0671926289796829,0.3223328292369842,291.167236328125,291.1499938964844,256.9833374023437,255.86062622070312,279.17694091796875,293.2994689941406,291.1694030761719,1.0,0.4381175339221954,0.5683450102806091,0.5683450102806091,1.0,1.0,-2.028085708618164,0.7888062000274658,1.2392795085906982,0.3220632076263428,0.0,0.0,0.7941004037857056,134.0420684814453,113.0,18.79183006286621,-24534.025390625,936.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3444519042969,310.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,35364.1796875,35280.0,0.0,0.0,0.5662203431129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4846065044403076,1.4846278429031372,-2.1381703845690936e-05,0.0,0.0005746416281908,0.0,0.0,406.60845947265625,0.0,0.0,0.0,0.8416824340820312,4.0,0.0,1.0
554340,293.2563171386719,297.1499938964844,293.1499938964844,0.1144744455814361,-2551.954833984375,304.1607666015625,0.6514499187469482,0.1765827089548111,0.1629941910505294,293.4385070800781,297.1499938964844,293.1499938964844,0.1086910143494606,-2574.566650390625,304.1805114746094,0.642042338848114,0.1674242466688156,0.1641885489225387,293.2288513183594,297.1499938964844,293.1499938964844,0.4832387268543243,-6214.087890625,304.16558837890625,0.9590951204299928,0.5651981830596924,0.3967476189136505,293.224365234375,297.1499938964844,293.1499938964844,0.5840901732444763,-9729.2490234375,304.2006530761719,0.9990000128746032,0.6796066164970398,0.619499146938324,293.1675109863281,297.1499938964844,293.1499938964844,0.0267508029937744,-5020.0859375,304.1524353027344,0.4542312026023865,0.067045584321022,0.3208405077457428,291.20147705078125,291.1499938964844,257.04998779296875,255.9185028076172,279.17742919921875,293.2925720214844,291.2027282714844,1.0,0.4307099878787994,0.5711348652839661,0.5711348652839661,1.0,1.0,-1.997653603553772,0.7781591415405273,1.219494342803955,0.3179698884487152,0.0,0.0,0.7846786975860596,128.5137939453125,116.0,34.1065559387207,-24226.009765625,889.9125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,310.3910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,35531.56640625,34200.0,0.0,0.0,0.5614485740661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4642176628112793,1.4642386436462402,-2.1054460376035425e-05,0.0,0.0005697989254258,0.0,0.0,393.48284912109375,0.0,0.0,0.0,0.8172141909599304,4.0,0.0,1.0
554400,293.2563171386719,297.1499938964844,293.1499938964844,0.1144744455814361,-2551.954833984375,304.1607666015625,0.6514499187469482,0.1765827089548111,0.1629941910505294,293.4385070800781,297.1499938964844,293.1499938964844,0.1086910143494606,-2574.566650390625,304.1805114746094,0.642042338848114,0.1674242466688156,0.1641885489225387,293.2288513183594,297.1499938964844,293.1499938964844,0.4832387268543243,-6214.087890625,304.16558837890625,0.9590951204299928,0.5651981830596924,0.3967476189136505,293.224365234375,297.1499938964844,293.1499938964844,0.5840901732444763,-9729.2490234375,304.2006530761719,0.9990000128746032,0.6796066164970398,0.619499146938324,293.1675109863281,297.1499938964844,293.1499938964844,0.0267508029937744,-5020.0859375,304.1524353027344,0.4542312026023865,0.067045584321022,0.3208405077457428,291.20147705078125,291.1499938964844,257.04998779296875,255.9185028076172,279.17742919921875,293.2925720214844,291.2027282714844,1.0,0.4307099878787994,0.5711348652839661,0.5711348652839661,1.0,1.0,-1.997653603553772,0.7781591415405273,1.219494342803955,0.3179698884487152,0.0,0.0,0.7846786975860596,128.5137939453125,116.0,34.1065559387207,-24226.009765625,889.9125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,310.3910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,35531.56640625,34200.0,0.0,0.0,0.5614485740661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4642176628112793,1.4642386436462402,-2.1054460376035425e-05,0.0,0.0005697989254258,0.0,0.0,393.48284912109375,0.0,0.0,0.0,0.8172141909599304,4.0,0.0,1.0
554460,293.2526550292969,297.1499938964844,293.1499938964844,0.112896591424942,-2523.84521484375,304.1598205566406,0.651483416557312,0.1746346950531005,0.1611548662185669,293.4364624023437,297.1499938964844,293.1499938964844,0.1033032834529876,-2471.576904296875,304.1793212890625,0.6360139846801758,0.1605304479598999,0.1575804501771927,293.2284240722656,297.1499938964844,293.1499938964844,0.4811405837535858,-6193.71142578125,304.1639709472656,0.9617698192596436,0.5632858276367188,0.3953598737716675,293.2035217285156,297.1499938964844,293.1499938964844,0.5754624605178833,-9619.171875,304.19793701171875,0.9990000128746032,0.6819615960121155,0.612413763999939,293.1662292480469,297.1499938964844,293.1499938964844,0.0265566762536764,-5002.8564453125,304.1519470214844,0.4562518298625946,0.0668664276599884,0.3196411728858948,291.1972045898437,291.1499938964844,257.1163635253906,255.9758453369141,279.1760559082031,293.286865234375,291.1979675292969,1.0,0.4260923266410827,0.5736784338951111,0.5736784338951111,1.0,1.0,-1.9758883714675903,0.7709828019142151,1.2049055099487305,0.3155804872512817,0.0,0.0,0.7788916826248169,125.6356201171875,119.0,10.592461585998535,-23929.240234375,860.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988037109375,310.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,34489.75390625,34200.0,0.0,0.0,0.5560293197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237592220306396,1.4237793684005735,-2.0109328033868223e-05,0.0,0.0005642990581691,0.0,0.0,364.3692932128906,0.0,0.0,0.0,0.8113792538642883,4.0,0.0,1.0
554520,293.2526550292969,297.1499938964844,293.1499938964844,0.112896591424942,-2523.84521484375,304.1598205566406,0.651483416557312,0.1746346950531005,0.1611548662185669,293.4364624023437,297.1499938964844,293.1499938964844,0.1033032834529876,-2471.576904296875,304.1793212890625,0.6360139846801758,0.1605304479598999,0.1575804501771927,293.2284240722656,297.1499938964844,293.1499938964844,0.4811405837535858,-6193.71142578125,304.1639709472656,0.9617698192596436,0.5632858276367188,0.3953598737716675,293.2035217285156,297.1499938964844,293.1499938964844,0.5754624605178833,-9619.171875,304.19793701171875,0.9990000128746032,0.6819615960121155,0.612413763999939,293.1662292480469,297.1499938964844,293.1499938964844,0.0265566762536764,-5002.8564453125,304.1519470214844,0.4562518298625946,0.0668664276599884,0.3196411728858948,291.1972045898437,291.1499938964844,257.1163635253906,255.9758453369141,279.1760559082031,293.286865234375,291.1979675292969,1.0,0.4260923266410827,0.5736784338951111,0.5736784338951111,1.0,1.0,-1.9758883714675903,0.7709828019142151,1.2049055099487305,0.3155804872512817,0.0,0.0,0.7788916826248169,125.6356201171875,119.0,10.592461585998535,-23929.240234375,860.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988037109375,310.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,34489.75390625,34200.0,0.0,0.0,0.5560293197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237592220306396,1.4237793684005735,-2.0109328033868223e-05,0.0,0.0005642990581691,0.0,0.0,364.3692932128906,0.0,0.0,0.0,0.8113792538642883,4.0,0.0,1.0
554580,293.2492370605469,297.1499938964844,293.1499938964844,0.1112920716404914,-2494.940185546875,304.1592102050781,0.6499579548835754,0.172725573182106,0.1594040393829345,293.4345092773437,297.1499938964844,293.1499938964844,0.0979481562972068,-2367.831787109375,304.178466796875,0.628397524356842,0.1536701023578643,0.1510586440563202,293.2281799316406,297.1499938964844,293.1499938964844,0.4786478579044342,-6168.80712890625,304.1634216308594,0.9619135856628418,0.5613465905189514,0.3940021991729736,293.18994140625,297.1499938964844,293.1499938964844,0.5712102055549622,-9570.0224609375,304.1888732910156,0.9990000128746032,0.6833783388137817,0.6100464463233948,293.1653137207031,297.1499938964844,293.1499938964844,0.0263406913727521,-4982.68408203125,304.15167236328125,0.4563573598861694,0.0666376948356628,0.3185339868068695,291.20465087890625,291.1499938964844,257.1825561523437,256.0327453613281,279.17431640625,293.2832336425781,291.20465087890625,1.0,0.4234846532344818,0.5760253667831421,0.5760253667831421,1.0,1.0,-1.9601476192474363,0.7662197351455688,1.193927764892578,0.3142945468425751,0.0,0.0,0.7709479928016663,124.47274017333984,122.0,7.353601455688477,-23741.787109375,843.1495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44384765625,310.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,34461.390625,34200.0,0.0,0.0,0.5504876375198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001535177230835,1.400173306465149,-1.969812001334504e-05,0.0,0.000558674975764,0.0,0.0,349.7184143066406,0.0,0.0,0.0,0.8005169630050659,4.0,0.0,1.0
554640,293.2492370605469,297.1499938964844,293.1499938964844,0.1112920716404914,-2494.940185546875,304.1592102050781,0.6499579548835754,0.172725573182106,0.1594040393829345,293.4345092773437,297.1499938964844,293.1499938964844,0.0979481562972068,-2367.831787109375,304.178466796875,0.628397524356842,0.1536701023578643,0.1510586440563202,293.2281799316406,297.1499938964844,293.1499938964844,0.4786478579044342,-6168.80712890625,304.1634216308594,0.9619135856628418,0.5613465905189514,0.3940021991729736,293.18994140625,297.1499938964844,293.1499938964844,0.5712102055549622,-9570.0224609375,304.1888732910156,0.9990000128746032,0.6833783388137817,0.6100464463233948,293.1653137207031,297.1499938964844,293.1499938964844,0.0263406913727521,-4982.68408203125,304.15167236328125,0.4563573598861694,0.0666376948356628,0.3185339868068695,291.20465087890625,291.1499938964844,257.1825561523437,256.0327453613281,279.17431640625,293.2832336425781,291.20465087890625,1.0,0.4234846532344818,0.5760253667831421,0.5760253667831421,1.0,1.0,-1.9601476192474363,0.7662197351455688,1.193927764892578,0.3142945468425751,0.0,0.0,0.7709479928016663,124.47274017333984,122.0,7.353601455688477,-23741.787109375,843.1495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44384765625,310.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,34461.390625,34200.0,0.0,0.0,0.5504876375198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001535177230835,1.400173306465149,-1.969812001334504e-05,0.0,0.000558674975764,0.0,0.0,349.7184143066406,0.0,0.0,0.0,0.8005169630050659,4.0,0.0,1.0
554700,293.2475891113281,297.1499938964844,293.1499938964844,0.1105649173259735,-2481.888671875,304.15887451171875,0.6487647294998169,0.1717895120382309,0.1585606038570404,293.4335327148437,297.1499938964844,293.1499938964844,0.0953568890690803,-2317.34814453125,304.1780090332031,0.6241087317466736,0.1502581685781479,0.1478303372859954,293.2281188964844,297.1499938964844,293.1499938964844,0.4776071906089782,-6158.5625,304.1628723144531,0.9612638354301452,0.5603711605072021,0.3933301866054535,293.1864318847656,297.1499938964844,293.1499938964844,0.5707724094390869,-9568.6005859375,304.1826171875,0.9990000128746032,0.6835604906082153,0.6101978421211243,293.1650390625,297.1499938964844,293.1499938964844,0.0262465197592973,-4974.16162109375,304.15155029296875,0.4558242857456207,0.0665007159113884,0.3179643750190735,291.20367431640625,291.1499938964844,257.215576171875,256.0610046386719,279.1734924316406,293.281982421875,291.2033386230469,1.0,0.4227462112903595,0.5771372318267822,0.5771372318267822,1.0,1.0,-1.9539474248886108,0.7645005583763123,1.1894469261169434,0.3139505088329315,0.0,0.0,0.7674582004547119,124.3698959350586,122.0,1.840682029724121,-23657.04296875,837.4402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4589538574219,310.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,34446.83203125,33120.0,0.0,0.0,0.5477327704429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889210224151611,1.3889405727386477,-1.9504584997775964e-05,0.0,0.0005558790871873,0.0,0.0,342.8955078125,0.0,0.0,0.0,0.7804189920425415,4.0,0.0,1.0
554760,293.2460021972656,297.1499938964844,293.1499938964844,0.1100392937660217,-2472.808349609375,304.158203125,0.6473574042320251,0.1708673983812332,0.1577372848987579,293.4325256347656,297.1499938964844,293.1499938964844,0.0929443016648292,-2270.5595703125,304.17730712890625,0.6194997429847717,0.1468610614538192,0.1446233987808227,293.22802734375,297.1499938964844,293.1499938964844,0.4773603081703186,-6157.01318359375,304.1609802246094,0.960234761238098,0.5593999624252319,0.3926642537117004,293.1850280761719,297.1499938964844,293.1499938964844,0.5720514059066772,-9590.9990234375,304.17431640625,0.9990000128746032,0.6833745241165161,0.6110454201698303,293.16485595703125,297.1499938964844,293.1499938964844,0.0262136440724134,-4972.66162109375,304.1513061523437,0.4549730122089386,0.0663482919335365,0.3173679411411285,291.1839904785156,291.1499938964844,257.24853515625,256.089111328125,279.1727294921875,293.281005859375,291.1816711425781,1.0,0.4223023355007171,0.5782142877578735,0.5782142877578735,1.0,1.0,-1.9486085176467896,0.763119637966156,1.1854888200759888,0.3137573301792145,0.0,0.0,0.767006516456604,124.51602935791016,125.0,-27.26323127746582,-23513.458984375,833.3247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47918701171875,310.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,33496.6328125,33120.0,0.0,0.0,0.5448923707008362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362855315208435,1.362874150276184,-1.885413621494081e-05,0.0,0.0005529964691959,0.0,0.0,324.873779296875,0.0,0.0,0.0,0.7814250588417053,4.0,0.0,1.0
554820,293.2428894042969,297.1499938964844,293.1499938964844,0.1087502911686897,-2449.708251953125,304.1576232910156,0.6440639495849609,0.1690660268068313,0.1561500281095504,293.43048095703125,297.1499938964844,293.1499938964844,0.0879268199205398,-2172.5146484375,304.17657470703125,0.609026312828064,0.1401220709085464,0.1382794678211212,293.2278747558594,297.1499938964844,293.1499938964844,0.4757120311260223,-6140.7890625,304.1601257324219,0.9572485089302064,0.5574511885643005,0.3913528025150299,293.1883850097656,297.1499938964844,293.1499938964844,0.5752243399620056,-9641.529296875,304.1610107421875,0.9990000128746032,0.6818239092826843,0.614420473575592,293.1647033691406,297.1499938964844,293.1499938964844,0.0260284766554832,-4956.36474609375,304.15118408203125,0.4525038003921509,0.0660030841827392,0.31608647108078,291.173095703125,291.1499938964844,257.314208984375,256.1449890136719,279.17138671875,293.2797546386719,291.172607421875,1.0,0.4221306443214416,0.5802832245826721,0.5802832245826721,1.0,1.0,-1.9400217533111568,0.7611773014068604,1.1788444519042969,0.3137352466583252,0.0,0.0,0.7649351954460144,125.41266632080078,128.0,-15.248379707336426,-23415.375,828.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48797607421875,310.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,33237.578125,33120.0,0.0,0.0,0.5394527912139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535778522491455,1.3535964488983154,-1.8642514987732284e-05,0.0,0.0005474759964272,0.0,0.0,318.82647705078125,0.0,0.0,0.0,0.7768111824989319,4.0,0.0,1.0
