time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554880,293.2428894042969,297.1499938964844,293.1499938964844,0.1087502911686897,-2449.708251953125,304.1576232910156,0.6440639495849609,0.1690660268068313,0.1561500281095504,293.43048095703125,297.1499938964844,293.1499938964844,0.0879268199205398,-2172.5146484375,304.17657470703125,0.609026312828064,0.1401220709085464,0.1382794678211212,293.2278747558594,297.1499938964844,293.1499938964844,0.4757120311260223,-6140.7890625,304.1601257324219,0.9572485089302064,0.5574511885643005,0.3913528025150299,293.1883850097656,297.1499938964844,293.1499938964844,0.5752243399620056,-9641.529296875,304.1610107421875,0.9990000128746032,0.6818239092826843,0.614420473575592,293.1647033691406,297.1499938964844,293.1499938964844,0.0260284766554832,-4956.36474609375,304.15118408203125,0.4525038003921509,0.0660030841827392,0.31608647108078,291.173095703125,291.1499938964844,257.314208984375,256.1449890136719,279.17138671875,293.2797546386719,291.172607421875,1.0,0.4221306443214416,0.5802832245826721,0.5802832245826721,1.0,1.0,-1.9400217533111568,0.7611773014068604,1.1788444519042969,0.3137352466583252,0.0,0.0,0.7649351954460144,125.41266632080078,128.0,-15.248379707336426,-23415.375,828.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48797607421875,310.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,33237.578125,33120.0,0.0,0.0,0.5394527912139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535778522491455,1.3535964488983154,-1.8642514987732284e-05,0.0,0.0005474759964272,0.0,0.0,318.82647705078125,0.0,0.0,0.0,0.7768111824989319,4.0,0.0,1.0
554940,293.2398681640625,297.1499938964844,293.1499938964844,0.107527419924736,-2427.743408203125,304.1571350097656,0.6403499245643616,0.167324885725975,0.1546364426612854,293.4283142089844,297.1499938964844,293.1499938964844,0.0829638987779617,-2075.784423828125,304.1759948730469,0.5970014333724976,0.1334541141986847,0.1320266276597976,293.2279052734375,297.1499938964844,293.1499938964844,0.4740722179412842,-6124.5615234375,304.15948486328125,0.953282594680786,0.555472731590271,0.3900364637374878,293.19903564453125,297.1499938964844,293.1499938964844,0.5805150270462036,-9719.109375,304.1485595703125,0.9990000128746032,0.678705096244812,0.6194784641265869,293.164794921875,297.1499938964844,293.1499938964844,0.0258237328380346,-4938.18896484375,304.151123046875,0.4492876529693603,0.0656083598732948,0.3146852254867553,291.1632080078125,291.1499938964844,257.3795471191406,256.2002868652344,279.17047119140625,293.2797546386719,291.1624450683594,1.0,0.4226788580417633,0.5822790861129761,0.5822790861129761,1.0,1.0,-1.9335048198699951,0.7600526809692383,1.1734521389007568,0.3140805959701538,0.0,0.0,0.7637959718704224,126.92326354980467,131.0,-15.155872344970703,-23315.927734375,828.3329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,310.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33175.7265625,32040.0,0.0,0.0,0.5345420837402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475176095962524,1.3475360870361328,-1.852912464528345e-05,0.0,0.0005424922564998,0.0,0.0,315.2126770019531,0.0,0.0,0.0,0.759071946144104,4.0,0.0,1.0
555000,293.2398681640625,297.1499938964844,293.1499938964844,0.107527419924736,-2427.743408203125,304.1571350097656,0.6403499245643616,0.167324885725975,0.1546364426612854,293.4283142089844,297.1499938964844,293.1499938964844,0.0829638987779617,-2075.784423828125,304.1759948730469,0.5970014333724976,0.1334541141986847,0.1320266276597976,293.2279052734375,297.1499938964844,293.1499938964844,0.4740722179412842,-6124.5615234375,304.15948486328125,0.953282594680786,0.555472731590271,0.3900364637374878,293.19903564453125,297.1499938964844,293.1499938964844,0.5805150270462036,-9719.109375,304.1485595703125,0.9990000128746032,0.678705096244812,0.6194784641265869,293.164794921875,297.1499938964844,293.1499938964844,0.0258237328380346,-4938.18896484375,304.151123046875,0.4492876529693603,0.0656083598732948,0.3146852254867553,291.1632080078125,291.1499938964844,257.3795471191406,256.2002868652344,279.17047119140625,293.2797546386719,291.1624450683594,1.0,0.4226788580417633,0.5822790861129761,0.5822790861129761,1.0,1.0,-1.9335048198699951,0.7600526809692383,1.1734521389007568,0.3140805959701538,0.0,0.0,0.7637959718704224,126.92326354980467,131.0,-15.155872344970703,-23315.927734375,828.3329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,310.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33175.7265625,32040.0,0.0,0.0,0.5345420837402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475176095962524,1.3475360870361328,-1.852912464528345e-05,0.0,0.0005424922564998,0.0,0.0,315.2126770019531,0.0,0.0,0.0,0.759071946144104,4.0,0.0,1.0
555060,293.2369079589844,297.1499938964844,293.1499938964844,0.1065777838230133,-2411.078369140625,304.1563720703125,0.6364163756370544,0.1656505316495895,0.1531964391469955,293.42608642578125,297.1499938964844,293.1499938964844,0.0781808942556381,-1983.5794677734373,304.1753234863281,0.5838326215744019,0.1268525123596191,0.125850573182106,293.2279052734375,297.1499938964844,293.1499938964844,0.4733844399452209,-6118.59130859375,304.1575622558594,0.9486215710639954,0.5534989237785339,0.3887297809123993,293.2150573730469,297.1499938964844,293.1499938964844,0.5885177850723267,-9832.1064453125,304.1358947753906,0.9990000128746032,0.6742268800735474,0.625706672668457,293.1651611328125,297.1499938964844,293.1499938964844,0.0256684832274913,-4926.171875,304.1510314941406,0.4455606043338775,0.0651618912816047,0.3131294846534729,291.13018798828125,291.1499938964844,257.44451904296875,256.2550354003906,279.16998291015625,293.2813415527344,291.1297912597656,1.0,0.4237312972545624,0.584247887134552,0.584247887134552,1.0,1.0,-1.928400158882141,0.75950026512146,1.1688998937606812,0.3146914839744568,0.0,0.0,0.7690247893333435,128.87338256835938,134.0,-28.85944938659668,-23185.3359375,830.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3952331542969,310.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,32011.65234375,32040.0,0.0,0.0,0.5299873352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350865840911863,1.3351047039031982,-1.806336877052672e-05,0.0,0.000537869753316,0.0,0.0,305.0508728027344,0.0,0.0,0.0,0.7659066915512085,4.0,0.0,1.0
555120,293.2369079589844,297.1499938964844,293.1499938964844,0.1065777838230133,-2411.078369140625,304.1563720703125,0.6364163756370544,0.1656505316495895,0.1531964391469955,293.42608642578125,297.1499938964844,293.1499938964844,0.0781808942556381,-1983.5794677734373,304.1753234863281,0.5838326215744019,0.1268525123596191,0.125850573182106,293.2279052734375,297.1499938964844,293.1499938964844,0.4733844399452209,-6118.59130859375,304.1575622558594,0.9486215710639954,0.5534989237785339,0.3887297809123993,293.2150573730469,297.1499938964844,293.1499938964844,0.5885177850723267,-9832.1064453125,304.1358947753906,0.9990000128746032,0.6742268800735474,0.625706672668457,293.1651611328125,297.1499938964844,293.1499938964844,0.0256684832274913,-4926.171875,304.1510314941406,0.4455606043338775,0.0651618912816047,0.3131294846534729,291.13018798828125,291.1499938964844,257.44451904296875,256.2550354003906,279.16998291015625,293.2813415527344,291.1297912597656,1.0,0.4237312972545624,0.584247887134552,0.584247887134552,1.0,1.0,-1.928400158882141,0.75950026512146,1.1688998937606812,0.3146914839744568,0.0,0.0,0.7690247893333435,128.87338256835938,134.0,-28.85944938659668,-23185.3359375,830.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3952331542969,310.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,32011.65234375,32040.0,0.0,0.0,0.5299873352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350865840911863,1.3351047039031982,-1.806336877052672e-05,0.0,0.000537869753316,0.0,0.0,305.0508728027344,0.0,0.0,0.0,0.7659066915512085,4.0,0.0,1.0
555180,293.2339782714844,297.1499938964844,293.1499938964844,0.1054512858390808,-2390.676513671875,304.1561279296875,0.6323561072349548,0.1640440374612808,0.1518293917179107,293.4237670898437,297.1499938964844,293.1499938964844,0.0732140690088272,-1888.45556640625,304.1751708984375,0.5697160959243774,0.12033162266016,0.1197588220238685,293.2280578613281,297.1499938964844,293.1499938964844,0.4716645181179046,-6101.1015625,304.15789794921875,0.9433960914611816,0.5514975786209106,0.3874208927154541,293.2350158691406,297.1499938964844,293.1499938964844,0.5962175726890564,-9937.630859375,304.1278381347656,0.9990000128746032,0.6685405969619751,0.632497251033783,293.1657409667969,297.1499938964844,293.1499938964844,0.025397541001439,-4901.38525390625,304.151123046875,0.4414583146572113,0.0646629780530929,0.3114002645015716,291.1239013671875,291.1499938964844,257.509033203125,256.30914306640625,279.1700134277344,293.2849426269531,291.1234130859375,1.0,0.4251272082328796,0.5862455368041992,0.5862455368041992,1.0,1.0,-1.9239619970321653,0.7592345476150513,1.1647274494171145,0.315463662147522,0.0,0.0,0.7728914022445679,131.17333984375,137.0,-15.412175178527832,-23130.28515625,834.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29217529296875,310.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,31935.22265625,32040.0,0.0,0.0,0.5262309312820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446784019470217,1.3446966409683228,-1.8202170394943096e-05,0.0,0.0005340575007721,0.0,0.0,310.1899108886719,0.0,0.0,0.0,0.7701473236083984,4.0,0.0,1.0
555240,293.2339782714844,297.1499938964844,293.1499938964844,0.1054512858390808,-2390.676513671875,304.1561279296875,0.6323561072349548,0.1640440374612808,0.1518293917179107,293.4237670898437,297.1499938964844,293.1499938964844,0.0732140690088272,-1888.45556640625,304.1751708984375,0.5697160959243774,0.12033162266016,0.1197588220238685,293.2280578613281,297.1499938964844,293.1499938964844,0.4716645181179046,-6101.1015625,304.15789794921875,0.9433960914611816,0.5514975786209106,0.3874208927154541,293.2350158691406,297.1499938964844,293.1499938964844,0.5962175726890564,-9937.630859375,304.1278381347656,0.9990000128746032,0.6685405969619751,0.632497251033783,293.1657409667969,297.1499938964844,293.1499938964844,0.025397541001439,-4901.38525390625,304.151123046875,0.4414583146572113,0.0646629780530929,0.3114002645015716,291.1239013671875,291.1499938964844,257.509033203125,256.30914306640625,279.1700134277344,293.2849426269531,291.1234130859375,1.0,0.4251272082328796,0.5862455368041992,0.5862455368041992,1.0,1.0,-1.9239619970321653,0.7592345476150513,1.1647274494171145,0.315463662147522,0.0,0.0,0.7728914022445679,131.17333984375,137.0,-15.412175178527832,-23130.28515625,834.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29217529296875,310.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,31935.22265625,32040.0,0.0,0.0,0.5262309312820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446784019470217,1.3446966409683228,-1.8202170394943096e-05,0.0,0.0005340575007721,0.0,0.0,310.1899108886719,0.0,0.0,0.0,0.7701473236083984,4.0,0.0,1.0
555300,293.2324523925781,297.1499938964844,293.1499938964844,0.1049146205186843,-2380.914306640625,304.1559753417969,0.6298652291297913,0.1632781773805618,0.1511971056461334,293.4224548339844,297.1499938964844,293.1499938964844,0.0707402676343917,-1841.5709228515625,304.1750793457031,0.5618969798088074,0.1171209812164306,0.1167755424976348,293.22808837890625,297.1499938964844,293.1499938964844,0.4707450568675995,-6091.70263671875,304.1581420898437,0.9397806525230408,0.5505000948905945,0.3867813348770141,293.2444152832031,297.1499938964844,293.1499938964844,0.5964954495429993,-9938.615234375,304.13153076171875,0.997808039188385,0.66560959815979,0.6323230862617493,293.166015625,297.1499938964844,293.1499938964844,0.025264685973525,-4889.044921875,304.15118408203125,0.4388419389724731,0.0644068419933319,0.3105870485305786,291.12237548828125,291.1499938964844,257.5411071777344,256.3359680175781,279.171630859375,293.2871398925781,291.12261962890625,1.0,0.4257659912109375,0.5874395370483398,0.5874395370483398,1.0,1.0,-1.9176448583602903,0.7574014067649841,1.1602433919906616,0.3151696622371673,0.0,0.0,0.7749186158180237,132.84634399414062,137.0,-7.681366443634033,-23069.65234375,834.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2298889160156,310.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,31919.6015625,30960.0,0.0,0.0,0.5246332883834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504406213760376,1.3504589796066284,-1.8292943423148245e-05,0.0,0.0005324360681697,0.0,0.0,313.3922119140625,0.0,0.0,0.0,0.7577491402626038,4.0,0.0,1.0
555360,293.23095703125,297.1499938964844,293.1499938964844,0.104496844112873,-2373.50390625,304.1556396484375,0.6272498965263367,0.162526935338974,0.1505948156118393,293.42108154296875,297.1499938964844,293.1499938964844,0.0683494508266449,-1796.7969970703125,304.17486572265625,0.5538502335548401,0.1139415651559829,0.1138359829783439,293.2281494140625,297.1499938964844,293.1499938964844,0.4702454209327698,-6086.96826171875,304.1575622558594,0.9358320236206056,0.5494999289512634,0.3861510157585144,293.2501525878906,297.1499938964844,293.1499938964844,0.5949901342391968,-9914.7412109375,304.1375732421875,0.994601845741272,0.6632847189903259,0.6299389600753784,293.16632080078125,297.1499938964844,293.1499938964844,0.0251732468605041,-4881.33203125,304.151123046875,0.4361084699630737,0.0641471371054649,0.309819221496582,291.1112365722656,291.1499938964844,257.57305908203125,256.36260986328125,279.1732177734375,293.2884826660156,291.1102294921875,1.0,0.4262867867946625,0.5887231230735779,0.5887231230735779,1.0,1.0,-1.9088674783706665,0.7545685172080994,1.154299020767212,0.3143216371536255,0.0,0.0,0.778494656085968,134.6842498779297,140.0,-19.71426010131836,-22919.6484375,832.7058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1817626953125,310.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,31026.451171875,30960.0,0.0,0.0,0.5230051279067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384064435958862,1.3384243249893188,-1.7894462871481664e-05,0.0,0.0005307837272994,0.0,0.0,304.1917724609375,0.0,0.0,0.0,0.7649667859077454,4.0,0.0,1.0
555420,293.22808837890625,297.1499938964844,293.1499938964844,0.1033512130379676,-2352.322021484375,304.1556701660156,0.6224445700645447,0.16105517745018,0.1494030505418777,293.4179992675781,297.1499938964844,293.1499938964844,0.0633307918906211,-1703.531494140625,304.1749572753906,0.5382672548294067,0.1076935604214668,0.1080366820096969,293.2284240722656,297.1499938964844,293.1499938964844,0.467776894569397,-6061.19677734375,304.1591796875,0.928638517856598,0.54746413230896,0.3848607242107391,293.2550354003906,297.1499938964844,293.1499938964844,0.5911861062049866,-9858.091796875,304.14794921875,0.9889084696769714,0.6597472429275513,0.6264839768409729,293.1668395996094,297.1499938964844,293.1499938964844,0.0248544253408908,-4850.314453125,304.1512756347656,0.4311986863613128,0.0636229664087295,0.3081617355346679,291.12353515625,291.1499938964844,257.6365661621094,256.4154052734375,279.1745910644531,293.2889709472656,291.1246337890625,1.0,0.4272341132164001,0.5912632346153259,0.5912632346153259,1.0,1.0,-1.892782926559448,0.7494876384735107,1.1432952880859375,0.3129065036773681,0.0,0.0,0.7815180420875549,138.0305633544922,143.0,10.661474227905272,-22790.80859375,829.8840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,310.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,30884.83203125,30960.0,0.0,0.0,0.519956648349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484249114990234,1.3484429121017456,-1.802589395083487e-05,0.0,0.0005276899319142,0.0,0.0,309.393798828125,0.0,0.0,0.0,0.7691261172294617,4.0,0.0,1.0
555480,293.22808837890625,297.1499938964844,293.1499938964844,0.1033512130379676,-2352.322021484375,304.1556701660156,0.6224445700645447,0.16105517745018,0.1494030505418777,293.4179992675781,297.1499938964844,293.1499938964844,0.0633307918906211,-1703.531494140625,304.1749572753906,0.5382672548294067,0.1076935604214668,0.1080366820096969,293.2284240722656,297.1499938964844,293.1499938964844,0.467776894569397,-6061.19677734375,304.1591796875,0.928638517856598,0.54746413230896,0.3848607242107391,293.2550354003906,297.1499938964844,293.1499938964844,0.5911861062049866,-9858.091796875,304.14794921875,0.9889084696769714,0.6597472429275513,0.6264839768409729,293.1668395996094,297.1499938964844,293.1499938964844,0.0248544253408908,-4850.314453125,304.1512756347656,0.4311986863613128,0.0636229664087295,0.3081617355346679,291.12353515625,291.1499938964844,257.6365661621094,256.4154052734375,279.1745910644531,293.2889709472656,291.1246337890625,1.0,0.4272341132164001,0.5912632346153259,0.5912632346153259,1.0,1.0,-1.892782926559448,0.7494876384735107,1.1432952880859375,0.3129065036773681,0.0,0.0,0.7815180420875549,138.0305633544922,143.0,10.661474227905272,-22790.80859375,829.8840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,310.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,30884.83203125,30960.0,0.0,0.0,0.519956648349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484249114990234,1.3484429121017456,-1.802589395083487e-05,0.0,0.0005276899319142,0.0,0.0,309.393798828125,0.0,0.0,0.0,0.7691261172294617,4.0,0.0,1.0
555540,293.22637939453125,297.1499938964844,293.1499938964844,0.1026682034134864,-2339.647705078125,304.1557006835937,0.6197231411933899,0.160207524895668,0.148710623383522,293.416015625,297.1499938964844,293.1499938964844,0.060317974537611,-1648.4222412109375,304.17498779296875,0.5292736887931824,0.1040118783712387,0.1046204641461372,293.2286376953125,297.1499938964844,293.1499938964844,0.4661772847175598,-6044.56103515625,304.1600646972656,0.92461097240448,0.5462287664413452,0.3840691149234772,293.2562255859375,297.1499938964844,293.1499938964844,0.5890357494354248,-9827.2119140625,304.1521911621094,0.9857022166252136,0.657914936542511,0.6247919201850891,293.1670837402344,297.1499938964844,293.1499938964844,0.0246597100049257,-4831.14306640625,304.1513671875,0.4285330176353454,0.0633189603686332,0.3071745932102203,291.1334533691406,291.1499938964844,257.6743469238281,256.4467468261719,279.1748962402344,293.28863525390625,291.1344299316406,1.0,0.427773118019104,0.5927789807319641,0.5927789807319641,1.0,1.0,-1.883681297302246,0.7466495037078857,1.1370316743850708,0.3121559023857116,0.0,0.0,0.7818986773490906,139.92251586914062,143.0,16.781784057617188,-22703.533203125,828.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0414733886719,310.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,30913.71484375,30960.0,0.0,0.0,0.518263578414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350897192955017,1.3509153127670288,-1.80729512067046e-05,0.0,0.000525971641764,0.0,0.0,310.86480712890625,0.0,0.0,0.0,0.7702417373657227,4.0,0.0,1.0
555600,293.2252197265625,297.1499938964844,293.1499938964844,0.1022297069430351,-2331.51025390625,304.1556701660156,0.6179486513137817,0.1596593409776687,0.1482624411582946,293.4146728515625,297.1499938964844,293.1499938964844,0.0583111047744751,-1612.103515625,304.17498779296875,0.5234333276748657,0.1015779450535774,0.102362647652626,293.2287902832031,297.1499938964844,293.1499938964844,0.4651231467723846,-6033.64404296875,304.1605224609375,0.922016978263855,0.5454056859016418,0.3835395872592926,293.2566833496094,297.1499938964844,293.1499938964844,0.5876485705375671,-9807.6328125,304.1544494628906,0.9835948348045348,0.6567458510398865,0.6237292885780334,293.167236328125,297.1499938964844,293.1499938964844,0.0245348177850246,-4818.82373046875,304.1513977050781,0.4268494546413421,0.0631210654973983,0.3065327107906341,291.1395263671875,291.1499938964844,257.6994323730469,256.4674987792969,279.1750183105469,293.2882995605469,291.1404113769531,1.0,0.4281274080276489,0.5937885046005249,0.5937885046005249,1.0,1.0,-1.8777490854263303,0.7448062300682068,1.132942795753479,0.3116778135299682,0.0,0.0,0.7818118929862976,141.15777587890625,146.0,18.40747261047364,-22643.85546875,827.2300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01055908203125,310.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30934.244140625,29880.0,0.0,0.0,0.5171710848808289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351596474647522,1.3516145944595337,-1.808906927180942e-05,0.0,0.0005248629022389,0.0,0.0,311.31597900390625,0.0,0.0,0.0,0.7555564641952515,4.0,0.0,1.0
555660,293.2222900390625,297.1499938964844,293.1499938964844,0.1013833209872245,-2316.134765625,304.1552124023437,0.6135955452919006,0.1583516299724578,0.1471949070692062,293.4112854003906,297.1499938964844,293.1499938964844,0.0534200444817543,-1525.149658203125,304.1748352050781,0.5094525218009949,0.0955599248409271,0.0967802479863166,293.2289733886719,297.1499938964844,293.1499938964844,0.4634139239788055,-6016.58447265625,304.1599426269531,0.9158339500427246,0.5433723330497742,0.3822256624698639,293.2571716308594,297.1499938964844,293.1499938964844,0.5853525400161743,-9776.1123046875,304.1568603515625,0.9783716201782228,0.6539477705955505,0.6212095022201538,293.1674499511719,297.1499938964844,293.1499938964844,0.0243055149912834,-4797.5439453125,304.1513061523437,0.422914445400238,0.0626407191157341,0.3049840629100799,291.1310729980469,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.28717041015625,291.1321105957031,1.0,0.4290094971656799,0.5963097810745239,0.5963097810745239,1.0,1.0,-1.8633005619049072,0.7403290271759033,1.1229716539382937,0.3105404675006866,0.0,0.0,0.7852110862731934,144.18594360351562,149.0,4.4360127449035645,-22444.775390625,824.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9673156738281,309.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29890.3515625,29880.0,0.0,0.0,0.514252781867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336392164230347,1.3364098072052002,-1.7604817912797444e-05,0.0,0.000521901238244,0.0,0.0,299.9636535644531,0.0,0.0,0.0,0.7610751390457153,4.0,0.0,1.0
555720,293.2222900390625,297.1499938964844,293.1499938964844,0.1013833209872245,-2316.134765625,304.1552124023437,0.6135955452919006,0.1583516299724578,0.1471949070692062,293.4112854003906,297.1499938964844,293.1499938964844,0.0534200444817543,-1525.149658203125,304.1748352050781,0.5094525218009949,0.0955599248409271,0.0967802479863166,293.2289733886719,297.1499938964844,293.1499938964844,0.4634139239788055,-6016.58447265625,304.1599426269531,0.9158339500427246,0.5433723330497742,0.3822256624698639,293.2571716308594,297.1499938964844,293.1499938964844,0.5853525400161743,-9776.1123046875,304.1568603515625,0.9783716201782228,0.6539477705955505,0.6212095022201538,293.1674499511719,297.1499938964844,293.1499938964844,0.0243055149912834,-4797.5439453125,304.1513061523437,0.422914445400238,0.0626407191157341,0.3049840629100799,291.1310729980469,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.28717041015625,291.1321105957031,1.0,0.4290094971656799,0.5963097810745239,0.5963097810745239,1.0,1.0,-1.8633005619049072,0.7403290271759033,1.1229716539382937,0.3105404675006866,0.0,0.0,0.7852110862731934,144.18594360351562,149.0,4.4360127449035645,-22444.775390625,824.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9673156738281,309.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29890.3515625,29880.0,0.0,0.0,0.514252781867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336392164230347,1.3364098072052002,-1.7604817912797444e-05,0.0,0.000521901238244,0.0,0.0,299.9636535644531,0.0,0.0,0.0,0.7610751390457153,4.0,0.0,1.0
555780,293.2192687988281,297.1499938964844,293.1499938964844,0.100382000207901,-2297.437744140625,304.1551208496094,0.6092811822891235,0.1571291983127594,0.1462030112743377,293.4078674316406,297.1499938964844,293.1499938964844,0.0483688786625862,-1436.6295166015625,304.1749572753906,0.4963094592094421,0.0896356776356697,0.0912840440869331,293.2291564941406,297.1499938964844,293.1499938964844,0.4607050120830536,-5988.470703125,304.1611328125,0.9100417494773864,0.5413340330123901,0.3809145390987396,293.2572937011719,297.1499938964844,293.1499938964844,0.5817993879318237,-9727.4033203125,304.16046142578125,0.9731266498565674,0.6512079834938049,0.6187718510627747,293.1675720214844,297.1499938964844,293.1499938964844,0.0240093246102333,-4767.79150390625,304.1513671875,0.4192864298820495,0.0621743611991405,0.3034975230693817,291.1484680175781,291.1499938964844,257.8232116699219,256.56951904296875,279.1752319335937,293.2859191894531,291.14947509765625,1.0,0.4299003481864929,0.5988362431526184,0.5988362431526184,1.0,1.0,-1.849223256111145,0.7359685897827148,1.1132546663284302,0.3094558119773865,0.0,0.0,0.7842240333557129,147.17193603515625,152.0,17.7326717376709,-22317.1875,822.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273986816406,309.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,29897.80078125,29880.0,0.0,0.0,0.511464536190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336255669593811,1.3362733125686646,-1.7604286767891608e-05,0.0,0.0005190714728087,0.0,0.0,299.9089050292969,0.0,0.0,0.0,0.7608611583709717,4.0,0.0,1.0
555840,293.2192687988281,297.1499938964844,293.1499938964844,0.100382000207901,-2297.437744140625,304.1551208496094,0.6092811822891235,0.1571291983127594,0.1462030112743377,293.4078674316406,297.1499938964844,293.1499938964844,0.0483688786625862,-1436.6295166015625,304.1749572753906,0.4963094592094421,0.0896356776356697,0.0912840440869331,293.2291564941406,297.1499938964844,293.1499938964844,0.4607050120830536,-5988.470703125,304.1611328125,0.9100417494773864,0.5413340330123901,0.3809145390987396,293.2572937011719,297.1499938964844,293.1499938964844,0.5817993879318237,-9727.4033203125,304.16046142578125,0.9731266498565674,0.6512079834938049,0.6187718510627747,293.1675720214844,297.1499938964844,293.1499938964844,0.0240093246102333,-4767.79150390625,304.1513671875,0.4192864298820495,0.0621743611991405,0.3034975230693817,291.1484680175781,291.1499938964844,257.8232116699219,256.56951904296875,279.1752319335937,293.2859191894531,291.14947509765625,1.0,0.4299003481864929,0.5988362431526184,0.5988362431526184,1.0,1.0,-1.849223256111145,0.7359685897827148,1.1132546663284302,0.3094558119773865,0.0,0.0,0.7842240333557129,147.17193603515625,152.0,17.7326717376709,-22317.1875,822.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273986816406,309.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,29897.80078125,29880.0,0.0,0.0,0.511464536190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336255669593811,1.3362733125686646,-1.7604286767891608e-05,0.0,0.0005190714728087,0.0,0.0,299.9089050292969,0.0,0.0,0.0,0.7608611583709717,4.0,0.0,1.0
555900,293.2177429199219,297.1499938964844,293.1499938964844,0.0999162420630455,-2288.74365234375,304.1550598144531,0.6071628928184509,0.1565496325492859,0.1457350850105285,293.4061279296875,297.1499938964844,293.1499938964844,0.0458547584712505,-1393.10546875,304.17498779296875,0.4898755848407745,0.0867100954055786,0.0885694921016693,293.229248046875,297.1499938964844,293.1499938964844,0.4593845009803772,-5974.84228515625,304.1614990234375,0.9072938561439514,0.5403143167495728,0.3802567422389984,293.2572631835937,297.1499938964844,293.1499938964844,0.5800498723983765,-9703.7431640625,304.1617126464844,0.9704819321632384,0.6498505473136902,0.6175638437271118,293.1676025390625,297.1499938964844,293.1499938964844,0.0238681230694055,-4753.58984375,304.1513671875,0.4175637662410736,0.0619442984461784,0.3027685880661011,291.1560363769531,291.1499938964844,257.85369873046875,256.59454345703125,279.1752624511719,293.2852783203125,291.1569519042969,1.0,0.4303514063358307,0.6001029014587402,0.6001029014587402,1.0,1.0,-1.8422861099243164,0.733816921710968,1.1084692478179932,0.3089261054992676,0.0,0.0,0.7830556631088257,148.65765380859375,152.0,19.033546447753903,-22247.31640625,821.2932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,29921.392578125,28800.0,0.0,0.0,0.5100962519645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342031240463257,1.3342206478118896,-1.7576336176716723e-05,0.0,0.0005176828708499,0.0,0.0,298.844482421875,0.0,0.0,0.0,0.7449130415916443,4.0,0.0,1.0
555960,293.2162170410156,297.1499938964844,293.1499938964844,0.0996238440275192,-2283.5654296875,304.1546630859375,0.6050797700881958,0.1559912860393524,0.1452855765819549,293.4043884277344,297.1499938964844,293.1499938964844,0.0434461869299411,-1351.9007568359375,304.1748352050781,0.4832640290260315,0.0838097110390663,0.085877701640129,293.2292785644531,297.1499938964844,293.1499938964844,0.4587768912315368,-5969.1591796875,304.1604919433594,0.9046568870544434,0.5393022894859314,0.3796006739139557,293.2571716308594,297.1499938964844,293.1499938964844,0.5791733264923096,-9692.75,304.1611633300781,0.9678257703781128,0.6485092043876648,0.6163655519485474,293.1676330566406,297.1499938964844,293.1499938964844,0.0237839892506599,-4746.265625,304.1512756347656,0.4158941805362701,0.0617158524692058,0.3020461201667785,291.1460266113281,291.1499938964844,257.88397216796875,256.619384765625,279.17529296875,293.2846374511719,291.1446228027344,1.0,0.4308072924613952,0.6013711094856262,0.6013711094856262,1.0,1.0,-1.8354198932647705,0.7316854000091553,1.1037344932556152,0.3084049522876739,0.0,0.0,0.784153401851654,150.1396026611328,155.0,-6.542008876800537,-22105.029296875,820.2243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908447265625,309.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,29044.8828125,28800.0,0.0,0.0,0.5086002349853516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134511709213257,1.3134682178497314,-1.7044469132088125e-05,0.0,0.0005161645822227,0.0,0.0,285.2423400878906,0.0,0.0,0.0,0.7481417059898376,4.0,0.0,1.0
556020,293.2131652832031,297.1499938964844,293.1499938964844,0.0988183692097663,-2268.54833984375,304.1544494628906,0.6010242700576782,0.1549370884895324,0.1444430947303772,293.4007873535156,297.1499938964844,293.1499938964844,0.0385140813887119,-1267.3424072265625,304.1747741699219,0.4676560461521148,0.0780899673700332,0.0805683434009552,293.22930908203125,297.1499938964844,293.1499938964844,0.4563798010349273,-5944.4423828125,304.1610412597656,0.899682343006134,0.5372880101203918,0.3783024251461029,293.2568664550781,297.1499938964844,293.1499938964844,0.5759544968605042,-9649.580078125,304.1628723144531,0.9624956250190736,0.6458569765090942,0.6140100955963135,293.16766357421875,297.1499938964844,293.1499938964844,0.0235242173075675,-4720.22216796875,304.1512756347656,0.4126974940299988,0.0612634606659412,0.3006191551685333,291.1548156738281,291.1499938964844,257.9439392089844,256.6684265136719,279.17535400390625,293.2832336425781,291.1559143066406,1.0,0.4317370653152466,0.6039106845855713,0.6039106845855713,1.0,1.0,-1.821932315826416,0.7274959683418274,1.0944364070892334,0.3073954284191131,0.0,0.0,0.783301830291748,153.0936279296875,158.0,12.327388763427734,-21995.533203125,818.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9066467285156,309.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,28856.560546875,28800.0,0.0,0.0,0.5055856108665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109103441238403,1.310927391052246,-1.696138861007057e-05,0.0,0.0005131051293574,0.0,0.0,283.3857727050781,0.0,0.0,0.0,0.7465572953224182,4.0,0.0,1.0
556080,293.2131652832031,297.1499938964844,293.1499938964844,0.0988183692097663,-2268.54833984375,304.1544494628906,0.6010242700576782,0.1549370884895324,0.1444430947303772,293.4007873535156,297.1499938964844,293.1499938964844,0.0385140813887119,-1267.3424072265625,304.1747741699219,0.4676560461521148,0.0780899673700332,0.0805683434009552,293.22930908203125,297.1499938964844,293.1499938964844,0.4563798010349273,-5944.4423828125,304.1610412597656,0.899682343006134,0.5372880101203918,0.3783024251461029,293.2568664550781,297.1499938964844,293.1499938964844,0.5759544968605042,-9649.580078125,304.1628723144531,0.9624956250190736,0.6458569765090942,0.6140100955963135,293.16766357421875,297.1499938964844,293.1499938964844,0.0235242173075675,-4720.22216796875,304.1512756347656,0.4126974940299988,0.0612634606659412,0.3006191551685333,291.1548156738281,291.1499938964844,257.9439392089844,256.6684265136719,279.17535400390625,293.2832336425781,291.1559143066406,1.0,0.4317370653152466,0.6039106845855713,0.6039106845855713,1.0,1.0,-1.821932315826416,0.7274959683418274,1.0944364070892334,0.3073954284191131,0.0,0.0,0.783301830291748,153.0936279296875,158.0,12.327388763427734,-21995.533203125,818.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9066467285156,309.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,28856.560546875,28800.0,0.0,0.0,0.5055856108665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109103441238403,1.310927391052246,-1.696138861007057e-05,0.0,0.0005131051293574,0.0,0.0,283.3857727050781,0.0,0.0,0.0,0.7465572953224182,4.0,0.0,1.0
556140,293.2100524902344,297.1499938964844,293.1499938964844,0.0980366244912147,-2253.883544921875,304.1542663574219,0.5971068739891052,0.1539642065763473,0.1436733305454254,293.3970947265625,297.1499938964844,293.1499938964844,0.0337129086256027,-1184.1695556640625,304.17449951171875,0.4472417831420898,0.0724887177348136,0.0753672048449516,293.2294006347656,297.1499938964844,293.1499938964844,0.4537755846977234,-5917.53662109375,304.16168212890625,0.8948522806167603,0.5352622270584106,0.3769961595535278,293.256591796875,297.1499938964844,293.1499938964844,0.5724610090255737,-9602.93359375,304.16436767578125,0.9571152329444884,0.643208920955658,0.6116600632667542,293.16766357421875,297.1499938964844,293.1499938964844,0.0232559163123369,-4692.82373046875,304.1513061523437,0.4096515476703644,0.0608151704072952,0.2992110550403595,291.1695556640625,291.1499938964844,258.0030517578125,256.7166442871094,279.1754455566406,293.2818603515625,291.1703796386719,1.0,0.4326900243759155,0.6064602136611938,0.6064602136611938,1.0,1.0,-1.808681845664978,0.7233694791793823,1.0853122472763062,0.3064148426055908,0.0,0.0,0.7796568870544434,156.04661560058594,161.0,17.290952682495117,-21863.412109375,816.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90338134765625,309.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,28893.4765625,27720.0,0.0,0.0,0.5025993585586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031227588653564,1.303139567375183,-1.6846117432578467e-05,0.0,0.0005100744892843,0.0,0.0,279.376953125,0.0,0.0,0.0,0.7279656529426575,4.0,0.0,1.0
556200,293.2100524902344,297.1499938964844,293.1499938964844,0.0980366244912147,-2253.883544921875,304.1542663574219,0.5971068739891052,0.1539642065763473,0.1436733305454254,293.3970947265625,297.1499938964844,293.1499938964844,0.0337129086256027,-1184.1695556640625,304.17449951171875,0.4472417831420898,0.0724887177348136,0.0753672048449516,293.2294006347656,297.1499938964844,293.1499938964844,0.4537755846977234,-5917.53662109375,304.16168212890625,0.8948522806167603,0.5352622270584106,0.3769961595535278,293.256591796875,297.1499938964844,293.1499938964844,0.5724610090255737,-9602.93359375,304.16436767578125,0.9571152329444884,0.643208920955658,0.6116600632667542,293.16766357421875,297.1499938964844,293.1499938964844,0.0232559163123369,-4692.82373046875,304.1513061523437,0.4096515476703644,0.0608151704072952,0.2992110550403595,291.1695556640625,291.1499938964844,258.0030517578125,256.7166442871094,279.1754455566406,293.2818603515625,291.1703796386719,1.0,0.4326900243759155,0.6064602136611938,0.6064602136611938,1.0,1.0,-1.808681845664978,0.7233694791793823,1.0853122472763062,0.3064148426055908,0.0,0.0,0.7796568870544434,156.04661560058594,161.0,17.290952682495117,-21863.412109375,816.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90338134765625,309.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,28893.4765625,27720.0,0.0,0.0,0.5025993585586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031227588653564,1.303139567375183,-1.6846117432578467e-05,0.0,0.0005100744892843,0.0,0.0,279.376953125,0.0,0.0,0.0,0.7279656529426575,4.0,0.0,1.0
556260,293.2069396972656,297.1499938964844,293.1499938964844,0.0975430235266685,-2244.994384765625,304.1536865234375,0.5933402180671692,0.1530740857124328,0.1429767310619354,293.3931884765625,297.1499938964844,293.1499938964844,0.0293070077896118,-1105.36572265625,304.1736755371094,0.4283357858657837,0.067021369934082,0.0702872276306152,293.2293395996094,297.1499938964844,293.1499938964844,0.4522213935852051,-5902.2470703125,304.16046142578125,0.890163242816925,0.5332595705986023,0.3756994605064392,293.256103515625,297.1499938964844,293.1499938964844,0.5702609419822693,-9574.8916015625,304.163330078125,0.9517279863357544,0.640606164932251,0.6093416810035706,293.1676330566406,297.1499938964844,293.1499938964844,0.0230698101222515,-4675.37744140625,304.15118408203125,0.4067249000072479,0.0603709891438484,0.2978173494338989,291.1571960449219,291.1499938964844,258.06121826171875,256.7640380859375,279.1755065917969,293.2803649902344,291.15802001953125,1.0,0.4336681962013244,0.6090124249458313,0.6090124249458313,1.0,1.0,-1.7957313060760498,0.7193302512168884,1.0764011144638062,0.3054720163345337,0.0,0.0,0.7797794342041016,158.99388122558594,164.0,-0.1433537453413009,-21671.19140625,814.8228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9283752441406,309.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27838.43359375,27720.0,0.0,0.0,0.4992877542972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277440071105957,1.277456283569336,-1.620506009203382e-05,0.0,0.0005067135789431,0.0,0.0,263.3721008300781,0.0,0.0,0.0,0.7286127209663391,4.0,0.0,1.0
556320,293.2069396972656,297.1499938964844,293.1499938964844,0.0975430235266685,-2244.994384765625,304.1536865234375,0.5933402180671692,0.1530740857124328,0.1429767310619354,293.3931884765625,297.1499938964844,293.1499938964844,0.0293070077896118,-1105.36572265625,304.1736755371094,0.4283357858657837,0.067021369934082,0.0702872276306152,293.2293395996094,297.1499938964844,293.1499938964844,0.4522213935852051,-5902.2470703125,304.16046142578125,0.890163242816925,0.5332595705986023,0.3756994605064392,293.256103515625,297.1499938964844,293.1499938964844,0.5702609419822693,-9574.8916015625,304.163330078125,0.9517279863357544,0.640606164932251,0.6093416810035706,293.1676330566406,297.1499938964844,293.1499938964844,0.0230698101222515,-4675.37744140625,304.15118408203125,0.4067249000072479,0.0603709891438484,0.2978173494338989,291.1571960449219,291.1499938964844,258.06121826171875,256.7640380859375,279.1755065917969,293.2803649902344,291.15802001953125,1.0,0.4336681962013244,0.6090124249458313,0.6090124249458313,1.0,1.0,-1.7957313060760498,0.7193302512168884,1.0764011144638062,0.3054720163345337,0.0,0.0,0.7797794342041016,158.99388122558594,164.0,-0.1433537453413009,-21671.19140625,814.8228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9283752441406,309.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27838.43359375,27720.0,0.0,0.0,0.4992877542972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277440071105957,1.277456283569336,-1.620506009203382e-05,0.0,0.0005067135789431,0.0,0.0,263.3721008300781,0.0,0.0,0.0,0.7286127209663391,4.0,0.0,1.0
556380,293.2038269042969,297.1499938964844,293.1499938964844,0.0968926101922988,-2232.740478515625,304.1535339355469,0.5897260308265686,0.1522635966539383,0.1423522979021072,293.38897705078125,297.1499938964844,293.1499938964844,0.0251409113407135,-1026.5164794921875,304.1726379394531,0.4118072390556335,0.0617134757339954,0.0653503239154815,293.2293395996094,297.1499938964844,293.1499938964844,0.4496795535087585,-5875.8837890625,304.16119384765625,0.8856043219566345,0.531250536441803,0.3744058907032013,293.2556457519531,297.1499938964844,293.1499938964844,0.5668449997901917,-9529.345703125,304.1645812988281,0.946346640586853,0.6380106806755066,0.6070435643196106,293.1676025390625,297.1499938964844,293.1499938964844,0.022812370210886,-4648.75927734375,304.1512145996094,0.4038825035095215,0.0599314644932746,0.2964425086975097,291.1712646484375,291.1499938964844,258.1184387207031,256.810546875,279.175537109375,293.2788391113281,291.17205810546875,1.0,0.4346737563610077,0.6115665435791016,0.6115665435791016,1.0,1.0,-1.7830902338027954,0.7153823375701904,1.067707896232605,0.3045700788497925,0.0,0.0,0.7759817838668823,161.93882751464844,167.0,13.024195671081545,-21553.0625,813.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94439697265625,309.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27824.458984375,27720.0,0.0,0.0,0.4959789514541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692036628723145,1.2692197561264038,-1.6074529412435368e-05,0.0,0.000503355578985,0.0,0.0,259.2051696777344,0.0,0.0,0.0,0.7246876358985901,4.0,0.0,1.0
556440,293.2038269042969,297.1499938964844,293.1499938964844,0.0968926101922988,-2232.740478515625,304.1535339355469,0.5897260308265686,0.1522635966539383,0.1423522979021072,293.38897705078125,297.1499938964844,293.1499938964844,0.0251409113407135,-1026.5164794921875,304.1726379394531,0.4118072390556335,0.0617134757339954,0.0653503239154815,293.2293395996094,297.1499938964844,293.1499938964844,0.4496795535087585,-5875.8837890625,304.16119384765625,0.8856043219566345,0.531250536441803,0.3744058907032013,293.2556457519531,297.1499938964844,293.1499938964844,0.5668449997901917,-9529.345703125,304.1645812988281,0.946346640586853,0.6380106806755066,0.6070435643196106,293.1676025390625,297.1499938964844,293.1499938964844,0.022812370210886,-4648.75927734375,304.1512145996094,0.4038825035095215,0.0599314644932746,0.2964425086975097,291.1712646484375,291.1499938964844,258.1184387207031,256.810546875,279.175537109375,293.2788391113281,291.17205810546875,1.0,0.4346737563610077,0.6115665435791016,0.6115665435791016,1.0,1.0,-1.7830902338027954,0.7153823375701904,1.067707896232605,0.3045700788497925,0.0,0.0,0.7759817838668823,161.93882751464844,167.0,13.024195671081545,-21553.0625,813.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94439697265625,309.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27824.458984375,27720.0,0.0,0.0,0.4959789514541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692036628723145,1.2692197561264038,-1.6074529412435368e-05,0.0,0.000503355578985,0.0,0.0,259.2051696777344,0.0,0.0,0.0,0.7246876358985901,4.0,0.0,1.0
556500,293.2022705078125,297.1499938964844,293.1499938964844,0.0966029018163681,-2227.296875,304.1534118652344,0.5879770517349243,0.1518883109092712,0.1420668959617614,293.3866882324219,297.1499938964844,293.1499938964844,0.0232532192021608,-988.2940673828124,304.1719665527344,0.4041625559329986,0.0591347739100456,0.0629483610391616,293.2293395996094,297.1499938964844,293.1499938964844,0.448458194732666,-5863.2822265625,304.161376953125,0.8833696246147156,0.5302448272705078,0.3737565279006958,293.25543212890625,297.1499938964844,293.1499938964844,0.565197229385376,-9507.5244140625,304.1649169921875,0.9436609148979188,0.6367163062095642,0.6058949828147888,293.1675720214844,297.1499938964844,293.1499938964844,0.0226898472756147,-4636.11279296875,304.1512145996094,0.4024806618690491,0.0597133934497833,0.2957617938518524,291.1768493652344,291.1499938964844,258.14666748046875,256.8334655761719,279.175537109375,293.2780456542969,291.1775207519531,1.0,0.4351870119571686,0.612843930721283,0.612843930721283,1.0,1.0,-1.77688729763031,0.7134426832199097,1.0634446144104004,0.3041335642337799,0.0,0.0,0.7736139297485352,163.41078186035156,167.0,13.776989936828612,-21486.849609375,812.8226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9504089355469,309.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,27839.51953125,26640.0,0.0,0.0,0.4943234622478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636085748672483,1.2636245489120483,-1.5991879990906455e-05,0.0,0.0005016754730604,0.0,0.0,256.4652709960937,0.0,0.0,0.0,0.7071324586868286,4.0,0.0,1.0
556560,293.2007141113281,297.1499938964844,293.1499938964844,0.096488356590271,-2225.4375,304.15301513671875,0.5862669944763184,0.1515319943428039,0.141798049211502,293.3842468261719,297.1499938964844,293.1499938964844,0.021549105644226,-952.341796875,304.1710510253906,0.3963071405887604,0.0566173121333122,0.0605969615280628,293.22930908203125,297.1499938964844,293.1499938964844,0.4479764401912689,-5858.95361328125,304.16015625,0.8811691999435425,0.5292467474937439,0.373108834028244,293.2551574707031,297.1499938964844,293.1499938964844,0.5644627809524536,-9498.8994140625,304.1635131835937,0.9409881234169006,0.6354342103004456,0.6047518253326416,293.16754150390625,297.1499938964844,293.1499938964844,0.0226234346628189,-4630.529296875,304.151123046875,0.4010863006114959,0.0594967193901538,0.2950855493545532,291.1639709472656,291.1499938964844,258.1746520996094,256.8561706542969,279.175537109375,293.2771911621094,291.1618957519531,1.0,0.4357074797153473,0.6141195893287659,0.6141195893287659,1.0,1.0,-1.770778775215149,0.7115317583084106,1.0592470169067385,0.303708404302597,0.0,0.0,0.7737864851951599,164.88072204589844,170.0,-14.154839515686035,-21344.185546875,812.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96844482421875,309.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26958.599609375,26640.0,0.0,0.0,0.492526113986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2395341396331787,1.2395495176315308,-1.542672180221416e-05,0.0,0.0004998513613827,0.0,0.0,242.5154571533203,0.0,0.0,0.0,0.7087710499763489,4.0,0.0,1.0
