time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556620,293.1976013183594,297.1499938964844,293.1499938964844,0.0960410684347152,-2217.097412109375,304.1527709960937,0.5829743146896362,0.1508762836456298,0.1413119286298751,293.3788146972656,297.1499938964844,293.1499938964844,0.0184628963470459,-881.1968994140625,304.169189453125,0.3775324523448944,0.0517839528620243,0.0560953468084335,293.22918701171875,297.1499938964844,293.1499938964844,0.4458624124526977,-5837.1767578125,304.1603698730469,0.876884937286377,0.5272621512413025,0.3718280792236328,293.2545471191406,297.1499938964844,293.1499938964844,0.5615909099578857,-9460.947265625,304.16387939453125,0.9357138872146606,0.63289475440979,0.6024997234344482,293.1674499511719,297.1499938964844,293.1499938964844,0.0224048756062984,-4608.24755859375,304.151123046875,0.3983087837696075,0.0590695664286613,0.293754518032074,291.1665344238281,291.1499938964844,258.2297668457031,256.9008483886719,279.1754455566406,293.2753295898437,291.1673278808594,1.0,0.4367760419845581,0.6166590452194214,0.6166590452194214,1.0,1.0,-1.758949875831604,0.7078389525413513,1.051110863685608,0.3029113709926605,0.0,0.0,0.7718364000320435,167.8094024658203,173.0,4.836766719818115,-21245.66796875,811.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964599609375,309.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,26738.384765625,26640.0,0.0,0.0,0.488908588886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232840895652771,1.2328561544418335,-1.527643144072499e-05,0.0,0.0004961800295859,0.0,0.0,238.7852783203125,0.0,0.0,0.0,0.7052702903747559,4.0,0.0,1.0
556680,293.1976013183594,297.1499938964844,293.1499938964844,0.0960410684347152,-2217.097412109375,304.1527709960937,0.5829743146896362,0.1508762836456298,0.1413119286298751,293.3788146972656,297.1499938964844,293.1499938964844,0.0184628963470459,-881.1968994140625,304.169189453125,0.3775324523448944,0.0517839528620243,0.0560953468084335,293.22918701171875,297.1499938964844,293.1499938964844,0.4458624124526977,-5837.1767578125,304.1603698730469,0.876884937286377,0.5272621512413025,0.3718280792236328,293.2545471191406,297.1499938964844,293.1499938964844,0.5615909099578857,-9460.947265625,304.16387939453125,0.9357138872146606,0.63289475440979,0.6024997234344482,293.1674499511719,297.1499938964844,293.1499938964844,0.0224048756062984,-4608.24755859375,304.151123046875,0.3983087837696075,0.0590695664286613,0.293754518032074,291.1665344238281,291.1499938964844,258.2297668457031,256.9008483886719,279.1754455566406,293.2753295898437,291.1673278808594,1.0,0.4367760419845581,0.6166590452194214,0.6166590452194214,1.0,1.0,-1.758949875831604,0.7078389525413513,1.051110863685608,0.3029113709926605,0.0,0.0,0.7718364000320435,167.8094024658203,173.0,4.836766719818115,-21245.66796875,811.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964599609375,309.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,26738.384765625,26640.0,0.0,0.0,0.488908588886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232840895652771,1.2328561544418335,-1.527643144072499e-05,0.0,0.0004961800295859,0.0,0.0,238.7852783203125,0.0,0.0,0.0,0.7052702903747559,4.0,0.0,1.0
556740,293.1945495605469,297.1499938964844,293.1499938964844,0.0956047251820564,-2208.89208984375,304.1525573730469,0.5799757838249207,0.1502890586853027,0.1408814191818237,293.3746337890625,297.1499938964844,293.1499938964844,0.0165437962859869,-833.9227905273438,304.12274169921875,0.3644104599952698,0.050000000745058,0.0533903129398822,293.2291564941406,297.1499938964844,293.1499938964844,0.4435508847236633,-5813.27392578125,304.1607360839844,0.8729081749916077,0.5252625346183777,0.3705323338508606,293.2540283203125,297.1499938964844,293.1499938964844,0.5584806799888611,-9419.7373046875,304.1643981933594,0.9307471513748168,0.6303480863571167,0.6002355813980103,293.1673889160156,297.1499938964844,293.1499938964844,0.0221720561385154,-4584.0498046875,304.151123046875,0.395594984292984,0.0586415752768516,0.2923991084098816,291.1751708984375,291.1499938964844,258.28375244140625,256.9446105957031,279.1747436523437,293.27398681640625,291.1752624511719,1.0,0.4379391968250274,0.6191178560256958,0.6191178560256958,1.0,1.0,-1.749280333518982,0.7050336003303528,1.0442466735839844,0.3024740517139435,0.0,0.0,0.7678055167198181,170.56915283203125,176.0,7.271572113037109,-21137.251953125,811.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00714111328125,309.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,26751.451171875,25560.0,0.0,0.0,0.4853893220424652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222917556762695,1.2229326963424685,-1.513140341558028e-05,0.0,0.0004926084657199,0.0,0.0,234.17295837402344,0.0,0.0,0.0,0.6857399940490723,4.0,0.0,1.0
556800,293.1945495605469,297.1499938964844,293.1499938964844,0.0956047251820564,-2208.89208984375,304.1525573730469,0.5799757838249207,0.1502890586853027,0.1408814191818237,293.3746337890625,297.1499938964844,293.1499938964844,0.0165437962859869,-833.9227905273438,304.12274169921875,0.3644104599952698,0.050000000745058,0.0533903129398822,293.2291564941406,297.1499938964844,293.1499938964844,0.4435508847236633,-5813.27392578125,304.1607360839844,0.8729081749916077,0.5252625346183777,0.3705323338508606,293.2540283203125,297.1499938964844,293.1499938964844,0.5584806799888611,-9419.7373046875,304.1643981933594,0.9307471513748168,0.6303480863571167,0.6002355813980103,293.1673889160156,297.1499938964844,293.1499938964844,0.0221720561385154,-4584.0498046875,304.151123046875,0.395594984292984,0.0586415752768516,0.2923991084098816,291.1751708984375,291.1499938964844,258.28375244140625,256.9446105957031,279.1747436523437,293.27398681640625,291.1752624511719,1.0,0.4379391968250274,0.6191178560256958,0.6191178560256958,1.0,1.0,-1.749280333518982,0.7050336003303528,1.0442466735839844,0.3024740517139435,0.0,0.0,0.7678055167198181,170.56915283203125,176.0,7.271572113037109,-21137.251953125,811.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00714111328125,309.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,26751.451171875,25560.0,0.0,0.0,0.4853893220424652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222917556762695,1.2229326963424685,-1.513140341558028e-05,0.0,0.0004926084657199,0.0,0.0,234.17295837402344,0.0,0.0,0.0,0.6857399940490723,4.0,0.0,1.0
556860,293.1914978027344,297.1499938964844,293.1499938964844,0.0955107361078262,-2207.639892578125,304.1518859863281,0.5772653818130493,0.1497788429260254,0.1405072510242462,293.3770446777344,297.1499938964844,293.1499938964844,0.0163493491709232,-831.469970703125,304.0333557128906,0.3627315163612366,0.050000000745058,0.0534659661352634,293.2289733886719,297.1499938964844,293.1499938964844,0.4426116943359375,-5804.591796875,304.1588134765625,0.8692325949668884,0.5232941508293152,0.3692415952682495,293.2533569335937,297.1499938964844,293.1499938964844,0.5570791959762573,-9402.94140625,304.1620483398437,0.926115334033966,0.6278497576713562,0.597991406917572,293.1674194335937,297.1499938964844,293.1499938964844,0.0220221690833568,-4570.86474609375,304.1510009765625,0.3928495943546295,0.0581960044801235,0.2909359931945801,291.1474304199219,291.1499938964844,258.3365478515625,256.9874267578125,279.1739196777344,293.27490234375,291.1473388671875,1.0,0.4393180608749389,0.6214590668678284,0.6214590668678284,1.0,1.0,-1.7429206371307373,0.703603982925415,1.0393166542053225,0.3026590645313263,0.0,0.0,0.7702200412750244,173.18663024902344,179.0,-17.984006881713867,-20992.87890625,814.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238952636719,309.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25638.861328125,25560.0,0.0,0.0,0.4817529916763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996111869812012,1.1996256113052368,-1.4536936760123352e-05,0.0,0.0004889180418103,0.0,0.0,220.7853546142578,0.0,0.0,0.0,0.6873846650123596,4.0,0.0,1.0
556920,293.1914978027344,297.1499938964844,293.1499938964844,0.0955107361078262,-2207.639892578125,304.1518859863281,0.5772653818130493,0.1497788429260254,0.1405072510242462,293.3770446777344,297.1499938964844,293.1499938964844,0.0163493491709232,-831.469970703125,304.0333557128906,0.3627315163612366,0.050000000745058,0.0534659661352634,293.2289733886719,297.1499938964844,293.1499938964844,0.4426116943359375,-5804.591796875,304.1588134765625,0.8692325949668884,0.5232941508293152,0.3692415952682495,293.2533569335937,297.1499938964844,293.1499938964844,0.5570791959762573,-9402.94140625,304.1620483398437,0.926115334033966,0.6278497576713562,0.597991406917572,293.1674194335937,297.1499938964844,293.1499938964844,0.0220221690833568,-4570.86474609375,304.1510009765625,0.3928495943546295,0.0581960044801235,0.2909359931945801,291.1474304199219,291.1499938964844,258.3365478515625,256.9874267578125,279.1739196777344,293.27490234375,291.1473388671875,1.0,0.4393180608749389,0.6214590668678284,0.6214590668678284,1.0,1.0,-1.7429206371307373,0.703603982925415,1.0393166542053225,0.3026590645313263,0.0,0.0,0.7702200412750244,173.18663024902344,179.0,-17.984006881713867,-20992.87890625,814.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238952636719,309.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25638.861328125,25560.0,0.0,0.0,0.4817529916763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996111869812012,1.1996256113052368,-1.4536936760123352e-05,0.0,0.0004889180418103,0.0,0.0,220.7853546142578,0.0,0.0,0.0,0.6873846650123596,4.0,0.0,1.0
556980,293.1884765625,297.1499938964844,293.1499938964844,0.0952342525124549,-2202.480712890625,304.1517028808594,0.5746003985404968,0.1493432968854904,0.1402089446783065,293.385009765625,297.1499938964844,293.1499938964844,0.0160562526434659,-826.2507934570312,303.9296264648437,0.3611456453800201,0.050000000745058,0.0535803362727165,293.22882080078125,297.1499938964844,293.1499938964844,0.4405829310417175,-5783.55859375,304.15924072265625,0.8655122518539429,0.5213242173194885,0.3679651618003845,293.2527160644531,297.1499938964844,293.1499938964844,0.5543493628501892,-9366.66015625,304.1625671386719,0.9214168787002563,0.6253602504730225,0.5957794785499573,293.1676025390625,297.1499938964844,293.1499938964844,0.0217765420675277,-4545.4814453125,304.1510925292969,0.3897895812988281,0.0577185340225696,0.2893769443035126,291.14996337890625,291.1499938964844,258.3881225585937,257.0292358398437,279.1738586425781,293.2778015136719,291.1500549316406,1.0,0.4408092796802521,0.6238377690315247,0.6238377690315247,1.0,1.0,-1.7366396188735962,0.7021965384483337,1.0344431400299072,0.3028548061847687,0.0,0.0,0.7700639963150024,175.95428466796875,182.0,-3.1412603855133057,-20934.33203125,817.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054931640625,309.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,25574.771484375,25560.0,0.0,0.0,0.4784676730632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990606784820557,1.1990752220153809,-1.4514424037770368e-05,0.0,0.0004855838487856,0.0,0.0,220.38185119628903,0.0,0.0,0.0,0.686945915222168,4.0,0.0,1.0
557040,293.1884765625,297.1499938964844,293.1499938964844,0.0952342525124549,-2202.480712890625,304.1517028808594,0.5746003985404968,0.1493432968854904,0.1402089446783065,293.385009765625,297.1499938964844,293.1499938964844,0.0160562526434659,-826.2507934570312,303.9296264648437,0.3611456453800201,0.050000000745058,0.0535803362727165,293.22882080078125,297.1499938964844,293.1499938964844,0.4405829310417175,-5783.55859375,304.15924072265625,0.8655122518539429,0.5213242173194885,0.3679651618003845,293.2527160644531,297.1499938964844,293.1499938964844,0.5543493628501892,-9366.66015625,304.1625671386719,0.9214168787002563,0.6253602504730225,0.5957794785499573,293.1676025390625,297.1499938964844,293.1499938964844,0.0217765420675277,-4545.4814453125,304.1510925292969,0.3897895812988281,0.0577185340225696,0.2893769443035126,291.14996337890625,291.1499938964844,258.3881225585937,257.0292358398437,279.1738586425781,293.2778015136719,291.1500549316406,1.0,0.4408092796802521,0.6238377690315247,0.6238377690315247,1.0,1.0,-1.7366396188735962,0.7021965384483337,1.0344431400299072,0.3028548061847687,0.0,0.0,0.7700639963150024,175.95428466796875,182.0,-3.1412603855133057,-20934.33203125,817.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054931640625,309.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,25574.771484375,25560.0,0.0,0.0,0.4784676730632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990606784820557,1.1990752220153809,-1.4514424037770368e-05,0.0,0.0004855838487856,0.0,0.0,220.38185119628903,0.0,0.0,0.0,0.686945915222168,4.0,0.0,1.0
557100,293.1869812011719,297.1499938964844,293.1499938964844,0.09512310475111,-2200.41845703125,304.151611328125,0.5732910633087158,0.1491515785455703,0.1400851607322693,293.39031982421875,297.1499938964844,293.1499938964844,0.0159008149057626,-823.4268798828125,303.8734130859375,0.3603448271751404,0.050000000745058,0.0536392517387867,293.228759765625,297.1499938964844,293.1499938964844,0.4395889341831207,-5773.287109375,304.15936279296875,0.8636436462402344,0.5203360319137573,0.3673247694969177,293.25244140625,297.1499938964844,293.1499938964844,0.5530118346214294,-9348.9482421875,304.1627197265625,0.9190614223480223,0.6241152882575989,0.5946731567382812,293.1677551269531,297.1499938964844,293.1499938964844,0.0216478034853935,-4532.158203125,304.151123046875,0.3881146311759949,0.0574652552604675,0.2885409295558929,291.15057373046875,291.1499938964844,258.4134521484375,257.0497436523437,279.1739807128906,293.2798156738281,291.1506042480469,1.0,0.441580206155777,0.6250475645065308,0.6250475645065308,1.0,1.0,-1.733460783958435,0.7014745473861694,1.0319862365722656,0.3029448986053467,0.0,0.0,0.7699597477912903,177.3809356689453,182.0,-1.1072351932525637,-20897.94140625,819.1366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859313964844,309.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25570.091796875,24480.0,0.0,0.0,0.4769729375839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986666917800903,1.1986812353134155,-1.4507631021842826e-05,0.0,0.0004840668989345,0.0,0.0,220.1945037841797,0.0,0.0,0.0,0.6717608571052551,4.0,0.0,1.0
557160,293.1854858398437,297.1499938964844,293.1499938964844,0.0951873287558555,-2201.95751953125,304.15118408203125,0.572002649307251,0.1489762812852859,0.1399764865636825,293.396240234375,297.1499938964844,293.1499938964844,0.0157733056694269,-821.7340087890625,303.8143920898437,0.3595447242259979,0.050000000745058,0.0536989085376262,293.22869873046875,297.1499938964844,293.1499938964844,0.4393375515937805,-5771.35888671875,304.1580810546875,0.8617819547653198,0.5193538665771484,0.366685688495636,293.2521057128906,297.1499938964844,293.1499938964844,0.5525919198989868,-9344.537109375,304.1611328125,0.9167228937149048,0.622880220413208,0.5935709476470947,293.1679382324219,297.1499938964844,293.1499938964844,0.0215669348835945,-4525.26904296875,304.15106201171875,0.3863950371742248,0.0572036653757095,0.2876695990562439,291.13238525390625,291.1499938964844,258.4384155273437,257.0700378417969,279.1741638183594,293.2821044921875,291.1294250488281,1.0,0.4423613250255584,0.6262694597244263,0.6262694597244263,1.0,1.0,-1.7302651405334473,0.7007431983947754,1.029521942138672,0.3030305206775665,0.0,0.0,0.7727527022361755,178.82606506347656,185.0,-29.68163681030273,-20779.609375,820.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97509765625,309.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24682.494140625,24480.0,0.0,0.0,0.4754215180873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799578666687012,1.1799719333648682,-1.4036666470929047e-05,0.0,0.0004824924108106,0.0,0.0,209.8127899169922,0.0,0.0,0.0,0.6757369041442871,4.0,0.0,1.0
557220,293.1825256347656,297.1499938964844,293.1499938964844,0.0950712114572525,-2199.867431640625,304.1510009765625,0.5695059299468994,0.1486758142709732,0.1398066133260727,293.40936279296875,297.1499938964844,293.1499938964844,0.0154500473290681,-815.7346801757812,303.6909484863281,0.3579560816287994,0.050000000745058,0.0538197644054889,293.228515625,297.1499938964844,293.1499938964844,0.4375842213630676,-5753.2001953125,304.15838623046875,0.8581035733222961,0.5173971652984619,0.3654211163520813,293.25146484375,297.1499938964844,293.1499938964844,0.5502298474311829,-9313.15234375,304.16143798828125,0.9121456742286682,0.620428204536438,0.5913969278335571,293.1683959960937,297.1499938964844,293.1499938964844,0.0212976615875959,-4497.50341796875,304.1511535644531,0.3828653991222381,0.056656464934349,0.2858226895332336,291.1271667480469,291.1499938964844,258.48736572265625,257.1098327636719,279.1745910644531,293.2873229980469,291.1276550292969,1.0,0.4439459145069122,0.6287494897842407,0.6287494897842407,1.0,1.0,-1.723860263824463,0.6992672681808472,1.0245929956436155,0.3031998872756958,0.0,0.0,0.7766638994216919,181.755859375,188.0,-5.666082859039307,-20742.478515625,824.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93585205078125,309.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,24428.505859375,24480.0,0.0,0.0,0.4725806415081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866734027862549,1.1866875886917114,-1.4075739272811916e-05,0.0,0.0004796092689502,0.0,0.0,212.1123504638672,0.0,0.0,0.0,0.6783083081245422,4.0,0.0,1.0
557280,293.1825256347656,297.1499938964844,293.1499938964844,0.0950712114572525,-2199.867431640625,304.1510009765625,0.5695059299468994,0.1486758142709732,0.1398066133260727,293.40936279296875,297.1499938964844,293.1499938964844,0.0154500473290681,-815.7346801757812,303.6909484863281,0.3579560816287994,0.050000000745058,0.0538197644054889,293.228515625,297.1499938964844,293.1499938964844,0.4375842213630676,-5753.2001953125,304.15838623046875,0.8581035733222961,0.5173971652984619,0.3654211163520813,293.25146484375,297.1499938964844,293.1499938964844,0.5502298474311829,-9313.15234375,304.16143798828125,0.9121456742286682,0.620428204536438,0.5913969278335571,293.1683959960937,297.1499938964844,293.1499938964844,0.0212976615875959,-4497.50341796875,304.1511535644531,0.3828653991222381,0.056656464934349,0.2858226895332336,291.1271667480469,291.1499938964844,258.48736572265625,257.1098327636719,279.1745910644531,293.2873229980469,291.1276550292969,1.0,0.4439459145069122,0.6287494897842407,0.6287494897842407,1.0,1.0,-1.723860263824463,0.6992672681808472,1.0245929956436155,0.3031998872756958,0.0,0.0,0.7766638994216919,181.755859375,188.0,-5.666082859039307,-20742.478515625,824.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93585205078125,309.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,24428.505859375,24480.0,0.0,0.0,0.4725806415081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866734027862549,1.1866875886917114,-1.4075739272811916e-05,0.0,0.0004796092689502,0.0,0.0,212.1123504638672,0.0,0.0,0.0,0.6783083081245422,4.0,0.0,1.0
557340,293.1796264648437,297.1499938964844,293.1499938964844,0.0949261337518692,-2197.089599609375,304.1509094238281,0.5671203136444092,0.1484419107437133,0.1396971493959427,293.4235534667969,297.1499938964844,293.1499938964844,0.0151012456044554,-808.6568603515625,303.5609130859375,0.3563883900642395,0.050000000745058,0.0539422929286956,293.2284545898437,297.1499938964844,293.1499938964844,0.4354379773139953,-5730.7509765625,304.1591796875,0.8544722199440002,0.5154223442077637,0.3641458749771118,293.2509460449219,297.1499938964844,293.1499938964844,0.5473874807357788,-9275.0302734375,304.162353515625,0.90771746635437,0.6179624795913696,0.5892135500907898,293.1689453125,297.1499938964844,293.1499938964844,0.0209871288388967,-4464.4072265625,304.1513061523437,0.3792338669300079,0.0560807175934314,0.283850759267807,291.1333923339844,291.1499938964844,258.5349426269531,257.1485595703125,279.1750793457031,293.2933959960937,291.1337280273437,1.0,0.4455436766147613,0.6312838792800903,0.6312838792800903,1.0,1.0,-1.7173558473587036,0.6977375745773315,1.019618272781372,0.3033579289913177,0.0,0.0,0.7784388661384583,184.7269592285156,191.0,4.078060626983643,-20681.1328125,827.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721008300781,309.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,24429.14453125,23400.0,0.0,0.0,0.4701986014842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916049718856812,1.1916191577911377,-1.4147104593575932e-05,0.0,0.000477191817481,0.0,0.0,214.2723846435547,0.0,0.0,0.0,0.6655265688896179,4.0,0.0,1.0
557400,293.1796264648437,297.1499938964844,293.1499938964844,0.0949261337518692,-2197.089599609375,304.1509094238281,0.5671203136444092,0.1484419107437133,0.1396971493959427,293.4235534667969,297.1499938964844,293.1499938964844,0.0151012456044554,-808.6568603515625,303.5609130859375,0.3563883900642395,0.050000000745058,0.0539422929286956,293.2284545898437,297.1499938964844,293.1499938964844,0.4354379773139953,-5730.7509765625,304.1591796875,0.8544722199440002,0.5154223442077637,0.3641458749771118,293.2509460449219,297.1499938964844,293.1499938964844,0.5473874807357788,-9275.0302734375,304.162353515625,0.90771746635437,0.6179624795913696,0.5892135500907898,293.1689453125,297.1499938964844,293.1499938964844,0.0209871288388967,-4464.4072265625,304.1513061523437,0.3792338669300079,0.0560807175934314,0.283850759267807,291.1333923339844,291.1499938964844,258.5349426269531,257.1485595703125,279.1750793457031,293.2933959960937,291.1337280273437,1.0,0.4455436766147613,0.6312838792800903,0.6312838792800903,1.0,1.0,-1.7173558473587036,0.6977375745773315,1.019618272781372,0.3033579289913177,0.0,0.0,0.7784388661384583,184.7269592285156,191.0,4.078060626983643,-20681.1328125,827.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721008300781,309.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,24429.14453125,23400.0,0.0,0.0,0.4701986014842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916049718856812,1.1916191577911377,-1.4147104593575932e-05,0.0,0.000477191817481,0.0,0.0,214.2723846435547,0.0,0.0,0.0,0.6655265688896179,4.0,0.0,1.0
557460,293.1766967773437,297.1499938964844,293.1499938964844,0.0950744375586509,-2200.255126953125,304.150390625,0.5648762583732605,0.1482834666967392,0.1396549046039581,293.4382629394531,297.1499938964844,293.1499938964844,0.0147886481136083,-802.9769897460938,303.4231872558594,0.3548542261123657,0.050000000745058,0.0540654920041561,293.228271484375,297.1499938964844,293.1499938964844,0.4343782067298889,-5720.46142578125,304.157958984375,0.8509230613708496,0.5134686827659607,0.362878680229187,293.25030517578125,297.1499938964844,293.1499938964844,0.5458946228027344,-9256.373046875,304.16082763671875,0.9035236239433287,0.6155312657356262,0.5870509147644043,293.1695251464844,297.1499938964844,293.1499938964844,0.0207365881651639,-4439.5859375,304.1512756347656,0.3755316436290741,0.0554815977811813,0.2817699611186981,291.1101989746094,291.1499938964844,258.5810546875,257.1862487792969,279.175537109375,293.2999572753906,291.11053466796875,1.0,0.447145938873291,0.6338614225387573,0.6338614225387573,1.0,1.0,-1.7108367681503296,0.696184515953064,1.0146522521972656,0.3035184442996979,0.0,0.0,0.7855209112167358,187.7158660888672,194.0,-13.890454292297363,-20549.234375,830.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251037597656,309.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,23359.015625,23400.0,0.0,0.0,0.4678730368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794010400772097,1.1794147491455078,-1.372938550048275e-05,0.0,0.000474831671454,0.0,0.0,206.3724365234375,0.0,0.0,0.0,0.6721135973930359,4.0,0.0,1.0
557520,293.1766967773437,297.1499938964844,293.1499938964844,0.0950744375586509,-2200.255126953125,304.150390625,0.5648762583732605,0.1482834666967392,0.1396549046039581,293.4382629394531,297.1499938964844,293.1499938964844,0.0147886481136083,-802.9769897460938,303.4231872558594,0.3548542261123657,0.050000000745058,0.0540654920041561,293.228271484375,297.1499938964844,293.1499938964844,0.4343782067298889,-5720.46142578125,304.157958984375,0.8509230613708496,0.5134686827659607,0.362878680229187,293.25030517578125,297.1499938964844,293.1499938964844,0.5458946228027344,-9256.373046875,304.16082763671875,0.9035236239433287,0.6155312657356262,0.5870509147644043,293.1695251464844,297.1499938964844,293.1499938964844,0.0207365881651639,-4439.5859375,304.1512756347656,0.3755316436290741,0.0554815977811813,0.2817699611186981,291.1101989746094,291.1499938964844,258.5810546875,257.1862487792969,279.175537109375,293.2999572753906,291.11053466796875,1.0,0.447145938873291,0.6338614225387573,0.6338614225387573,1.0,1.0,-1.7108367681503296,0.696184515953064,1.0146522521972656,0.3035184442996979,0.0,0.0,0.7855209112167358,187.7158660888672,194.0,-13.890454292297363,-20549.234375,830.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251037597656,309.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,23359.015625,23400.0,0.0,0.0,0.4678730368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794010400772097,1.1794147491455078,-1.372938550048275e-05,0.0,0.000474831671454,0.0,0.0,206.3724365234375,0.0,0.0,0.0,0.6721135973930359,4.0,0.0,1.0
557580,293.173828125,297.1499938964844,293.1499938964844,0.0950056686997413,-2198.82763671875,304.1503601074219,0.5627666711807251,0.1481873095035553,0.1396725624799728,293.45318603515625,297.1499938964844,293.1499938964844,0.0144240111112594,-794.8491821289062,303.2817687988281,0.3533563017845154,0.050000000745058,0.0541890673339366,293.2281799316406,297.1499938964844,293.1499938964844,0.4321170747280121,-5696.62353515625,304.1590576171875,0.847456157207489,0.5115082859992981,0.3616154789924621,293.2497863769531,297.1499938964844,293.1499938964844,0.5429325699806213,-9216.3125,304.1621398925781,0.8995311856269836,0.6131003499031067,0.584903359413147,293.1701354980469,297.1499938964844,293.1499938964844,0.0203945245593786,-4402.16162109375,304.15142822265625,0.3717871010303497,0.0548653751611709,0.2796081900596618,291.1201171875,291.1499938964844,258.62567138671875,257.22283935546875,279.17596435546875,293.3069763183594,291.1208190917969,1.0,0.4487486183643341,0.636478066444397,0.636478066444397,1.0,1.0,-1.7043157815933228,0.6946098804473877,1.0097060203552246,0.3036827743053436,0.0,0.0,0.7888785600662231,190.71560668945312,182.0,6.003420352935791,-20506.330078125,834.3248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76025390625,309.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23314.49609375,23400.0,0.0,0.0,0.465946227312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883963346481323,1.1884101629257202,-1.3848654816683847e-05,0.0,0.0004728761850856,0.0,0.0,210.15074157714844,0.0,0.0,0.0,0.6760408282279968,4.0,0.0,1.0
557640,293.173828125,297.1499938964844,293.1499938964844,0.0950056686997413,-2198.82763671875,304.1503601074219,0.5627666711807251,0.1481873095035553,0.1396725624799728,293.45318603515625,297.1499938964844,293.1499938964844,0.0144240111112594,-794.8491821289062,303.2817687988281,0.3533563017845154,0.050000000745058,0.0541890673339366,293.2281799316406,297.1499938964844,293.1499938964844,0.4321170747280121,-5696.62353515625,304.1590576171875,0.847456157207489,0.5115082859992981,0.3616154789924621,293.2497863769531,297.1499938964844,293.1499938964844,0.5429325699806213,-9216.3125,304.1621398925781,0.8995311856269836,0.6131003499031067,0.584903359413147,293.1701354980469,297.1499938964844,293.1499938964844,0.0203945245593786,-4402.16162109375,304.15142822265625,0.3717871010303497,0.0548653751611709,0.2796081900596618,291.1201171875,291.1499938964844,258.62567138671875,257.22283935546875,279.17596435546875,293.3069763183594,291.1208190917969,1.0,0.4487486183643341,0.636478066444397,0.636478066444397,1.0,1.0,-1.7043157815933228,0.6946098804473877,1.0097060203552246,0.3036827743053436,0.0,0.0,0.7888785600662231,190.71560668945312,182.0,6.003420352935791,-20506.330078125,834.3248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76025390625,309.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23314.49609375,23400.0,0.0,0.0,0.465946227312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883963346481323,1.1884101629257202,-1.3848654816683847e-05,0.0,0.0004728761850856,0.0,0.0,210.15074157714844,0.0,0.0,0.0,0.6760408282279968,4.0,0.0,1.0
557700,293.17236328125,297.1499938964844,293.1499938964844,0.0949222296476364,-2197.183349609375,304.15045166015625,0.5630840063095093,0.1481734365224838,0.1396241039037704,293.4606018066406,297.1499938964844,293.1499938964844,0.0142030883580446,-789.4031982421875,303.2094116210937,0.353634238243103,0.050000000745058,0.0541659370064735,293.22808837890625,297.1499938964844,293.1499938964844,0.4308838546276092,-5683.61474609375,304.15966796875,0.8473992943763733,0.5105356574058533,0.3609204888343811,293.2494812011719,297.1499938964844,293.1499938964844,0.5413414835929871,-9194.787109375,304.162841796875,0.8994481563568115,0.6118930578231812,0.5837447643280029,293.1703796386719,297.1499938964844,293.1499938964844,0.0201652515679597,-4376.91650390625,304.1515808105469,0.3709813058376312,0.0545615553855896,0.2781143188476562,291.1253967285156,291.1499938964844,258.6473999023437,257.24072265625,279.1765441894531,293.31060791015625,291.126220703125,1.0,0.4475564360618591,0.637849748134613,0.637849748134613,1.0,1.0,-1.7002121210098269,0.6934472918510437,1.0067648887634275,0.3036335706710815,0.0,0.0,0.7899935841560364,190.04920959472656,182.0,10.521157264709473,-20471.205078125,829.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7245788574219,309.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23324.865234375,22320.0,0.0,0.0,0.4651182293891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191769003868103,1.1917829513549805,-1.3899747500545344e-05,0.0,0.0004720358701888,0.0,0.0,211.6466522216797,0.0,0.0,0.0,0.6625802516937256,4.0,0.0,1.0
557760,293.1707763671875,297.1499938964844,293.1499938964844,0.0949818044900894,-2198.52783203125,304.1502685546875,0.5642601251602173,0.148202896118164,0.1395603120326995,293.4679260253906,297.1499938964844,293.1499938964844,0.0139862932264804,-784.3154296875,303.1347351074219,0.354532390832901,0.050000000745058,0.0540919005870819,293.22784423828125,297.1499938964844,293.1499938964844,0.4303099513053894,-5678.09375,304.1589050292969,0.8483573198318481,0.5095899701118469,0.3602004647254944,293.24908447265625,297.1499938964844,293.1499938964844,0.5405685305595398,-9185.251953125,304.161865234375,0.9005234837532043,0.6107130646705627,0.5825520157814026,293.1705017089844,297.1499938964844,293.1499938964844,0.0199573449790477,-4355.296875,304.15167236328125,0.3708661496639251,0.0542760789394378,0.2764387726783752,291.11279296875,291.1499938964844,258.6687316894531,257.2583312988281,279.1771850585937,293.314208984375,291.11041259765625,1.0,0.4455593526363373,0.6392560601234436,0.6392560601234436,1.0,1.0,-1.695738673210144,0.692123293876648,1.003615379333496,0.303521454334259,0.0,0.0,0.7935308814048767,188.0865631103516,170.0,-16.869375228881836,-20345.87109375,819.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035827636719,309.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,22481.189453125,22320.0,0.0,0.0,0.4642022848129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743614673614502,1.1743749380111694,-1.3458832654578146e-05,0.0,0.0004711063229478,0.0,0.0,202.1044921875,0.0,0.0,0.0,0.6670448780059814,4.0,0.0,1.0
557820,293.1673583984375,297.1499938964844,293.1499938964844,0.0948376804590225,-2195.724609375,304.1504211425781,0.5684025287628174,0.1483691483736038,0.1394479572772979,293.48211669921875,297.1499938964844,293.1499938964844,0.0134815331548452,-770.6384887695312,302.9851989746094,0.3575958013534546,0.050000000745058,0.053847998380661,293.22711181640625,297.1499938964844,293.1499938964844,0.4279219806194305,-5652.91259765625,304.1600036621094,0.8523560762405396,0.5077699422836304,0.3587461411952972,293.2479553222656,297.1499938964844,293.1499938964844,0.5375094413757324,-9143.849609375,304.1631164550781,0.90505450963974,0.6084272861480713,0.5801506042480469,293.17047119140625,297.1499938964844,293.1499938964844,0.0194401666522026,-4297.57958984375,304.1519775390625,0.3721388280391693,0.0537668727338314,0.2729012668132782,291.11737060546875,291.1499938964844,258.710205078125,257.2926940917969,279.1781311035156,293.32086181640625,291.11871337890625,1.0,0.4397264719009399,0.6421191692352295,0.6421191692352295,1.0,1.0,-1.6864347457885742,0.6892970204353333,0.9971376657485962,0.3032514452934265,0.0,0.0,0.7981180548667908,181.7294464111328,158.0,8.650684356689453,-20293.763671875,793.9506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640014648437,309.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,22253.330078125,22320.0,0.0,0.0,0.4624598920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182517409324646,1.1825309991836548,-1.352403160126414e-05,0.0,0.0004693380033131,0.0,0.0,205.0327606201172,0.0,0.0,0.0,0.6703331470489502,4.0,0.0,1.0
557880,293.1673583984375,297.1499938964844,293.1499938964844,0.0948376804590225,-2195.724609375,304.1504211425781,0.5684025287628174,0.1483691483736038,0.1394479572772979,293.48211669921875,297.1499938964844,293.1499938964844,0.0134815331548452,-770.6384887695312,302.9851989746094,0.3575958013534546,0.050000000745058,0.053847998380661,293.22711181640625,297.1499938964844,293.1499938964844,0.4279219806194305,-5652.91259765625,304.1600036621094,0.8523560762405396,0.5077699422836304,0.3587461411952972,293.2479553222656,297.1499938964844,293.1499938964844,0.5375094413757324,-9143.849609375,304.1631164550781,0.90505450963974,0.6084272861480713,0.5801506042480469,293.17047119140625,297.1499938964844,293.1499938964844,0.0194401666522026,-4297.57958984375,304.1519775390625,0.3721388280391693,0.0537668727338314,0.2729012668132782,291.11737060546875,291.1499938964844,258.710205078125,257.2926940917969,279.1781311035156,293.32086181640625,291.11871337890625,1.0,0.4397264719009399,0.6421191692352295,0.6421191692352295,1.0,1.0,-1.6864347457885742,0.6892970204353333,0.9971376657485962,0.3032514452934265,0.0,0.0,0.7981180548667908,181.7294464111328,158.0,8.650684356689453,-20293.763671875,793.9506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640014648437,309.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,22253.330078125,22320.0,0.0,0.0,0.4624598920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182517409324646,1.1825309991836548,-1.352403160126414e-05,0.0,0.0004693380033131,0.0,0.0,205.0327606201172,0.0,0.0,0.0,0.6703331470489502,4.0,0.0,1.0
557940,293.163818359375,297.1499938964844,293.1499938964844,0.0946145951747894,-2191.273681640625,304.1506652832031,0.5743327736854553,0.1486458927392959,0.1393601298332214,293.4956970214844,297.1499938964844,293.1499938964844,0.0129478285089135,-754.9446411132812,302.8339233398437,0.3619785606861114,0.050000000745058,0.0535205192863941,293.2261657714844,297.1499938964844,293.1499938964844,0.4250369966030121,-5622.34375,304.1614685058594,0.8585055470466614,0.5060045719146729,0.3572715818881988,293.2467346191406,297.1499938964844,293.1499938964844,0.5338325500488281,-9093.8701171875,304.16485595703125,0.9123448133468628,0.6061935424804688,0.5777193903923035,293.1700439453125,297.1499938964844,293.1499938964844,0.0189004968851804,-4235.23193359375,304.1522216796875,0.3750047981739044,0.0533329807221889,0.269318550825119,291.1358642578125,291.1499938964844,258.75,257.325927734375,279.1788330078125,293.32720947265625,291.1371154785156,1.0,0.4322180151939392,0.6450381278991699,0.6450381278991699,1.0,1.0,-1.676945447921753,0.6863583922386169,0.9905869960784912,0.3029693961143493,0.0,0.0,0.7987470626831055,173.25479125976562,146.0,20.456806182861328,-20218.626953125,762.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219787597656,309.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22287.23046875,21240.0,0.0,0.0,0.4609099626541137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186388611793518,1.1864022016525269,-1.3587387002189644e-05,0.0,0.0004677649994846,0.0,0.0,206.7805328369141,0.0,0.0,0.0,0.6570761203765869,4.0,0.0,1.0
558000,293.163818359375,297.1499938964844,293.1499938964844,0.0946145951747894,-2191.273681640625,304.1506652832031,0.5743327736854553,0.1486458927392959,0.1393601298332214,293.4956970214844,297.1499938964844,293.1499938964844,0.0129478285089135,-754.9446411132812,302.8339233398437,0.3619785606861114,0.050000000745058,0.0535205192863941,293.2261657714844,297.1499938964844,293.1499938964844,0.4250369966030121,-5622.34375,304.1614685058594,0.8585055470466614,0.5060045719146729,0.3572715818881988,293.2467346191406,297.1499938964844,293.1499938964844,0.5338325500488281,-9093.8701171875,304.16485595703125,0.9123448133468628,0.6061935424804688,0.5777193903923035,293.1700439453125,297.1499938964844,293.1499938964844,0.0189004968851804,-4235.23193359375,304.1522216796875,0.3750047981739044,0.0533329807221889,0.269318550825119,291.1358642578125,291.1499938964844,258.75,257.325927734375,279.1788330078125,293.32720947265625,291.1371154785156,1.0,0.4322180151939392,0.6450381278991699,0.6450381278991699,1.0,1.0,-1.676945447921753,0.6863583922386169,0.9905869960784912,0.3029693961143493,0.0,0.0,0.7987470626831055,173.25479125976562,146.0,20.456806182861328,-20218.626953125,762.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219787597656,309.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22287.23046875,21240.0,0.0,0.0,0.4609099626541137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186388611793518,1.1864022016525269,-1.3587387002189644e-05,0.0,0.0004677649994846,0.0,0.0,206.7805328369141,0.0,0.0,0.0,0.6570761203765869,4.0,0.0,1.0
558060,293.1601867675781,297.1499938964844,293.1499938964844,0.0946955531835556,-2193.03173828125,304.1502990722656,0.5816532969474792,0.1490292698144912,0.139322429895401,293.5086975097656,297.1499938964844,293.1499938964844,0.012452327646315,-740.3635864257812,302.6761779785156,0.3674422204494476,0.050000000745058,0.0531435906887054,293.2249755859375,297.1499938964844,293.1499938964844,0.4233300387859344,-5605.10595703125,304.1605529785156,0.8664466738700867,0.50431889295578,0.3558104932308197,293.2452392578125,297.1499938964844,293.1499938964844,0.5316075086593628,-9065.099609375,304.1636657714844,0.9220849871635436,0.6040488481521606,0.5753117203712463,293.1693725585937,297.1499938964844,293.1499938964844,0.0184489823877811,-4184.33154296875,304.1522216796875,0.3791511356830597,0.0529598034918308,0.2657895088195801,291.1217956542969,291.1499938964844,258.7855224609375,257.3556823730469,279.1785888671875,293.3334655761719,291.1225891113281,1.0,0.4236284792423248,0.6478996276855469,0.6478996276855469,1.0,1.0,-1.6675655841827393,0.6834138035774231,0.9841517806053162,0.3025857210159302,0.0,0.0,0.803586483001709,163.5294189453125,134.0,-1.4179152250289917,-20061.5390625,727.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,309.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21269.3125,21240.0,0.0,0.0,0.4590970873832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674116849899292,1.1674246788024902,-1.308593800786184e-05,0.0,0.0004659252008423,0.0,0.0,196.27224731445312,0.0,0.0,0.0,0.6604922413825989,4.0,0.0,1.0
558120,293.1601867675781,297.1499938964844,293.1499938964844,0.0946955531835556,-2193.03173828125,304.1502990722656,0.5816532969474792,0.1490292698144912,0.139322429895401,293.5086975097656,297.1499938964844,293.1499938964844,0.012452327646315,-740.3635864257812,302.6761779785156,0.3674422204494476,0.050000000745058,0.0531435906887054,293.2249755859375,297.1499938964844,293.1499938964844,0.4233300387859344,-5605.10595703125,304.1605529785156,0.8664466738700867,0.50431889295578,0.3558104932308197,293.2452392578125,297.1499938964844,293.1499938964844,0.5316075086593628,-9065.099609375,304.1636657714844,0.9220849871635436,0.6040488481521606,0.5753117203712463,293.1693725585937,297.1499938964844,293.1499938964844,0.0184489823877811,-4184.33154296875,304.1522216796875,0.3791511356830597,0.0529598034918308,0.2657895088195801,291.1217956542969,291.1499938964844,258.7855224609375,257.3556823730469,279.1785888671875,293.3334655761719,291.1225891113281,1.0,0.4236284792423248,0.6478996276855469,0.6478996276855469,1.0,1.0,-1.6675655841827393,0.6834138035774231,0.9841517806053162,0.3025857210159302,0.0,0.0,0.803586483001709,163.5294189453125,134.0,-1.4179152250289917,-20061.5390625,727.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,309.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21269.3125,21240.0,0.0,0.0,0.4590970873832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674116849899292,1.1674246788024902,-1.308593800786184e-05,0.0,0.0004659252008423,0.0,0.0,196.27224731445312,0.0,0.0,0.0,0.6604922413825989,4.0,0.0,1.0
558180,293.1565856933594,297.1499938964844,293.1499938964844,0.0945693925023078,-2190.41015625,304.1504211425781,0.5901200771331787,0.1495043486356735,0.1393437683582306,293.5212707519531,297.1499938964844,293.1499938964844,0.0119362631812691,-723.542724609375,302.5188293457031,0.3738800287246704,0.050000000745058,0.0527378767728805,293.22369384765625,297.1499938964844,293.1499938964844,0.4205174148082733,-5575.3271484375,304.1617126464844,0.8760342001914978,0.5026768445968628,0.3543686270713806,293.24365234375,297.1499938964844,293.1499938964844,0.5280234813690186,-9016.4384765625,304.1650695800781,0.9338752627372742,0.6019532084465027,0.5729377269744873,293.1685485839844,297.1499938964844,293.1499938964844,0.0179526079446077,-4124.658203125,304.1523132324219,0.3844119608402252,0.052634123712778,0.2623533308506012,291.13922119140625,291.1499938964844,258.81451416015625,257.3799133300781,279.1772155761719,293.3396911621094,291.1405334472656,1.0,0.4143008291721344,0.6505587100982666,0.6505587100982666,1.0,1.0,-1.658397197723389,0.6804730296134949,0.9779241681098938,0.3019351363182068,0.0,0.0,0.8039143085479736,153.07476806640625,122.0,17.3817195892334,-20001.712890625,691.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068725585937,309.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,21231.1953125,21240.0,0.0,0.0,0.457342118024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696488857269287,1.1696619987487793,-1.3109069186612032e-05,0.0,0.000464144104626,0.0,0.0,197.1158142089844,0.0,0.0,0.0,0.6613216400146484,4.0,0.0,1.0
558240,293.1565856933594,297.1499938964844,293.1499938964844,0.0945693925023078,-2190.41015625,304.1504211425781,0.5901200771331787,0.1495043486356735,0.1393437683582306,293.5212707519531,297.1499938964844,293.1499938964844,0.0119362631812691,-723.542724609375,302.5188293457031,0.3738800287246704,0.050000000745058,0.0527378767728805,293.22369384765625,297.1499938964844,293.1499938964844,0.4205174148082733,-5575.3271484375,304.1617126464844,0.8760342001914978,0.5026768445968628,0.3543686270713806,293.24365234375,297.1499938964844,293.1499938964844,0.5280234813690186,-9016.4384765625,304.1650695800781,0.9338752627372742,0.6019532084465027,0.5729377269744873,293.1685485839844,297.1499938964844,293.1499938964844,0.0179526079446077,-4124.658203125,304.1523132324219,0.3844119608402252,0.052634123712778,0.2623533308506012,291.13922119140625,291.1499938964844,258.81451416015625,257.3799133300781,279.1772155761719,293.3396911621094,291.1405334472656,1.0,0.4143008291721344,0.6505587100982666,0.6505587100982666,1.0,1.0,-1.658397197723389,0.6804730296134949,0.9779241681098938,0.3019351363182068,0.0,0.0,0.8039143085479736,153.07476806640625,122.0,17.3817195892334,-20001.712890625,691.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068725585937,309.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,21231.1953125,21240.0,0.0,0.0,0.457342118024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696488857269287,1.1696619987487793,-1.3109069186612032e-05,0.0,0.000464144104626,0.0,0.0,197.1158142089844,0.0,0.0,0.0,0.6613216400146484,4.0,0.0,1.0
558300,293.15478515625,297.1499938964844,293.1499938964844,0.0945261195302009,-2189.478271484375,304.1504211425781,0.5947326421737671,0.1497727930545807,0.139376625418663,293.5274353027344,297.1499938964844,293.1499938964844,0.0116842072457075,-715.0217895507812,302.4389953613281,0.3774541318416595,0.050000000745058,0.052528291940689,293.2230529785156,297.1499938964844,293.1499938964844,0.4191155135631561,-5560.53564453125,304.1621398925781,0.8814352750778198,0.501868724822998,0.3536508083343506,293.2428894042969,297.1499938964844,293.1499938964844,0.5262340903282166,-8992.2451171875,304.16558837890625,0.9403918981552124,0.6009196043014526,0.5717557668685913,293.1681213378906,297.1499938964844,293.1499938964844,0.0177138298749923,-4095.49560546875,304.1523132324219,0.3874329030513763,0.0524850487709045,0.2606704831123352,291.1478881835937,291.1499938964844,258.82666015625,257.3900451660156,279.1762390136719,293.3428039550781,291.1490783691406,1.0,0.4094227254390716,0.6517960429191589,0.6517960429191589,1.0,1.0,-1.6538835763931274,0.6789972186088562,0.974886417388916,0.3014962375164032,0.0,0.0,0.8031701445579529,147.676513671875,122.0,20.149974822998047,-19964.197265625,672.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,309.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,21249.421875,20160.0,0.0,0.0,0.4564897418022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690945625305176,1.1691076755523682,-1.310531843046192e-05,0.0,0.0004632790514733,0.0,0.0,196.9275817871093,0.0,0.0,0.0,0.6460586190223694,4.0,0.0,1.0
