time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558360,293.15301513671875,297.1499938964844,293.1499938964844,0.0946708098053932,-2192.41552734375,304.15008544921875,0.599573016166687,0.1500601917505264,0.1394239515066146,293.53350830078125,297.1499938964844,293.1499938964844,0.0114554148167371,-707.6162719726562,302.3555908203125,0.3812618851661682,0.050000000745058,0.0523159466683864,293.2223815917969,297.1499938964844,293.1499938964844,0.4184891581535339,-5554.56298828125,304.1610107421875,0.8872441649436951,0.5010764002799988,0.3529385924339294,293.2420654296875,297.1499938964844,293.1499938964844,0.5253995060920715,-8982.068359375,304.1642150878906,0.9472349882125854,0.5999047756195068,0.5705829858779907,293.16766357421875,297.1499938964844,293.1499938964844,0.0175231527537107,-4073.5634765625,304.1522521972656,0.3906642496585846,0.0523432940244674,0.2590095698833465,291.13629150390625,291.1499938964844,258.8373413085937,257.3989562988281,279.17510986328125,293.3459777832031,291.1336669921875,1.0,0.4044277667999267,0.6529660820960999,0.6529660820960999,1.0,1.0,-1.649428129196167,0.6775223016738892,0.9719058871269226,0.3009812831878662,0.0,0.0,0.805011510848999,142.20816040039062,110.0,-12.199484825134276,-19833.8359375,653.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610595703125,309.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,20428.466796875,20160.0,0.0,0.0,0.4554875195026397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464085578918457,1.1464210748672483,-1.260067438124679e-05,0.0,0.0004622619308065,0.0,0.0,185.67446899414065,0.0,0.0,0.0,0.6479962468147278,4.0,0.0,1.0
558420,293.1495361328125,297.1499938964844,293.1499938964844,0.0947597250342369,-2194.0341796875,304.1499328613281,0.60991370677948,0.1506889909505844,0.1395634710788726,293.5454406738281,297.1499938964844,293.1499938964844,0.0109890382736921,-691.2086181640625,302.1895446777344,0.3896038830280304,0.050000000745058,0.0518852770328521,293.220947265625,297.1499938964844,293.1499938964844,0.4162630140781402,-5531.30224609375,304.1611328125,0.900164783000946,0.4995332062244415,0.3515449464321136,293.2403259277344,297.1499938964844,293.1499938964844,0.5225428342819214,-8943.8232421875,304.1643371582031,0.9616791605949402,0.5979264974594116,0.5682896375656128,293.1667785644531,297.1499938964844,293.1499938964844,0.0170978307723999,-4021.3349609375,304.1522216796875,0.3972294330596924,0.0520796738564968,0.2557538151741028,291.1377868652344,291.1499938964844,258.8545227050781,257.4132385253906,279.1724853515625,293.3523254394531,291.13897705078125,1.0,0.3941185474395752,0.6550872921943665,0.6550872921943665,1.0,1.0,-1.6407427787780762,0.6745948195457458,0.9661479592323304,0.2997340559959411,0.0,0.0,0.807094156742096,131.12057495117188,98.0,7.336630821228027,-19784.78125,616.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,309.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20174.892578125,20160.0,0.0,0.0,0.4534207284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466137170791626,1.1466262340545654,-1.2546185644168872e-05,0.0,0.0004601643886417,0.0,0.0,185.1609649658203,0.0,0.0,0.0,0.6476266384124756,4.0,0.0,1.0
558480,293.1495361328125,297.1499938964844,293.1499938964844,0.0947597250342369,-2194.0341796875,304.1499328613281,0.60991370677948,0.1506889909505844,0.1395634710788726,293.5454406738281,297.1499938964844,293.1499938964844,0.0109890382736921,-691.2086181640625,302.1895446777344,0.3896038830280304,0.050000000745058,0.0518852770328521,293.220947265625,297.1499938964844,293.1499938964844,0.4162630140781402,-5531.30224609375,304.1611328125,0.900164783000946,0.4995332062244415,0.3515449464321136,293.2403259277344,297.1499938964844,293.1499938964844,0.5225428342819214,-8943.8232421875,304.1643371582031,0.9616791605949402,0.5979264974594116,0.5682896375656128,293.1667785644531,297.1499938964844,293.1499938964844,0.0170978307723999,-4021.3349609375,304.1522216796875,0.3972294330596924,0.0520796738564968,0.2557538151741028,291.1377868652344,291.1499938964844,258.8545227050781,257.4132385253906,279.1724853515625,293.3523254394531,291.13897705078125,1.0,0.3941185474395752,0.6550872921943665,0.6550872921943665,1.0,1.0,-1.6407427787780762,0.6745948195457458,0.9661479592323304,0.2997340559959411,0.0,0.0,0.807094156742096,131.12057495117188,98.0,7.336630821228027,-19784.78125,616.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,309.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20174.892578125,20160.0,0.0,0.0,0.4534207284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466137170791626,1.1466262340545654,-1.2546185644168872e-05,0.0,0.0004601643886417,0.0,0.0,185.1609649658203,0.0,0.0,0.0,0.6476266384124756,4.0,0.0,1.0
558540,293.14617919921875,297.1499938964844,293.1499938964844,0.0947906970977783,-2194.378173828125,304.14990234375,0.62077397108078,0.1513814628124237,0.1397577673196792,293.5571594238281,297.1499938964844,293.1499938964844,0.0105292135849595,-673.9703979492188,302.0223388671875,0.398054301738739,0.050000000745058,0.0514503233134746,293.2196044921875,297.1499938964844,293.1499938964844,0.4135933816432953,-5503.08447265625,304.161865234375,0.9157091379165648,0.4980072677135467,0.3501629829406738,293.2386779785156,297.1499938964844,293.1499938964844,0.5191363096237183,-8897.6845703125,304.16522216796875,0.976646602153778,0.5959683656692505,0.5660160779953003,293.1658630371094,297.1499938964844,293.1499938964844,0.0166678745299577,-3966.49951171875,304.1521911621094,0.4041769206523895,0.0518365241587162,0.2525776922702789,291.15386962890625,291.1499938964844,258.866455078125,257.423095703125,279.1697082519531,293.3588562011719,291.1549377441406,1.0,0.3834199905395508,0.6569191813468933,0.6569191813468933,1.0,1.0,-1.632251501083374,0.6716516017913818,0.960599958896637,0.2982056140899658,0.0,0.0,0.8054797649383545,119.923828125,86.0,17.488718032836914,-19720.326171875,580.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342468261719,309.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,20188.005859375,19080.0,0.0,0.0,0.4514378011226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448097229003906,1.1448222398757937,-1.2524050362117125e-05,0.0,0.0004581520042847,0.0,0.0,184.46804809570312,0.0,0.0,0.0,0.6317386031150818,4.0,0.0,1.0
558600,293.14617919921875,297.1499938964844,293.1499938964844,0.0947906970977783,-2194.378173828125,304.14990234375,0.62077397108078,0.1513814628124237,0.1397577673196792,293.5571594238281,297.1499938964844,293.1499938964844,0.0105292135849595,-673.9703979492188,302.0223388671875,0.398054301738739,0.050000000745058,0.0514503233134746,293.2196044921875,297.1499938964844,293.1499938964844,0.4135933816432953,-5503.08447265625,304.161865234375,0.9157091379165648,0.4980072677135467,0.3501629829406738,293.2386779785156,297.1499938964844,293.1499938964844,0.5191363096237183,-8897.6845703125,304.16522216796875,0.976646602153778,0.5959683656692505,0.5660160779953003,293.1658630371094,297.1499938964844,293.1499938964844,0.0166678745299577,-3966.49951171875,304.1521911621094,0.4041769206523895,0.0518365241587162,0.2525776922702789,291.15386962890625,291.1499938964844,258.866455078125,257.423095703125,279.1697082519531,293.3588562011719,291.1549377441406,1.0,0.3834199905395508,0.6569191813468933,0.6569191813468933,1.0,1.0,-1.632251501083374,0.6716516017913818,0.960599958896637,0.2982056140899658,0.0,0.0,0.8054797649383545,119.923828125,86.0,17.488718032836914,-19720.326171875,580.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342468261719,309.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,20188.005859375,19080.0,0.0,0.0,0.4514378011226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448097229003906,1.1448222398757937,-1.2524050362117125e-05,0.0,0.0004581520042847,0.0,0.0,184.46804809570312,0.0,0.0,0.0,0.6317386031150818,4.0,0.0,1.0
558660,293.1429443359375,297.1499938964844,293.1499938964844,0.0951616913080215,-2201.65283203125,304.1493225097656,0.6324293613433838,0.1521356403827667,0.1400056928396225,293.5686950683594,297.1499938964844,293.1499938964844,0.0101151121780276,-658.5474243164062,301.8455505371094,0.4067408740520477,0.050000000745058,0.0510133989155292,293.2181701660156,297.1499938964844,293.1499938964844,0.4122414290904999,-5489.7587890625,304.16021728515625,0.9349220395088196,0.4965324401855469,0.3488079607486725,293.2369689941406,297.1499938964844,293.1499938964844,0.5173571109771729,-8875.2529296875,304.1631774902344,0.9916093349456788,0.5940729379653931,0.5637869238853455,293.1650085449219,297.1499938964844,293.1499938964844,0.0163191873580217,-3923.81689453125,304.15203857421875,0.4121721982955932,0.0516095571219921,0.2494679242372512,291.1336669921875,291.1499938964844,258.87359619140625,257.4289245605469,279.1669006347656,293.36553955078125,291.134033203125,1.0,0.3723560273647308,0.6584669351577759,0.6584669351577759,1.0,1.0,-1.6239874362945557,0.6687092781066895,0.9552781581878662,0.2964481711387634,0.0,0.0,0.8090798258781433,108.67839050292967,74.0,-8.878829956054688,-19564.888671875,543.5087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,309.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19164.779296875,19080.0,0.0,0.0,0.4491266906261444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120038986206055,1.1200509071350098,-1.1951968190260231e-05,0.0,0.0004558064974844,0.0,0.0,172.38575744628906,0.0,0.0,0.0,0.6323502063751221,4.0,0.0,1.0
558720,293.1429443359375,297.1499938964844,293.1499938964844,0.0951616913080215,-2201.65283203125,304.1493225097656,0.6324293613433838,0.1521356403827667,0.1400056928396225,293.5686950683594,297.1499938964844,293.1499938964844,0.0101151121780276,-658.5474243164062,301.8455505371094,0.4067408740520477,0.050000000745058,0.0510133989155292,293.2181701660156,297.1499938964844,293.1499938964844,0.4122414290904999,-5489.7587890625,304.16021728515625,0.9349220395088196,0.4965324401855469,0.3488079607486725,293.2369689941406,297.1499938964844,293.1499938964844,0.5173571109771729,-8875.2529296875,304.1631774902344,0.9916093349456788,0.5940729379653931,0.5637869238853455,293.1650085449219,297.1499938964844,293.1499938964844,0.0163191873580217,-3923.81689453125,304.15203857421875,0.4121721982955932,0.0516095571219921,0.2494679242372512,291.1336669921875,291.1499938964844,258.87359619140625,257.4289245605469,279.1669006347656,293.36553955078125,291.134033203125,1.0,0.3723560273647308,0.6584669351577759,0.6584669351577759,1.0,1.0,-1.6239874362945557,0.6687092781066895,0.9552781581878662,0.2964481711387634,0.0,0.0,0.8090798258781433,108.67839050292967,74.0,-8.878829956054688,-19564.888671875,543.5087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,309.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19164.779296875,19080.0,0.0,0.0,0.4491266906261444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120038986206055,1.1200509071350098,-1.1951968190260231e-05,0.0,0.0004558064974844,0.0,0.0,172.38575744628906,0.0,0.0,0.0,0.6323502063751221,4.0,0.0,1.0
558780,293.13970947265625,297.1499938964844,293.1499938964844,0.095292679965496,-2203.779541015625,304.1493225097656,0.6445560455322266,0.1529712826013565,0.1403639018535614,293.5799560546875,297.1499938964844,293.1499938964844,0.0097054243087768,-641.7385864257812,301.6724853515625,0.4156716465950012,0.050000000745058,0.050626341253519,293.2167053222656,297.1499938964844,293.1499938964844,0.4095755517482757,-5461.32373046875,304.16131591796875,0.9538771510124208,0.4951038658618927,0.3475238680839538,293.2308044433594,297.1499938964844,293.1499938964844,0.5033869743347168,-8674.51953125,304.1838684082031,0.9990000128746032,0.5930816531181335,0.5510081648826599,293.1640319824219,297.1499938964844,293.1499938964844,0.0159498043358325,-3874.46240234375,304.1519775390625,0.4208658933639526,0.0514277257025241,0.2467239052057266,291.15289306640625,291.1499938964844,258.8763427734375,257.4310913085937,279.1712341308594,293.3726806640625,291.156494140625,1.0,0.3605504930019378,0.6606209874153137,0.6606209874153137,1.0,1.0,-1.6037882566452026,0.6604167819023132,0.9433714747428894,0.2926811575889587,0.0,0.0,0.8077820539474487,98.48052978515624,77.0,28.626848220825195,-19427.4921875,502.9615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68829345703125,309.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19106.58203125,19080.0,0.0,0.0,0.4467948675155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119326949119568,1.119338870048523,-1.19291235023411e-05,0.0,0.0004534399777185,0.0,0.0,171.97955322265625,0.0,0.0,0.0,0.6317561268806458,4.0,0.0,1.0
558840,293.13970947265625,297.1499938964844,293.1499938964844,0.095292679965496,-2203.779541015625,304.1493225097656,0.6445560455322266,0.1529712826013565,0.1403639018535614,293.5799560546875,297.1499938964844,293.1499938964844,0.0097054243087768,-641.7385864257812,301.6724853515625,0.4156716465950012,0.050000000745058,0.050626341253519,293.2167053222656,297.1499938964844,293.1499938964844,0.4095755517482757,-5461.32373046875,304.16131591796875,0.9538771510124208,0.4951038658618927,0.3475238680839538,293.2308044433594,297.1499938964844,293.1499938964844,0.5033869743347168,-8674.51953125,304.1838684082031,0.9990000128746032,0.5930816531181335,0.5510081648826599,293.1640319824219,297.1499938964844,293.1499938964844,0.0159498043358325,-3874.46240234375,304.1519775390625,0.4208658933639526,0.0514277257025241,0.2467239052057266,291.15289306640625,291.1499938964844,258.8763427734375,257.4310913085937,279.1712341308594,293.3726806640625,291.156494140625,1.0,0.3605504930019378,0.6606209874153137,0.6606209874153137,1.0,1.0,-1.6037882566452026,0.6604167819023132,0.9433714747428894,0.2926811575889587,0.0,0.0,0.8077820539474487,98.48052978515624,77.0,28.626848220825195,-19427.4921875,502.9615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68829345703125,309.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19106.58203125,19080.0,0.0,0.0,0.4467948675155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119326949119568,1.119338870048523,-1.19291235023411e-05,0.0,0.0004534399777185,0.0,0.0,171.97955322265625,0.0,0.0,0.0,0.6317561268806458,4.0,0.0,1.0
558900,293.13818359375,297.1499938964844,293.1499938964844,0.0952784195542335,-2203.048583984375,304.14947509765625,0.6488799452781677,0.1533989906311035,0.1406445503234863,293.5856018066406,297.1499938964844,293.1499938964844,0.0095138857141137,-633.3021240234375,301.58868408203125,0.4187378585338592,0.050000000745058,0.0505107007920742,293.2161560058594,297.1499938964844,293.1499938964844,0.4076220989227295,-5440.08984375,304.1628112792969,0.9595749378204346,0.4943676590919494,0.3469429314136505,293.2178649902344,297.1499938964844,293.1499938964844,0.4915745258331299,-8506.1572265625,304.19903564453125,0.9990000128746032,0.5945939421653748,0.5409595966339111,293.1635131835937,297.1499938964844,293.1499938964844,0.0157936140894889,-3851.6533203125,304.1518859863281,0.4238461852073669,0.0513524524867534,0.2458476424217224,291.1828308105469,291.1499938964844,258.8762512207031,257.4309387207031,279.17364501953125,293.3765563964844,291.187255859375,1.0,0.3563239872455597,0.6619986295700073,0.6619986295700073,1.0,1.0,-1.5901678800582886,0.6548188924789429,0.9353489875793456,0.2901014387607574,0.0,0.0,0.8026308417320251,95.28620147705078,77.0,54.02859115600586,-19320.875,486.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137756347656,309.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19181.955078125,18000.0,0.0,0.0,0.4454394876956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146104335784912,1.1146223545074463,-1.1882188118761404e-05,0.0,0.0004520644724834,0.0,0.0,170.3540496826172,0.0,0.0,0.0,0.6144860982894897,4.0,0.0,1.0
558960,293.1368103027344,297.1499938964844,293.1499938964844,0.0955054312944412,-2207.287109375,304.1491394042969,0.6524295210838318,0.1538203507661819,0.1409422010183334,293.5913391113281,297.1499938964844,293.1499938964844,0.0093478299677371,-626.45361328125,301.4989318847656,0.4211994707584381,0.050000000745058,0.0504237562417984,293.2157592773437,297.1499938964844,293.1499938964844,0.4066191613674164,-5429.80419921875,304.1622314453125,0.9637649655342102,0.4936105906963348,0.3463598787784576,293.2020874023437,297.1499938964844,293.1499938964844,0.483114093542099,-8387.98828125,304.20538330078125,0.9990000128746032,0.5968275666236877,0.5332800149917603,293.1629943847656,297.1499938964844,293.1499938964844,0.015700627118349,-3839.252197265625,304.1517333984375,0.4261682033538818,0.0512795411050319,0.2450998723506927,291.1875915527344,291.1499938964844,258.8752136230469,257.42999267578125,279.1741638183594,293.3817443847656,291.1863708496094,1.0,0.352940946817398,0.6632499098777771,0.6632499098777771,1.0,1.0,-1.5796005725860596,0.6505754590034485,0.9290251135826112,0.2880319058895111,0.0,0.0,0.7993524670600891,92.87603759765624,80.0,21.87617874145508,-19122.841796875,473.3966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7629699707031,309.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18445.125,18000.0,0.0,0.0,0.4437745809555053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082993507385254,1.0830048322677612,-1.1293628631392494e-05,0.0,0.0004503747913986,0.0,0.0,157.0104217529297,0.0,0.0,0.0,0.61223965883255,4.0,0.0,1.0
559020,293.13427734375,297.1499938964844,293.1499938964844,0.0959257706999778,-2214.933837890625,304.14874267578125,0.6578134894371033,0.1546658873558044,0.1415905803442001,293.6029052734375,297.1499938964844,293.1499938964844,0.0090369125828146,-613.1220703125,301.3170166015625,0.4247257113456726,0.050000000745058,0.0503076203167438,293.21502685546875,297.1499938964844,293.1499938964844,0.4043497741222381,-5405.974609375,304.1619873046875,0.9690868854522704,0.4920923709869385,0.3452254831790924,293.16961669921875,297.1499938964844,293.1499938964844,0.4705725312232971,-8216.099609375,304.2075500488281,0.9990000128746032,0.6020953059196472,0.5228449702262878,293.1621398925781,297.1499938964844,293.1499938964844,0.0155330542474985,-3815.922119140625,304.15142822265625,0.4293060898780823,0.0511285103857517,0.2438842803239822,291.2006225585937,291.1499938964844,258.8705749511719,257.42596435546875,279.17242431640625,293.3976745605469,291.2021484375,1.0,0.3483192026615143,0.6654286980628967,0.6654286980628967,1.0,1.0,-1.5648858547210691,0.6449488997459412,0.919937014579773,0.2848820388317108,0.0,0.0,0.7921134233474731,89.63410186767578,83.0,25.215377807617188,-18987.087890625,456.2375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741455078125,309.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18225.49609375,18000.0,0.0,0.0,0.439984917640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063865303993225,1.0638762712478638,-1.099458950193366e-05,0.0,0.0004465287784114,0.0,0.0,149.76637268066406,0.0,0.0,0.0,0.6030054688453674,4.0,0.0,1.0
559080,293.13427734375,297.1499938964844,293.1499938964844,0.0959257706999778,-2214.933837890625,304.14874267578125,0.6578134894371033,0.1546658873558044,0.1415905803442001,293.6029052734375,297.1499938964844,293.1499938964844,0.0090369125828146,-613.1220703125,301.3170166015625,0.4247257113456726,0.050000000745058,0.0503076203167438,293.21502685546875,297.1499938964844,293.1499938964844,0.4043497741222381,-5405.974609375,304.1619873046875,0.9690868854522704,0.4920923709869385,0.3452254831790924,293.16961669921875,297.1499938964844,293.1499938964844,0.4705725312232971,-8216.099609375,304.2075500488281,0.9990000128746032,0.6020953059196472,0.5228449702262878,293.1621398925781,297.1499938964844,293.1499938964844,0.0155330542474985,-3815.922119140625,304.15142822265625,0.4293060898780823,0.0511285103857517,0.2438842803239822,291.2006225585937,291.1499938964844,258.8705749511719,257.42596435546875,279.17242431640625,293.3976745605469,291.2021484375,1.0,0.3483192026615143,0.6654286980628967,0.6654286980628967,1.0,1.0,-1.5648858547210691,0.6449488997459412,0.919937014579773,0.2848820388317108,0.0,0.0,0.7921134233474731,89.63410186767578,83.0,25.215377807617188,-18987.087890625,456.2375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741455078125,309.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18225.49609375,18000.0,0.0,0.0,0.439984917640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063865303993225,1.0638762712478638,-1.099458950193366e-05,0.0,0.0004465287784114,0.0,0.0,149.76637268066406,0.0,0.0,0.0,0.6030054688453674,4.0,0.0,1.0
559140,293.1321105957031,297.1499938964844,293.1499938964844,0.0964227989315986,-2224.06689453125,304.1483459472656,0.6612043976783752,0.1555056720972061,0.1422918140888214,293.6145935058594,297.1499938964844,293.1499938964844,0.0087471278384327,-600.4083862304688,301.1307983398437,0.4265842735767364,0.050000000745058,0.0502500832080841,293.2144470214844,297.1499938964844,293.1499938964844,0.4022625684738159,-5384.1904296875,304.16143798828125,0.9712570309638976,0.4905588924884796,0.3441217839717865,293.14324951171875,297.1499938964844,293.1499938964844,0.4634161591529846,-8122.466796875,304.2000732421875,0.9990000128746032,0.6069626212120056,0.5175958871841431,293.1614074707031,297.1499938964844,293.1499938964844,0.0154013317078351,-3797.5234375,304.15118408203125,0.4306222796440124,0.0509701557457447,0.2429056018590927,291.21160888671875,291.1499938964844,258.8629150390625,257.4193725585937,279.1685485839844,293.4174194335937,291.211669921875,1.0,0.3459414839744568,0.6671023368835449,0.6671023368835449,1.0,1.0,-1.556853413581848,0.6422025561332703,0.914650857448578,0.2828316986560821,0.0,0.0,0.782950222492218,87.99829864501953,101.0,13.243085861206056,-18884.259765625,447.3431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649353027344,309.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18216.033203125,18000.0,0.0,0.0,0.4359886944293976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442479848861694,1.044258713722229,-1.0741317964857444e-05,0.0,0.0004424731014296,0.0,0.0,143.0385284423828,0.0,0.0,0.0,0.593969464302063,4.0,0.0,1.0
559200,293.1321105957031,297.1499938964844,293.1499938964844,0.0964227989315986,-2224.06689453125,304.1483459472656,0.6612043976783752,0.1555056720972061,0.1422918140888214,293.6145935058594,297.1499938964844,293.1499938964844,0.0087471278384327,-600.4083862304688,301.1307983398437,0.4265842735767364,0.050000000745058,0.0502500832080841,293.2144470214844,297.1499938964844,293.1499938964844,0.4022625684738159,-5384.1904296875,304.16143798828125,0.9712570309638976,0.4905588924884796,0.3441217839717865,293.14324951171875,297.1499938964844,293.1499938964844,0.4634161591529846,-8122.466796875,304.2000732421875,0.9990000128746032,0.6069626212120056,0.5175958871841431,293.1614074707031,297.1499938964844,293.1499938964844,0.0154013317078351,-3797.5234375,304.15118408203125,0.4306222796440124,0.0509701557457447,0.2429056018590927,291.21160888671875,291.1499938964844,258.8629150390625,257.4193725585937,279.1685485839844,293.4174194335937,291.211669921875,1.0,0.3459414839744568,0.6671023368835449,0.6671023368835449,1.0,1.0,-1.556853413581848,0.6422025561332703,0.914650857448578,0.2828316986560821,0.0,0.0,0.782950222492218,87.99829864501953,101.0,13.243085861206056,-18884.259765625,447.3431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649353027344,309.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18216.033203125,18000.0,0.0,0.0,0.4359886944293976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442479848861694,1.044258713722229,-1.0741317964857444e-05,0.0,0.0004424731014296,0.0,0.0,143.0385284423828,0.0,0.0,0.0,0.593969464302063,4.0,0.0,1.0
559260,293.1305847167969,297.1499938964844,293.1499938964844,0.0973183289170265,-2241.198486328125,304.1473693847656,0.6579495072364807,0.1562715172767639,0.1431128829717636,293.6264953613281,297.1499938964844,293.1499938964844,0.0085183996707201,-591.0598754882812,300.9315490722656,0.422907680273056,0.050000000745058,0.0503664314746856,293.21417236328125,297.1499938964844,293.1499938964844,0.4015715420246124,-5378.169921875,304.15869140625,0.9638619422912598,0.4889869391918182,0.3431263267993927,293.1351928710937,297.1499938964844,293.1499938964844,0.4736189246177673,-8282.2587890625,304.16571044921875,0.9990000128746032,0.6088300943374634,0.5281453132629395,293.1612548828125,297.1499938964844,293.1499938964844,0.0153916170820593,-3798.26416015625,304.1507873535156,0.4259411096572876,0.050710342824459,0.2424760460853576,291.187744140625,291.1499938964844,258.8526611328125,257.41064453125,279.1546325683594,293.4296264648437,291.1836853027344,1.0,0.3509575724601745,0.666935920715332,0.666935920715332,1.0,1.0,-1.568918228149414,0.6479463577270508,0.920971930027008,0.2844700217247009,0.0,0.0,0.7788500189781189,91.13732147216795,104.0,-34.10022735595703,-18921.181640625,462.5583801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069580078125,309.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.34765625,18000.0,0.0,0.0,0.4321983456611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028870940208435,1.0288814306259155,-1.053062078426592e-05,0.0,0.0004386263608466,0.0,0.0,137.77569580078125,0.0,0.0,0.0,0.5870059132575989,4.0,0.0,1.0
559320,293.1305847167969,297.1499938964844,293.1499938964844,0.0973183289170265,-2241.198486328125,304.1473693847656,0.6579495072364807,0.1562715172767639,0.1431128829717636,293.6264953613281,297.1499938964844,293.1499938964844,0.0085183996707201,-591.0598754882812,300.9315490722656,0.422907680273056,0.050000000745058,0.0503664314746856,293.21417236328125,297.1499938964844,293.1499938964844,0.4015715420246124,-5378.169921875,304.15869140625,0.9638619422912598,0.4889869391918182,0.3431263267993927,293.1351928710937,297.1499938964844,293.1499938964844,0.4736189246177673,-8282.2587890625,304.16571044921875,0.9990000128746032,0.6088300943374634,0.5281453132629395,293.1612548828125,297.1499938964844,293.1499938964844,0.0153916170820593,-3798.26416015625,304.1507873535156,0.4259411096572876,0.050710342824459,0.2424760460853576,291.187744140625,291.1499938964844,258.8526611328125,257.41064453125,279.1546325683594,293.4296264648437,291.1836853027344,1.0,0.3509575724601745,0.666935920715332,0.666935920715332,1.0,1.0,-1.568918228149414,0.6479463577270508,0.920971930027008,0.2844700217247009,0.0,0.0,0.7788500189781189,91.13732147216795,104.0,-34.10022735595703,-18921.181640625,462.5583801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069580078125,309.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.34765625,18000.0,0.0,0.0,0.4321983456611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028870940208435,1.0288814306259155,-1.053062078426592e-05,0.0,0.0004386263608466,0.0,0.0,137.77569580078125,0.0,0.0,0.0,0.5870059132575989,4.0,0.0,1.0
559380,293.1294250488281,297.1499938964844,293.1499938964844,0.0983993560075759,-2262.10888671875,304.1464538574219,0.6543750166893005,0.1569993942975998,0.1438914388418197,293.6383972167969,297.1499938964844,293.1499938964844,0.0083083864301443,-582.7803344726562,300.7202453613281,0.4191568195819855,0.050000000745058,0.0504957102239131,293.2138061523437,297.1499938964844,293.1499938964844,0.4018263220787048,-5382.4521484375,304.1554260253906,0.955681085586548,0.4874337613582611,0.3421390652656555,293.1513061523437,297.1499938964844,293.1499938964844,0.4868341088294983,-8478.33984375,304.13885498046875,0.9990000128746032,0.605972170829773,0.5396299362182617,293.1620788574219,297.1499938964844,293.1499938964844,0.015334628522396,-3794.566650390625,304.150634765625,0.4205904901027679,0.0502624921500682,0.2412923723459243,291.1364440917969,291.1499938964844,258.8402404785156,257.40008544921875,279.1450500488281,293.43115234375,291.1331481933594,1.0,0.3555021286010742,0.665915310382843,0.665915310382843,1.0,1.0,-1.5811946392059326,0.653242290019989,0.9279524087905884,0.2864400744438171,0.0,0.0,0.7842432856559753,94.63094329833984,107.0,-57.27287673950195,-18997.970703125,479.0540161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9624938964844,309.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.259765625,18000.0,0.0,0.0,0.4292769134044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309516191482544,1.0309622287750244,-1.0513884262763897e-05,0.0,0.0004356614954303,0.0,0.0,138.05845642089844,0.0,0.0,0.0,0.5878490209579468,4.0,0.0,1.0
559440,293.1294250488281,297.1499938964844,293.1499938964844,0.0983993560075759,-2262.10888671875,304.1464538574219,0.6543750166893005,0.1569993942975998,0.1438914388418197,293.6383972167969,297.1499938964844,293.1499938964844,0.0083083864301443,-582.7803344726562,300.7202453613281,0.4191568195819855,0.050000000745058,0.0504957102239131,293.2138061523437,297.1499938964844,293.1499938964844,0.4018263220787048,-5382.4521484375,304.1554260253906,0.955681085586548,0.4874337613582611,0.3421390652656555,293.1513061523437,297.1499938964844,293.1499938964844,0.4868341088294983,-8478.33984375,304.13885498046875,0.9990000128746032,0.605972170829773,0.5396299362182617,293.1620788574219,297.1499938964844,293.1499938964844,0.015334628522396,-3794.566650390625,304.150634765625,0.4205904901027679,0.0502624921500682,0.2412923723459243,291.1364440917969,291.1499938964844,258.8402404785156,257.40008544921875,279.1450500488281,293.43115234375,291.1331481933594,1.0,0.3555021286010742,0.665915310382843,0.665915310382843,1.0,1.0,-1.5811946392059326,0.653242290019989,0.9279524087905884,0.2864400744438171,0.0,0.0,0.7842432856559753,94.63094329833984,107.0,-57.27287673950195,-18997.970703125,479.0540161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9624938964844,309.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.259765625,18000.0,0.0,0.0,0.4292769134044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309516191482544,1.0309622287750244,-1.0513884262763897e-05,0.0,0.0004356614954303,0.0,0.0,138.05845642089844,0.0,0.0,0.0,0.5878490209579468,4.0,0.0,1.0
559500,293.1289367675781,297.1499938964844,293.1499938964844,0.0988947376608848,-2271.616943359375,304.1462097167969,0.6527373790740967,0.1573541611433029,0.1442726701498031,293.64434814453125,297.1499938964844,293.1499938964844,0.0081999348476529,-578.2393188476562,300.61383056640625,0.4174508154392242,0.050000000745058,0.0505584180355072,293.2136535644531,297.1499938964844,293.1499938964844,0.4018053412437439,-5382.74365234375,304.15447998046875,0.9516946077346802,0.4866545498371124,0.3416466116905212,293.1635437011719,297.1499938964844,293.1499938964844,0.4932681322097778,-8571.6103515625,304.12921142578125,0.9990000128746032,0.6035529375076294,0.5451125502586365,293.16278076171875,297.1499938964844,293.1499938964844,0.0152037041261792,-3780.805419921875,304.150390625,0.4179095029830932,0.050000000745058,0.2404035329818725,291.11590576171875,291.1499938964844,258.8333740234375,257.3942565917969,279.1418151855469,293.43096923828125,291.1129150390625,1.0,0.3577184379100799,0.6652608513832092,0.6652608513832092,1.0,1.0,-1.5866516828536987,0.655505895614624,0.9311457872390748,0.2872706949710846,0.0,0.0,0.7885869145393372,96.31817626953124,107.0,-56.70671463012695,-19040.419921875,486.8229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9111022949219,309.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.380859375,18000.0,0.0,0.0,0.4282153844833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369526147842407,1.0369632244110107,-1.0573889994702768e-05,0.0,0.0004345841589383,0.0,0.0,139.89353942871094,0.0,0.0,0.0,0.5905390381813049,4.0,0.0,1.0
559560,293.1285400390625,297.1499938964844,293.1499938964844,0.0993695333600044,-2280.701416015625,304.1460266113281,0.6512317061424255,0.1576984077692031,0.1446435302495956,293.6502990722656,297.1499938964844,293.1499938964844,0.0080898525193333,-573.4912719726562,300.5065612792969,0.4158811569213867,0.050000000745058,0.0506183952093124,293.21356201171875,297.1499938964844,293.1499938964844,0.4017287492752075,-5382.3388671875,304.15380859375,0.9478606581687928,0.4858683347702026,0.341148167848587,293.1775207519531,297.1499938964844,293.1499938964844,0.4995057880878448,-8660.7705078125,304.1216735839844,0.9990000128746032,0.6006367802619934,0.5503059029579163,293.1636657714844,297.1499938964844,293.1499938964844,0.0152413081377744,-3785.8076171875,304.14556884765625,0.4159007966518402,0.050000000745058,0.240136981010437,291.0970764160156,291.1499938964844,258.8261108398437,257.3880920410156,279.13922119140625,293.4309997558594,291.09429931640625,1.0,0.3599096536636352,0.6645251512527466,0.6645251512527466,1.0,1.0,-1.5924845933914185,0.657897412776947,0.9345871210098268,0.288184642791748,0.0,0.0,0.7940114736557007,97.94491577148438,110.0,-54.51650238037109,-19088.169921875,494.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426818847656,309.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.994140625,18000.0,0.0,0.0,0.427444189786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454134941101074,1.0454241037368774,-1.0667899914551526e-05,0.0,0.0004338014987297,0.0,0.0,142.59495544433594,0.0,0.0,0.0,0.5943825244903564,4.0,0.0,1.0
559620,293.12799072265625,297.1499938964844,293.1499938964844,0.1002728268504142,-2297.931396484375,304.1458435058594,0.6484386920928955,0.1583515256643295,0.1453506648540496,293.6623840332031,297.1499938964844,293.1499938964844,0.007867069914937,-563.5272216796875,300.28839111328125,0.4130004048347473,0.050000000745058,0.0507343858480453,293.21343994140625,297.1499938964844,293.1499938964844,0.401479959487915,-5380.31787109375,304.1529846191406,0.940443992614746,0.4842795133590698,0.3401354551315307,293.2083435058594,297.1499938964844,293.1499938964844,0.5117328763008118,-8832.6767578125,304.1108703613281,0.9990000128746032,0.5936989188194275,0.5601961016654968,293.166259765625,297.1499938964844,293.1499938964844,0.0153182847425341,-3800.469482421875,304.1332702636719,0.4130002856254577,0.050000000745058,0.2406619191169738,291.0621337890625,291.1499938964844,258.8106994628906,257.37506103515625,279.1363525390625,293.4339294433594,291.0597229003906,1.0,0.3642432391643524,0.6629899144172668,0.6629899144172668,1.0,1.0,-1.6047581434249878,0.6628844141960144,0.9418737292289734,0.290246844291687,0.0,0.0,0.8081135153770447,101.11554718017578,113.0,-49.22491455078125,-19193.90234375,510.7547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,309.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17725.466796875,18000.0,0.0,0.0,0.4268316328525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689795017242432,1.0689904689788818,-1.0947745977318846e-05,0.0,0.0004331798409111,0.0,0.0,150.45603942871094,0.0,0.0,0.0,0.605185866355896,4.0,0.0,1.0
559680,293.12799072265625,297.1499938964844,293.1499938964844,0.1002728268504142,-2297.931396484375,304.1458435058594,0.6484386920928955,0.1583515256643295,0.1453506648540496,293.6623840332031,297.1499938964844,293.1499938964844,0.007867069914937,-563.5272216796875,300.28839111328125,0.4130004048347473,0.050000000745058,0.0507343858480453,293.21343994140625,297.1499938964844,293.1499938964844,0.401479959487915,-5380.31787109375,304.1529846191406,0.940443992614746,0.4842795133590698,0.3401354551315307,293.2083435058594,297.1499938964844,293.1499938964844,0.5117328763008118,-8832.6767578125,304.1108703613281,0.9990000128746032,0.5936989188194275,0.5601961016654968,293.166259765625,297.1499938964844,293.1499938964844,0.0153182847425341,-3800.469482421875,304.1332702636719,0.4130002856254577,0.050000000745058,0.2406619191169738,291.0621337890625,291.1499938964844,258.8106994628906,257.37506103515625,279.1363525390625,293.4339294433594,291.0597229003906,1.0,0.3642432391643524,0.6629899144172668,0.6629899144172668,1.0,1.0,-1.6047581434249878,0.6628844141960144,0.9418737292289734,0.290246844291687,0.0,0.0,0.8081135153770447,101.11554718017578,113.0,-49.22491455078125,-19193.90234375,510.7547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,309.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17725.466796875,18000.0,0.0,0.0,0.4268316328525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689795017242432,1.0689904689788818,-1.0947745977318846e-05,0.0,0.0004331798409111,0.0,0.0,150.45603942871094,0.0,0.0,0.0,0.605185866355896,4.0,0.0,1.0
559740,293.1276550292969,297.1499938964844,293.1499938964844,0.1010241135954856,-2311.97412109375,304.14599609375,0.6442041397094727,0.1589804738759994,0.1460805535316467,293.6747741699219,297.1499938964844,293.1499938964844,0.0076457150280475,-552.8975830078125,300.0701904296875,0.4090950787067413,0.050000000745058,0.0509043633937835,293.2133483886719,297.1499938964844,293.1499938964844,0.4005937576293945,-5370.8984375,304.1535339355469,0.9303610920906068,0.48269122838974,0.3391613662242889,293.2326354980469,297.1499938964844,293.1499938964844,0.5112903714179993,-8818.5244140625,304.1255187988281,0.9929887056350708,0.5872483253479004,0.5581287741661072,293.1695251464844,297.1499938964844,293.1499938964844,0.015387917868793,-3812.8134765625,304.11822509765625,0.4090950787067413,0.050000000745058,0.2414683699607849,291.04669189453125,291.1499938964844,258.7944641113281,257.361328125,279.1421813964844,293.4430236816406,291.0473022460937,1.0,0.3680059611797333,0.6624327301979065,0.6624327301979065,1.0,1.0,-1.6029919385910034,0.6618144512176514,0.9411775469779968,0.2896310091018677,0.0,0.0,0.8234462141990662,105.3874282836914,116.0,-18.477663040161133,-19204.56640625,521.3859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,309.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17676.111328125,18000.0,0.0,0.0,0.4273180663585663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985021591186523,1.0985134840011597,-1.132516081270296e-05,0.0,0.0004336735000833,0.0,0.0,160.92291259765625,0.0,0.0,0.0,0.6187680959701538,4.0,0.0,1.0
559800,293.1276550292969,297.1499938964844,293.1499938964844,0.1010241135954856,-2311.97412109375,304.14599609375,0.6442041397094727,0.1589804738759994,0.1460805535316467,293.6747741699219,297.1499938964844,293.1499938964844,0.0076457150280475,-552.8975830078125,300.0701904296875,0.4090950787067413,0.050000000745058,0.0509043633937835,293.2133483886719,297.1499938964844,293.1499938964844,0.4005937576293945,-5370.8984375,304.1535339355469,0.9303610920906068,0.48269122838974,0.3391613662242889,293.2326354980469,297.1499938964844,293.1499938964844,0.5112903714179993,-8818.5244140625,304.1255187988281,0.9929887056350708,0.5872483253479004,0.5581287741661072,293.1695251464844,297.1499938964844,293.1499938964844,0.015387917868793,-3812.8134765625,304.11822509765625,0.4090950787067413,0.050000000745058,0.2414683699607849,291.04669189453125,291.1499938964844,258.7944641113281,257.361328125,279.1421813964844,293.4430236816406,291.0473022460937,1.0,0.3680059611797333,0.6624327301979065,0.6624327301979065,1.0,1.0,-1.6029919385910034,0.6618144512176514,0.9411775469779968,0.2896310091018677,0.0,0.0,0.8234462141990662,105.3874282836914,116.0,-18.477663040161133,-19204.56640625,521.3859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,309.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17676.111328125,18000.0,0.0,0.0,0.4273180663585663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985021591186523,1.0985134840011597,-1.132516081270296e-05,0.0,0.0004336735000833,0.0,0.0,160.92291259765625,0.0,0.0,0.0,0.6187680959701538,4.0,0.0,1.0
559860,293.1274108886719,297.1499938964844,293.1499938964844,0.1015463545918464,-2321.38330078125,304.1464538574219,0.6405855417251587,0.1595930904150009,0.1467808037996292,293.68780517578125,297.1499938964844,293.1499938964844,0.0074098859913647,-540.6312866210938,299.85357666015625,0.4057163894176483,0.050000000745058,0.0510627664625644,293.21356201171875,297.1499938964844,293.1499938964844,0.3988178968429565,-5351.49560546875,304.1553039550781,0.9212645888328552,0.4810432195663452,0.3381458222866058,293.2408142089844,297.1499938964844,293.1499938964844,0.507749080657959,-8761.2490234375,304.1393737792969,0.9852155447006226,0.5834799408912659,0.5542669296264648,293.1731262207031,297.1499938964844,293.1499938964844,0.0154076432809233,-3816.78271484375,304.1013488769531,0.4057163894176483,0.050000000745058,0.242219790816307,291.0565490722656,291.1499938964844,258.77783203125,257.3472595214844,279.1469116210937,293.4560852050781,291.0572814941406,1.0,0.3712440133094787,0.6623736023902893,0.6623736023902893,1.0,1.0,-1.5992438793182373,0.6600987911224365,0.939145028591156,0.2886914610862732,0.0,0.0,0.835246205329895,109.32405853271484,119.0,4.540275573730469,-19187.009765625,529.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,309.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17726.861328125,18000.0,0.0,0.0,0.4284056723117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1237164735794067,1.1237281560897827,-1.1676889698719606e-05,0.0,0.0004347772919572,0.0,0.0,170.48667907714844,0.0,0.0,0.0,0.6305161714553833,4.0,0.0,1.0
559920,293.1274108886719,297.1499938964844,293.1499938964844,0.1015463545918464,-2321.38330078125,304.1464538574219,0.6405855417251587,0.1595930904150009,0.1467808037996292,293.68780517578125,297.1499938964844,293.1499938964844,0.0074098859913647,-540.6312866210938,299.85357666015625,0.4057163894176483,0.050000000745058,0.0510627664625644,293.21356201171875,297.1499938964844,293.1499938964844,0.3988178968429565,-5351.49560546875,304.1553039550781,0.9212645888328552,0.4810432195663452,0.3381458222866058,293.2408142089844,297.1499938964844,293.1499938964844,0.507749080657959,-8761.2490234375,304.1393737792969,0.9852155447006226,0.5834799408912659,0.5542669296264648,293.1731262207031,297.1499938964844,293.1499938964844,0.0154076432809233,-3816.78271484375,304.1013488769531,0.4057163894176483,0.050000000745058,0.242219790816307,291.0565490722656,291.1499938964844,258.77783203125,257.3472595214844,279.1469116210937,293.4560852050781,291.0572814941406,1.0,0.3712440133094787,0.6623736023902893,0.6623736023902893,1.0,1.0,-1.5992438793182373,0.6600987911224365,0.939145028591156,0.2886914610862732,0.0,0.0,0.835246205329895,109.32405853271484,119.0,4.540275573730469,-19187.009765625,529.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,309.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17726.861328125,18000.0,0.0,0.0,0.4284056723117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1237164735794067,1.1237281560897827,-1.1676889698719606e-05,0.0,0.0004347772919572,0.0,0.0,170.48667907714844,0.0,0.0,0.0,0.6305161714553833,4.0,0.0,1.0
559980,293.1270751953125,297.1499938964844,293.1499938964844,0.1020722389221191,-2330.87255859375,304.1467590332031,0.6376543045043945,0.1602364182472229,0.1474857181310653,293.7012939453125,297.1499938964844,293.1499938964844,0.0071706813760101,-527.7554931640625,299.6315002441406,0.402834951877594,0.050000000745058,0.0512050278484821,293.2136535644531,297.1499938964844,293.1499938964844,0.3969976603984833,-5331.796875,304.15655517578125,0.913451373577118,0.4794179201126098,0.3371162414550781,293.24334716796875,297.1499938964844,293.1499938964844,0.5049296021461487,-8718.2607421875,304.14752197265625,0.9783416986465454,0.5806584358215332,0.5516119599342346,293.1766357421875,297.1499938964844,293.1499938964844,0.0154158342629671,-3819.327880859375,304.08349609375,0.402834951877594,0.050000000745058,0.2428946048021316,291.066162109375,291.1499938964844,258.76123046875,257.3332824707031,279.1498107910156,293.4704284667969,291.0669250488281,1.0,0.3742197751998901,0.6625124216079712,0.6625124216079712,1.0,1.0,-1.5966471433639526,0.6589706540107727,0.9376764297485352,0.2881599366664886,0.0,0.0,0.8457807898521423,112.87635040283205,122.0,11.394577026367188,-19173.36328125,537.7759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,309.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17766.052734375,18000.0,0.0,0.0,0.4298902451992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450228691101074,1.1450347900390625,-1.197928941110149e-05,0.0,0.0004362839681562,0.0,0.0,178.86854553222656,0.0,0.0,0.0,0.6405017971992493,4.0,0.0,1.0
560040,293.1270751953125,297.1499938964844,293.1499938964844,0.1020722389221191,-2330.87255859375,304.1467590332031,0.6376543045043945,0.1602364182472229,0.1474857181310653,293.7012939453125,297.1499938964844,293.1499938964844,0.0071706813760101,-527.7554931640625,299.6315002441406,0.402834951877594,0.050000000745058,0.0512050278484821,293.2136535644531,297.1499938964844,293.1499938964844,0.3969976603984833,-5331.796875,304.15655517578125,0.913451373577118,0.4794179201126098,0.3371162414550781,293.24334716796875,297.1499938964844,293.1499938964844,0.5049296021461487,-8718.2607421875,304.14752197265625,0.9783416986465454,0.5806584358215332,0.5516119599342346,293.1766357421875,297.1499938964844,293.1499938964844,0.0154158342629671,-3819.327880859375,304.08349609375,0.402834951877594,0.050000000745058,0.2428946048021316,291.066162109375,291.1499938964844,258.76123046875,257.3332824707031,279.1498107910156,293.4704284667969,291.0669250488281,1.0,0.3742197751998901,0.6625124216079712,0.6625124216079712,1.0,1.0,-1.5966471433639526,0.6589706540107727,0.9376764297485352,0.2881599366664886,0.0,0.0,0.8457807898521423,112.87635040283205,122.0,11.394577026367188,-19173.36328125,537.7759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,309.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17766.052734375,18000.0,0.0,0.0,0.4298902451992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450228691101074,1.1450347900390625,-1.197928941110149e-05,0.0,0.0004362839681562,0.0,0.0,178.86854553222656,0.0,0.0,0.0,0.6405017971992493,4.0,0.0,1.0
