time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560100,293.1268615722656,297.1499938964844,293.1499938964844,0.1023373678326606,-2335.654296875,304.1468811035156,0.636355996131897,0.1605679392814636,0.1478448063135147,293.7080993652344,297.1499938964844,293.1499938964844,0.0070507493801414,-521.1294555664062,299.5187072753906,0.4015009105205536,0.050000000745058,0.0512726679444313,293.2135925292969,297.1499938964844,293.1499938964844,0.3960798978805542,-5321.912109375,304.15704345703125,0.9099204540252686,0.4786204099655151,0.3366104364395141,293.24383544921875,297.1499938964844,293.1499938964844,0.5035902857780457,-8698.4306640625,304.150390625,0.975052773952484,0.5793827176094055,0.5504518747329712,293.1783142089844,297.1499938964844,293.1499938964844,0.0154166156426072,-3820.161376953125,304.0743103027344,0.4015009105205536,0.050000000745058,0.2432154566049575,291.0712890625,291.1499938964844,258.7530822753906,257.326416015625,279.15087890625,293.4778747558594,291.07208251953125,1.0,0.3756419420242309,0.6626360416412354,0.6626360416412354,1.0,1.0,-1.5955445766448977,0.6585162878036499,0.9370282888412476,0.2879702448844909,0.0,0.0,0.8505148887634277,114.56828308105467,122.0,13.022284507751465,-19168.61328125,541.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,309.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.86328125,18000.0,0.0,0.0,0.4307311475276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154474139213562,1.1544862985610962,-1.2115292520320509e-05,0.0,0.0004371373506728,0.0,0.0,182.67970275878903,0.0,0.0,0.0,0.6449384689331055,4.0,0.0,1.0
560160,293.12664794921875,297.1499938964844,293.1499938964844,0.102601982653141,-2340.42138671875,304.1469421386719,0.6351372003555298,0.160903126001358,0.1482068598270416,293.71490478515625,297.1499938964844,293.1499938964844,0.0069308434613049,-514.3897094726562,299.4048767089844,0.4002125561237335,0.050000000745058,0.0513387992978096,293.2135314941406,297.1499938964844,293.1499938964844,0.395152747631073,-5311.9453125,304.1574401855469,0.906606912612915,0.4778288602828979,0.336108535528183,293.2440490722656,297.1499938964844,293.1499938964844,0.5022501945495605,-8678.8984375,304.1527404785156,0.971813142299652,0.5781518220901489,0.5493445992469788,293.1799621582031,297.1499938964844,293.1499938964844,0.0154155204072594,-3820.7373046875,304.0649719238281,0.4002125561237335,0.050000000745058,0.2435291707515716,291.0766906738281,291.1499938964844,258.7451171875,257.3197021484375,279.1517639160156,293.4854736328125,291.0775451660156,1.0,0.3770309686660766,0.6627908945083618,0.6627908945083618,1.0,1.0,-1.5945032835006714,0.6581022143363953,0.936401069164276,0.287809818983078,0.0,0.0,0.8548583388328552,116.2232894897461,125.0,14.263267517089844,-19165.125,545.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,309.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.580078125,18000.0,0.0,0.0,0.431612879037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631289720535278,1.1631412506103516,-1.224110383191146e-05,0.0,0.000438032177044,0.0,0.0,186.2232208251953,0.0,0.0,0.0,0.6490061283111572,4.0,0.0,1.0
560220,293.1262512207031,297.1499938964844,293.1499938964844,0.1031226441264152,-2349.777099609375,304.1470947265625,0.6328773498535156,0.1615769416093826,0.1489334851503372,293.72857666015625,297.1499938964844,293.1499938964844,0.0066911755129694,-500.5698547363281,299.1743469238281,0.3977252542972564,0.050000000745058,0.051467940211296,293.2133483886719,297.1499938964844,293.1499938964844,0.3932606875896454,-5291.63916015625,304.1581115722656,0.9005602598190308,0.4762574434280395,0.3351119756698608,293.2440490722656,297.1499938964844,293.1499938964844,0.4995201826095581,-8639.806640625,304.1563415527344,0.965415358543396,0.5757703185081482,0.5472191572189331,293.18310546875,297.1499938964844,293.1499938964844,0.0154081070795655,-3821.155517578125,304.0458374023437,0.3977252542972564,0.050000000745058,0.2441417574882507,291.0885925292969,291.1499938964844,258.7299499511719,257.30694580078125,279.1531982421875,293.5010681152344,291.0895690917969,1.0,0.3797317147254944,0.663185179233551,0.663185179233551,1.0,1.0,-1.592517971992493,0.6573534607887268,0.935164511203766,0.2875449359416961,0.0,0.0,0.8622574806213379,119.4560317993164,128.0,16.456520080566406,-19161.53125,553.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,308.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17837.990234375,18000.0,0.0,0.0,0.4334301650524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178002119064331,1.1780145168304443,-1.2460781363188287e-05,0.0,0.0004398765158839,0.0,0.0,192.4403076171875,0.0,0.0,0.0,0.6560072302818298,4.0,0.0,1.0
560280,293.1262512207031,297.1499938964844,293.1499938964844,0.1031226441264152,-2349.777099609375,304.1470947265625,0.6328773498535156,0.1615769416093826,0.1489334851503372,293.72857666015625,297.1499938964844,293.1499938964844,0.0066911755129694,-500.5698547363281,299.1743469238281,0.3977252542972564,0.050000000745058,0.051467940211296,293.2133483886719,297.1499938964844,293.1499938964844,0.3932606875896454,-5291.63916015625,304.1581115722656,0.9005602598190308,0.4762574434280395,0.3351119756698608,293.2440490722656,297.1499938964844,293.1499938964844,0.4995201826095581,-8639.806640625,304.1563415527344,0.965415358543396,0.5757703185081482,0.5472191572189331,293.18310546875,297.1499938964844,293.1499938964844,0.0154081070795655,-3821.155517578125,304.0458374023437,0.3977252542972564,0.050000000745058,0.2441417574882507,291.0885925292969,291.1499938964844,258.7299499511719,257.30694580078125,279.1531982421875,293.5010681152344,291.0895690917969,1.0,0.3797317147254944,0.663185179233551,0.663185179233551,1.0,1.0,-1.592517971992493,0.6573534607887268,0.935164511203766,0.2875449359416961,0.0,0.0,0.8622574806213379,119.4560317993164,128.0,16.456520080566406,-19161.53125,553.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,308.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17837.990234375,18000.0,0.0,0.0,0.4334301650524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178002119064331,1.1780145168304443,-1.2460781363188287e-05,0.0,0.0004398765158839,0.0,0.0,192.4403076171875,0.0,0.0,0.0,0.6560072302818298,4.0,0.0,1.0
560340,293.1259155273437,297.1499938964844,293.1499938964844,0.1036240831017494,-2358.74755859375,304.147216796875,0.6307901740074158,0.1622454822063446,0.1496553570032119,293.7422180175781,297.1499938964844,293.1499938964844,0.0064522721804678,-486.3303833007813,298.9401550292969,0.3953030109405517,0.050000000745058,0.0515942834317684,293.213134765625,297.1499938964844,293.1499938964844,0.3913140594959259,-5270.76806640625,304.1586303710937,0.8949035406112671,0.4746969938278198,0.3341217935085296,293.2436828613281,297.1499938964844,293.1499938964844,0.4967043399810791,-8600.14453125,304.1589050292969,0.9590803384780884,0.5734571814537048,0.5451645851135254,293.1861267089844,297.1499938964844,293.1499938964844,0.0153942396864295,-3820.655517578125,304.0260314941406,0.3953030109405517,0.050000000745058,0.2447410672903061,291.10211181640625,291.1499938964844,258.71612548828125,257.2953491210937,279.1543884277344,293.51715087890625,291.1031799316406,1.0,0.3823540210723877,0.6636869311332703,0.6636869311332703,1.0,1.0,-1.5906003713607788,0.656682014465332,0.9339183568954468,0.2873282730579376,0.0,0.0,0.8677452802658081,122.61898803710938,131.0,18.589820861816406,-19161.54296875,560.3731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,308.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.291015625,18000.0,0.0,0.0,0.4352227747440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894820928573608,1.1894947290420532,-1.26344857562799e-05,0.0,0.0004416957963258,0.0,0.0,197.3630523681641,0.0,0.0,0.0,0.6614210605621338,4.0,0.0,1.0
560400,293.1259155273437,297.1499938964844,293.1499938964844,0.1036240831017494,-2358.74755859375,304.147216796875,0.6307901740074158,0.1622454822063446,0.1496553570032119,293.7422180175781,297.1499938964844,293.1499938964844,0.0064522721804678,-486.3303833007813,298.9401550292969,0.3953030109405517,0.050000000745058,0.0515942834317684,293.213134765625,297.1499938964844,293.1499938964844,0.3913140594959259,-5270.76806640625,304.1586303710937,0.8949035406112671,0.4746969938278198,0.3341217935085296,293.2436828613281,297.1499938964844,293.1499938964844,0.4967043399810791,-8600.14453125,304.1589050292969,0.9590803384780884,0.5734571814537048,0.5451645851135254,293.1861267089844,297.1499938964844,293.1499938964844,0.0153942396864295,-3820.655517578125,304.0260314941406,0.3953030109405517,0.050000000745058,0.2447410672903061,291.10211181640625,291.1499938964844,258.71612548828125,257.2953491210937,279.1543884277344,293.51715087890625,291.1031799316406,1.0,0.3823540210723877,0.6636869311332703,0.6636869311332703,1.0,1.0,-1.5906003713607788,0.656682014465332,0.9339183568954468,0.2873282730579376,0.0,0.0,0.8677452802658081,122.61898803710938,131.0,18.589820861816406,-19161.54296875,560.3731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,308.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.291015625,18000.0,0.0,0.0,0.4352227747440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894820928573608,1.1894947290420532,-1.26344857562799e-05,0.0,0.0004416957963258,0.0,0.0,197.3630523681641,0.0,0.0,0.0,0.6614210605621338,4.0,0.0,1.0
560460,293.1257019042969,297.1499938964844,293.1499938964844,0.1041014567017555,-2367.2470703125,304.1473693847656,0.628821849822998,0.162899374961853,0.1503644287586212,293.7557983398437,297.1499938964844,293.1499938964844,0.0062142396345734,-471.6884765625,298.7024841308594,0.3928970396518707,0.050000000745058,0.0517189167439937,293.212890625,297.1499938964844,293.1499938964844,0.389321893453598,-5249.41552734375,304.1590881347656,0.8894915580749512,0.4731445908546448,0.3331362903118133,293.2431640625,297.1499938964844,293.1499938964844,0.4938175678253174,-8559.904296875,304.1607360839844,0.9527884125709534,0.5711914300918579,0.5431561470031738,293.1890563964844,297.1499938964844,293.1499938964844,0.0153747964650392,-3819.372802734375,304.0055236816406,0.3928970396518707,0.050000000745058,0.2453322857618332,291.1169738769531,291.1499938964844,258.7041015625,257.2852783203125,279.1555480957031,293.53375244140625,291.1181335449219,1.0,0.3849190473556518,0.6642982363700867,0.6642982363700867,1.0,1.0,-1.5887166261672974,0.6560743451118469,0.9326422810554504,0.2871451377868652,0.0,0.0,0.8711617588996887,125.73876953125,134.0,20.43310737609864,-19163.51171875,567.6045532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939453125,308.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.265625,18000.0,0.0,0.0,0.4368919432163238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1974501609802246,1.1974629163742063,-1.2759020137309562e-05,0.0,0.0004433897847775,0.0,0.0,200.8642120361328,0.0,0.0,0.0,0.6651842594146729,4.0,0.0,1.0
560520,293.1257019042969,297.1499938964844,293.1499938964844,0.1041014567017555,-2367.2470703125,304.1473693847656,0.628821849822998,0.162899374961853,0.1503644287586212,293.7557983398437,297.1499938964844,293.1499938964844,0.0062142396345734,-471.6884765625,298.7024841308594,0.3928970396518707,0.050000000745058,0.0517189167439937,293.212890625,297.1499938964844,293.1499938964844,0.389321893453598,-5249.41552734375,304.1590881347656,0.8894915580749512,0.4731445908546448,0.3331362903118133,293.2431640625,297.1499938964844,293.1499938964844,0.4938175678253174,-8559.904296875,304.1607360839844,0.9527884125709534,0.5711914300918579,0.5431561470031738,293.1890563964844,297.1499938964844,293.1499938964844,0.0153747964650392,-3819.372802734375,304.0055236816406,0.3928970396518707,0.050000000745058,0.2453322857618332,291.1169738769531,291.1499938964844,258.7041015625,257.2852783203125,279.1555480957031,293.53375244140625,291.1181335449219,1.0,0.3849190473556518,0.6642982363700867,0.6642982363700867,1.0,1.0,-1.5887166261672974,0.6560743451118469,0.9326422810554504,0.2871451377868652,0.0,0.0,0.8711617588996887,125.73876953125,134.0,20.43310737609864,-19163.51171875,567.6045532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939453125,308.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.265625,18000.0,0.0,0.0,0.4368919432163238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1974501609802246,1.1974629163742063,-1.2759020137309562e-05,0.0,0.0004433897847775,0.0,0.0,200.8642120361328,0.0,0.0,0.0,0.6651842594146729,4.0,0.0,1.0
560580,293.1256103515625,297.1499938964844,293.1499938964844,0.1045540645718574,-2375.2724609375,304.1474914550781,0.6269369721412659,0.1635311692953109,0.151054248213768,293.7693176269531,297.1499938964844,293.1499938964844,0.0059775132685899,-456.6897583007813,298.461181640625,0.3904710114002228,0.050000000745058,0.0518424622714519,293.212646484375,297.1499938964844,293.1499938964844,0.3873046040534973,-5227.80126953125,304.159423828125,0.8842928409576416,0.471599280834198,0.3321549892425537,293.24249267578125,297.1499938964844,293.1499938964844,0.490894079208374,-8519.4375,304.1620178222656,0.94654643535614,0.5689651966094971,0.5411850214004517,293.1918640136719,297.1499938964844,293.1499938964844,0.0153509601950645,-3817.508056640625,303.9843139648437,0.3904710114002228,0.050000000745058,0.2459183186292648,291.1326599121094,291.1499938964844,258.6943664550781,257.27716064453125,279.15673828125,293.5509033203125,291.1338806152344,1.0,0.3874396085739136,0.6650299429893494,0.6650299429893494,1.0,1.0,-1.5868520736694336,0.6555280685424805,0.931324064731598,0.2869929373264313,0.0,0.0,0.8724220395088196,128.8307342529297,137.0,21.59090614318848,-19165.615234375,574.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,308.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91796875,18000.0,0.0,0.0,0.4383591711521148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018215656280518,1.2018344402313232,-1.2831902495236136e-05,0.0,0.000444878853159,0.0,0.0,202.8493804931641,0.0,0.0,0.0,0.6672523021697998,4.0,0.0,1.0
560640,293.1256103515625,297.1499938964844,293.1499938964844,0.1045540645718574,-2375.2724609375,304.1474914550781,0.6269369721412659,0.1635311692953109,0.151054248213768,293.7693176269531,297.1499938964844,293.1499938964844,0.0059775132685899,-456.6897583007813,298.461181640625,0.3904710114002228,0.050000000745058,0.0518424622714519,293.212646484375,297.1499938964844,293.1499938964844,0.3873046040534973,-5227.80126953125,304.159423828125,0.8842928409576416,0.471599280834198,0.3321549892425537,293.24249267578125,297.1499938964844,293.1499938964844,0.490894079208374,-8519.4375,304.1620178222656,0.94654643535614,0.5689651966094971,0.5411850214004517,293.1918640136719,297.1499938964844,293.1499938964844,0.0153509601950645,-3817.508056640625,303.9843139648437,0.3904710114002228,0.050000000745058,0.2459183186292648,291.1326599121094,291.1499938964844,258.6943664550781,257.27716064453125,279.15673828125,293.5509033203125,291.1338806152344,1.0,0.3874396085739136,0.6650299429893494,0.6650299429893494,1.0,1.0,-1.5868520736694336,0.6555280685424805,0.931324064731598,0.2869929373264313,0.0,0.0,0.8724220395088196,128.8307342529297,137.0,21.59090614318848,-19165.615234375,574.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,308.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91796875,18000.0,0.0,0.0,0.4383591711521148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018215656280518,1.2018344402313232,-1.2831902495236136e-05,0.0,0.000444878853159,0.0,0.0,202.8493804931641,0.0,0.0,0.0,0.6672523021697998,4.0,0.0,1.0
560700,293.1256408691406,297.1499938964844,293.1499938964844,0.104771688580513,-2379.122314453125,304.1475524902344,0.6260173916816711,0.1638368368148803,0.1513901948928833,293.77606201171875,297.1499938964844,293.1499938964844,0.0058597461320459,-449.0711669921875,298.339111328125,0.3892409801483154,0.050000000745058,0.0519039556384086,293.2125244140625,297.1499938964844,293.1499938964844,0.3862951099872589,-5216.9892578125,304.1595458984375,0.8817668557167053,0.4708291292190552,0.3316658735275268,293.2421264648437,297.1499938964844,293.1499938964844,0.4894317984580993,-8499.2763671875,304.1624755859375,0.9434496760368348,0.5678655505180359,0.5402121543884277,293.1932678222656,297.1499938964844,293.1499938964844,0.0153378369286656,-3816.434814453125,303.9734191894531,0.3892409801483154,0.050000000745058,0.2462100237607956,291.1405639648437,291.1499938964844,258.6904602050781,257.27392578125,279.1573486328125,293.5596618652344,291.14178466796875,1.0,0.3886860013008117,0.6654459238052368,0.6654459238052368,1.0,1.0,-1.58592426776886,0.6552783250808716,0.9306459426879884,0.2869296073913574,0.0,0.0,0.8722503781318665,130.3695526123047,137.0,21.80935478210449,-19166.130859375,578.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982482910156,308.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.119140625,18000.0,0.0,0.0,0.4389976263046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026625871658323,1.202675461769104,-1.284875088458648e-05,0.0,0.0004455267917364,0.0,0.0,203.2633514404297,0.0,0.0,0.0,0.6676517128944397,4.0,0.0,1.0
560760,293.1257019042969,297.1499938964844,293.1499938964844,0.1049842163920402,-2382.879150390625,304.1476135253906,0.6251094937324524,0.1641348004341125,0.1517194360494613,293.7827453613281,297.1499938964844,293.1499938964844,0.0057422202080488,-441.3676452636719,298.2160339355469,0.3880048990249634,0.050000000745058,0.0519653186202049,293.21240234375,297.1499938964844,293.1499938964844,0.3852902054786682,-5206.23095703125,304.1596374511719,0.8792868852615356,0.4700606763362884,0.3311778008937835,293.24176025390625,297.1499938964844,293.1499938964844,0.4879767894744873,-8479.259765625,304.162841796875,0.9403730630874634,0.5667743682861328,0.5392471551895142,293.19464111328125,297.1499938964844,293.1499938964844,0.0153241520747542,-3815.312255859375,303.9623413085937,0.3880048990249634,0.050000000745058,0.246501088142395,291.1483764648437,291.1499938964844,258.6872863769531,257.27130126953125,279.15802001953125,293.5685729980469,291.14959716796875,1.0,0.3899242281913757,0.6658985614776611,0.6658985614776611,1.0,1.0,-1.5849981307983398,0.655044674873352,0.9299535155296326,0.2868759632110595,0.0,0.0,0.8715677261352539,131.90493774414062,140.0,21.75326919555664,-19165.98828125,581.8469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106689453125,309.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.4395648241043091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202630877494812,1.2026437520980835,-1.2852786312578246e-05,0.0,0.0004461024072952,0.0,0.0,203.2986602783203,0.0,0.0,0.0,0.6676391959190369,4.0,0.0,1.0
560820,293.1259155273437,297.1499938964844,293.1499938964844,0.1053961440920829,-2390.15966796875,304.147705078125,0.6233193874359131,0.1647054105997085,0.1523556262254715,293.7961120605469,297.1499938964844,293.1499938964844,0.005508326459676,-425.7483520507813,297.9667053222656,0.3855903148651123,0.050000000745058,0.0520877465605735,293.212158203125,297.1499938964844,293.1499938964844,0.3833101689815521,-5185.05078125,304.15972900390625,0.8744595050811768,0.4685288369655609,0.330204963684082,293.24090576171875,297.1499938964844,293.1499938964844,0.4851117730140686,-8439.9560546875,304.163330078125,0.9342957735061646,0.5646179914474487,0.5373406410217285,293.19732666015625,297.1499938964844,293.1499938964844,0.0152958706021308,-3813.057373046875,303.93963623046875,0.3855903148651123,0.050000000745058,0.2470818310976028,291.163330078125,291.1499938964844,258.6833190917969,257.26812744140625,279.1595153808594,293.5868225097656,291.1644287109375,1.0,0.3923784494400024,0.6669251918792725,0.6669251918792725,1.0,1.0,-1.5831493139266968,0.6546279788017273,0.9285213351249696,0.2868030667304992,0.0,0.0,0.8687741160392761,134.96792602539062,143.0,20.772655487060547,-19162.958984375,588.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,309.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08203125,18000.0,0.0,0.0,0.4404667317867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2000471353530884,1.20006000995636,-1.2823699762520846e-05,0.0,0.0004470177227631,0.0,0.0,202.2748565673828,0.0,0.0,0.0,0.6664250493049622,4.0,0.0,1.0
560880,293.1259155273437,297.1499938964844,293.1499938964844,0.1053961440920829,-2390.15966796875,304.147705078125,0.6233193874359131,0.1647054105997085,0.1523556262254715,293.7961120605469,297.1499938964844,293.1499938964844,0.005508326459676,-425.7483520507813,297.9667053222656,0.3855903148651123,0.050000000745058,0.0520877465605735,293.212158203125,297.1499938964844,293.1499938964844,0.3833101689815521,-5185.05078125,304.15972900390625,0.8744595050811768,0.4685288369655609,0.330204963684082,293.24090576171875,297.1499938964844,293.1499938964844,0.4851117730140686,-8439.9560546875,304.163330078125,0.9342957735061646,0.5646179914474487,0.5373406410217285,293.19732666015625,297.1499938964844,293.1499938964844,0.0152958706021308,-3813.057373046875,303.93963623046875,0.3855903148651123,0.050000000745058,0.2470818310976028,291.163330078125,291.1499938964844,258.6833190917969,257.26812744140625,279.1595153808594,293.5868225097656,291.1644287109375,1.0,0.3923784494400024,0.6669251918792725,0.6669251918792725,1.0,1.0,-1.5831493139266968,0.6546279788017273,0.9285213351249696,0.2868030667304992,0.0,0.0,0.8687741160392761,134.96792602539062,143.0,20.772655487060547,-19162.958984375,588.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,309.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08203125,18000.0,0.0,0.0,0.4404667317867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2000471353530884,1.20006000995636,-1.2823699762520846e-05,0.0,0.0004470177227631,0.0,0.0,202.2748565673828,0.0,0.0,0.0,0.6664250493049622,4.0,0.0,1.0
560940,293.12628173828125,297.1499938964844,293.1499938964844,0.1057947948575019,-2397.218505859375,304.1478271484375,0.6215528845787048,0.1652396023273468,0.1529594361782074,293.8093566894531,297.1499938964844,293.1499938964844,0.0052758599631488,-409.8623962402344,297.7127380371094,0.3832530975341797,0.050000000745058,0.0522098205983638,293.2119140625,297.1499938964844,293.1499938964844,0.3813944160938263,-5164.58984375,304.15966796875,0.8698028922080994,0.4670036733150482,0.3292365074157715,293.23992919921875,297.1499938964844,293.1499938964844,0.4823543727397918,-8402.271484375,304.1634826660156,0.9283605217933656,0.5625139474868774,0.5354776382446289,293.20001220703125,297.1499938964844,293.1499938964844,0.0152672482654452,-3810.972412109375,303.91607666015625,0.3832530975341797,0.050000000745058,0.2476609051227569,291.1766052246094,291.1499938964844,258.6829528808594,257.2680053710937,279.1612243652344,293.6055908203125,291.1775207519531,1.0,0.3948062360286712,0.6681302189826965,0.6681302189826965,1.0,1.0,-1.581316590309143,0.6542881727218628,0.9270284175872804,0.2867878973484039,0.0,0.0,0.8643085360527039,138.0219268798828,146.0,18.63245010375977,-19155.3515625,595.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,309.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.66015625,18000.0,0.0,0.0,0.4410372376441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1943349838256836,1.1943477392196655,-1.2748465451295488e-05,0.0,0.00044759674347,0.0,0.0,199.9041290283203,0.0,0.0,0.0,0.6637372374534607,4.0,0.0,1.0
561000,293.12628173828125,297.1499938964844,293.1499938964844,0.1057947948575019,-2397.218505859375,304.1478271484375,0.6215528845787048,0.1652396023273468,0.1529594361782074,293.8093566894531,297.1499938964844,293.1499938964844,0.0052758599631488,-409.8623962402344,297.7127380371094,0.3832530975341797,0.050000000745058,0.0522098205983638,293.2119140625,297.1499938964844,293.1499938964844,0.3813944160938263,-5164.58984375,304.15966796875,0.8698028922080994,0.4670036733150482,0.3292365074157715,293.23992919921875,297.1499938964844,293.1499938964844,0.4823543727397918,-8402.271484375,304.1634826660156,0.9283605217933656,0.5625139474868774,0.5354776382446289,293.20001220703125,297.1499938964844,293.1499938964844,0.0152672482654452,-3810.972412109375,303.91607666015625,0.3832530975341797,0.050000000745058,0.2476609051227569,291.1766052246094,291.1499938964844,258.6829528808594,257.2680053710937,279.1612243652344,293.6055908203125,291.1775207519531,1.0,0.3948062360286712,0.6681302189826965,0.6681302189826965,1.0,1.0,-1.581316590309143,0.6542881727218628,0.9270284175872804,0.2867878973484039,0.0,0.0,0.8643085360527039,138.0219268798828,146.0,18.63245010375977,-19155.3515625,595.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,309.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.66015625,18000.0,0.0,0.0,0.4410372376441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1943349838256836,1.1943477392196655,-1.2748465451295488e-05,0.0,0.00044759674347,0.0,0.0,199.9041290283203,0.0,0.0,0.0,0.6637372374534607,4.0,0.0,1.0
561060,293.1268005371094,297.1499938964844,293.1499938964844,0.1061854809522628,-2404.164794921875,304.1478881835937,0.6197987794876099,0.1657355725765228,0.1535290777683258,293.822509765625,297.1499938964844,293.1499938964844,0.0050445725210011,-393.7204895019531,297.4538269042969,0.3809890151023865,0.050000000745058,0.0523316040635108,293.211669921875,297.1499938964844,293.1499938964844,0.379568487405777,-5145.12646484375,304.15948486328125,0.8653094172477722,0.4654852151870727,0.3282724022865295,293.2388610839844,297.1499938964844,293.1499938964844,0.4797441959381103,-8366.7236328125,304.163330078125,0.922608494758606,0.5604544281959534,0.5336604714393616,293.2026672363281,297.1499938964844,293.1499938964844,0.0152394538745284,-3809.2744140625,303.89166259765625,0.3809890151023865,0.050000000745058,0.2482386082410812,291.1875,291.1499938964844,258.68658447265625,257.2712707519531,279.1630859375,293.62469482421875,291.188232421875,1.0,0.3972114026546478,0.6695323586463928,0.6695323586463928,1.0,1.0,-1.5795011520385742,0.654029369354248,0.9254717826843262,0.2868414521217346,0.0,0.0,0.8585503697395325,141.06883239746094,149.0,15.49550724029541,-19142.42578125,602.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.177734375,18000.0,0.0,0.0,0.4412666857242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1859325170516968,1.1859451532363892,-1.263368994841585e-05,0.0,0.0004478295741137,0.0,0.0,196.4022521972656,0.0,0.0,0.0,0.6597860455513,4.0,0.0,1.0
561120,293.1268005371094,297.1499938964844,293.1499938964844,0.1061854809522628,-2404.164794921875,304.1478881835937,0.6197987794876099,0.1657355725765228,0.1535290777683258,293.822509765625,297.1499938964844,293.1499938964844,0.0050445725210011,-393.7204895019531,297.4538269042969,0.3809890151023865,0.050000000745058,0.0523316040635108,293.211669921875,297.1499938964844,293.1499938964844,0.379568487405777,-5145.12646484375,304.15948486328125,0.8653094172477722,0.4654852151870727,0.3282724022865295,293.2388610839844,297.1499938964844,293.1499938964844,0.4797441959381103,-8366.7236328125,304.163330078125,0.922608494758606,0.5604544281959534,0.5336604714393616,293.2026672363281,297.1499938964844,293.1499938964844,0.0152394538745284,-3809.2744140625,303.89166259765625,0.3809890151023865,0.050000000745058,0.2482386082410812,291.1875,291.1499938964844,258.68658447265625,257.2712707519531,279.1630859375,293.62469482421875,291.188232421875,1.0,0.3972114026546478,0.6695323586463928,0.6695323586463928,1.0,1.0,-1.5795011520385742,0.654029369354248,0.9254717826843262,0.2868414521217346,0.0,0.0,0.8585503697395325,141.06883239746094,149.0,15.49550724029541,-19142.42578125,602.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.177734375,18000.0,0.0,0.0,0.4412666857242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1859325170516968,1.1859451532363892,-1.263368994841585e-05,0.0,0.0004478295741137,0.0,0.0,196.4022521972656,0.0,0.0,0.0,0.6597860455513,4.0,0.0,1.0
561180,293.12744140625,297.1499938964844,293.1499938964844,0.106571540236473,-2411.066162109375,304.14794921875,0.6180450320243835,0.1661919504404068,0.1540632843971252,293.8355712890625,297.1499938964844,293.1499938964844,0.0048142429441213,-377.3313903808594,297.1896057128906,0.3787928819656372,0.050000000745058,0.0524532422423362,293.21142578125,297.1499938964844,293.1499938964844,0.3778485059738159,-5126.833984375,304.1591796875,0.8609692454338074,0.4639732241630554,0.327312707901001,293.2377624511719,297.1499938964844,293.1499938964844,0.477290540933609,-8333.40234375,304.1629638671875,0.9170686602592468,0.558426022529602,0.5318745374679565,293.2052917480469,297.1499938964844,293.1499938964844,0.0152132855728268,-3808.1083984375,303.8663635253906,0.3787928819656372,0.050000000745058,0.2488155961036682,291.195556640625,291.1499938964844,258.6946716308594,257.2783203125,279.1651916503906,293.6440734863281,291.1960754394531,1.0,0.3995955884456634,0.6711556315422058,0.6711556315422058,1.0,1.0,-1.577684998512268,0.6538482904434204,0.9238367080688475,0.2869712710380554,0.0,0.0,0.8519004583358765,144.11199951171875,152.0,11.698488235473633,-19123.79296875,609.8649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,309.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.35546875,18000.0,0.0,0.0,0.441155344247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1753617525100708,1.1753742694854736,-1.2487358617363498e-05,0.0,0.0004477165930438,0.0,0.0,192.0268402099609,0.0,0.0,0.0,0.6548215746879578,4.0,0.0,1.0
561240,293.12744140625,297.1499938964844,293.1499938964844,0.106571540236473,-2411.066162109375,304.14794921875,0.6180450320243835,0.1661919504404068,0.1540632843971252,293.8355712890625,297.1499938964844,293.1499938964844,0.0048142429441213,-377.3313903808594,297.1896057128906,0.3787928819656372,0.050000000745058,0.0524532422423362,293.21142578125,297.1499938964844,293.1499938964844,0.3778485059738159,-5126.833984375,304.1591796875,0.8609692454338074,0.4639732241630554,0.327312707901001,293.2377624511719,297.1499938964844,293.1499938964844,0.477290540933609,-8333.40234375,304.1629638671875,0.9170686602592468,0.558426022529602,0.5318745374679565,293.2052917480469,297.1499938964844,293.1499938964844,0.0152132855728268,-3808.1083984375,303.8663635253906,0.3787928819656372,0.050000000745058,0.2488155961036682,291.195556640625,291.1499938964844,258.6946716308594,257.2783203125,279.1651916503906,293.6440734863281,291.1960754394531,1.0,0.3995955884456634,0.6711556315422058,0.6711556315422058,1.0,1.0,-1.577684998512268,0.6538482904434204,0.9238367080688475,0.2869712710380554,0.0,0.0,0.8519004583358765,144.11199951171875,152.0,11.698488235473633,-19123.79296875,609.8649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,309.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.35546875,18000.0,0.0,0.0,0.441155344247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1753617525100708,1.1753742694854736,-1.2487358617363498e-05,0.0,0.0004477165930438,0.0,0.0,192.0268402099609,0.0,0.0,0.0,0.6548215746879578,4.0,0.0,1.0
561300,293.1278381347656,297.1499938964844,293.1499938964844,0.1067633777856826,-2414.511474609375,304.1479797363281,0.6171650290489197,0.1664048135280609,0.154316559433937,293.842041015625,297.1499938964844,293.1499938964844,0.004699345678091,-369.0447998046875,297.0553894042969,0.3777192234992981,0.050000000745058,0.0525140203535556,293.2113037109375,297.1499938964844,293.1499938964844,0.3770317137241363,-5118.16357421875,304.15899658203125,0.858854353427887,0.4632195830345154,0.326834499835968,293.2372131347656,297.1499938964844,293.1499938964844,0.4761256277561188,-8317.61328125,304.1627197265625,0.914390742778778,0.5574219822883606,0.5309914350509644,293.2065734863281,297.1499938964844,293.1499938964844,0.015200943686068,-3807.751953125,303.8533935546875,0.3777192234992981,0.050000000745058,0.2491039037704467,291.1984558105469,291.1499938964844,258.70050048828125,257.28338623046875,279.16632080078125,293.65380859375,291.1988220214844,1.0,0.4007799923419952,0.6720596551895142,0.6720596551895142,1.0,1.0,-1.576773762702942,0.6537877321243286,0.922986090183258,0.2870683073997497,0.0,0.0,0.848368227481842,145.63253784179688,152.0,9.66897201538086,-19112.34765625,613.3353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,309.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.16015625,18000.0,0.0,0.0,0.4409724175930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169443964958191,1.1694563627243042,-1.240508663613582e-05,0.0,0.0004475309397093,0.0,0.0,189.59835815429688,0.0,0.0,0.0,0.6520456075668335,4.0,0.0,1.0
561360,293.1282043457031,297.1499938964844,293.1499938964844,0.1069545745849609,-2417.95556640625,304.1479797363281,0.6162819266319275,0.166607990860939,0.1545610427856445,293.8484802246094,297.1499938964844,293.1499938964844,0.0045846481807529,-360.7014465332031,296.9197692871094,0.3766613006591797,0.050000000745058,0.0525747835636138,293.211181640625,297.1499938964844,293.1499938964844,0.3762427866458893,-5109.79736328125,304.1588134765625,0.8567748069763184,0.4624674320220947,0.3263573050498962,293.2366638183594,297.1499938964844,293.1499938964844,0.4750003218650818,-8302.376953125,304.1624755859375,0.9117812514305116,0.5564239025115967,0.5301140546798706,293.2078857421875,297.1499938964844,293.1499938964844,0.0151890851557254,-3807.5419921875,303.8402099609375,0.3766613006591797,0.050000000745058,0.2493921369314193,291.2005920410156,291.1499938964844,258.7076416015625,257.28955078125,279.1675109863281,293.6636047363281,291.20086669921875,1.0,0.4019595086574554,0.6730291843414307,0.6730291843414307,1.0,1.0,-1.5758600234985352,0.6537474393844604,0.9221125841140748,0.2871881425380707,0.0,0.0,0.8447709679603577,147.1527099609375,155.0,7.6226396560668945,-19099.6015625,616.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,309.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.119140625,18000.0,0.0,0.0,0.4407110512256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632306575775146,1.163243055343628,-1.231864825967932e-05,0.0,0.0004472656873986,0.0,0.0,187.0671539306641,0.0,0.0,0.0,0.6491336226463318,4.0,0.0,1.0
561420,293.1290588378906,297.1499938964844,293.1499938964844,0.107335165143013,-2424.83935546875,304.1480407714844,0.614504337310791,0.1669872105121612,0.1550251245498657,293.8612365722656,297.1499938964844,293.1499938964844,0.0043556187301874,-343.8368225097656,296.6445007324219,0.3745912909507751,0.050000000745058,0.052696269005537,293.2109375,297.1499938964844,293.1499938964844,0.3747438788414001,-5093.92626953125,304.1583557128906,0.8527184128761292,0.4609674215316772,0.3254058361053467,293.235595703125,297.1499938964844,293.1499938964844,0.4728621244430542,-8273.4599609375,304.161865234375,0.9067906737327576,0.5544441342353821,0.5283750891685486,293.2104187011719,297.1499938964844,293.1499938964844,0.0151666468009352,-3807.5263671875,303.81317138671875,0.3745912909507751,0.050000000745058,0.249968409538269,291.2027893066406,291.1499938964844,258.7259216308594,257.3052978515625,279.170166015625,293.6833190917969,291.20281982421875,1.0,0.4043045043945312,0.675180196762085,0.675180196762085,1.0,1.0,-1.5740247964859009,0.6537302136421204,0.9202946424484252,0.2875016927719116,0.0,0.0,0.8375574350357056,150.1922149658203,158.0,3.641828775405884,-19070.609375,623.7050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,309.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.591796875,18000.0,0.0,0.0,0.4399717152118683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502474546432495,1.150259494781494,-1.21381681310595e-05,0.0,0.0004465153615456,0.0,0.0,181.8423309326172,0.0,0.0,0.0,0.6430571675300598,4.0,0.0,1.0
561480,293.1290588378906,297.1499938964844,293.1499938964844,0.107335165143013,-2424.83935546875,304.1480407714844,0.614504337310791,0.1669872105121612,0.1550251245498657,293.8612365722656,297.1499938964844,293.1499938964844,0.0043556187301874,-343.8368225097656,296.6445007324219,0.3745912909507751,0.050000000745058,0.052696269005537,293.2109375,297.1499938964844,293.1499938964844,0.3747438788414001,-5093.92626953125,304.1583557128906,0.8527184128761292,0.4609674215316772,0.3254058361053467,293.235595703125,297.1499938964844,293.1499938964844,0.4728621244430542,-8273.4599609375,304.161865234375,0.9067906737327576,0.5544441342353821,0.5283750891685486,293.2104187011719,297.1499938964844,293.1499938964844,0.0151666468009352,-3807.5263671875,303.81317138671875,0.3745912909507751,0.050000000745058,0.249968409538269,291.2027893066406,291.1499938964844,258.7259216308594,257.3052978515625,279.170166015625,293.6833190917969,291.20281982421875,1.0,0.4043045043945312,0.675180196762085,0.675180196762085,1.0,1.0,-1.5740247964859009,0.6537302136421204,0.9202946424484252,0.2875016927719116,0.0,0.0,0.8375574350357056,150.1922149658203,158.0,3.641828775405884,-19070.609375,623.7050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,309.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.591796875,18000.0,0.0,0.0,0.4399717152118683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502474546432495,1.150259494781494,-1.21381681310595e-05,0.0,0.0004465153615456,0.0,0.0,181.8423309326172,0.0,0.0,0.0,0.6430571675300598,4.0,0.0,1.0
561540,293.1300048828125,297.1499938964844,293.1499938964844,0.1077119633555412,-2431.6884765625,304.1480712890625,0.612705647945404,0.167329728603363,0.1554563641548156,293.8738708496094,297.1499938964844,293.1499938964844,0.0041261920705437,-326.6861877441406,296.3637084960937,0.3725807964801788,0.050000000745058,0.0528176985681057,293.210693359375,297.1499938964844,293.1499938964844,0.3733421266078949,-5079.10546875,304.1579284667969,0.8487922549247742,0.4594702124595642,0.3244571983814239,293.2345886230469,297.1499938964844,293.1499938964844,0.4708646833896637,-8246.4755859375,304.1612548828125,0.9021440744400024,0.5524851083755493,0.5266558527946472,293.21295166015625,297.1499938964844,293.1499938964844,0.0151454890146851,-3807.978759765625,303.7853088378906,0.3725807964801788,0.050000000745058,0.2505444288253784,291.202392578125,291.1499938964844,258.75,257.325927734375,279.1731262207031,293.7031555175781,291.2022399902344,1.0,0.4066306948661804,0.6776458024978638,0.6776458024978638,1.0,1.0,-1.5721769332885742,0.6538025140762329,0.9183744192123412,0.2879233658313751,0.0,0.0,0.830576479434967,153.23046875,146.0,0.0564932376146316,-19037.6640625,630.5819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,309.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.779296875,18000.0,0.0,0.0,0.4389666318893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13703453540802,1.137046456336975,-1.195491677208338e-05,0.0,0.0004454953304957,0.0,0.0,176.61647033691406,0.0,0.0,0.0,0.6368849873542786,4.0,0.0,1.0
561600,293.1300048828125,297.1499938964844,293.1499938964844,0.1077119633555412,-2431.6884765625,304.1480712890625,0.612705647945404,0.167329728603363,0.1554563641548156,293.8738708496094,297.1499938964844,293.1499938964844,0.0041261920705437,-326.6861877441406,296.3637084960937,0.3725807964801788,0.050000000745058,0.0528176985681057,293.210693359375,297.1499938964844,293.1499938964844,0.3733421266078949,-5079.10546875,304.1579284667969,0.8487922549247742,0.4594702124595642,0.3244571983814239,293.2345886230469,297.1499938964844,293.1499938964844,0.4708646833896637,-8246.4755859375,304.1612548828125,0.9021440744400024,0.5524851083755493,0.5266558527946472,293.21295166015625,297.1499938964844,293.1499938964844,0.0151454890146851,-3807.978759765625,303.7853088378906,0.3725807964801788,0.050000000745058,0.2505444288253784,291.202392578125,291.1499938964844,258.75,257.325927734375,279.1731262207031,293.7031555175781,291.2022399902344,1.0,0.4066306948661804,0.6776458024978638,0.6776458024978638,1.0,1.0,-1.5721769332885742,0.6538025140762329,0.9183744192123412,0.2879233658313751,0.0,0.0,0.830576479434967,153.23046875,146.0,0.0564932376146316,-19037.6640625,630.5819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,309.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.779296875,18000.0,0.0,0.0,0.4389666318893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13703453540802,1.137046456336975,-1.195491677208338e-05,0.0,0.0004454953304957,0.0,0.0,176.61647033691406,0.0,0.0,0.0,0.6368849873542786,4.0,0.0,1.0
561660,293.1258850097656,297.1499938964844,293.1499938964844,0.1085433810949325,-2446.950927734375,304.1473083496094,0.6157894730567932,0.1686763614416122,0.1563961654901504,293.8804016113281,297.1499938964844,293.1499938964844,0.0038957735523581,-309.2215270996094,296.0936279296875,0.3741379380226135,0.050000000745058,0.0527233779430389,293.2056579589844,297.1499938964844,293.1499938964844,0.3725682497024536,-5071.33740234375,304.15655517578125,0.8507366180419922,0.4589631855487823,0.3239016830921173,293.2286682128906,297.1499938964844,293.1499938964844,0.4695658981800079,-8229.6318359375,304.1596374511719,0.9042090177536012,0.5515508651733398,0.5254936814308167,293.20928955078125,297.1499938964844,293.1499938964844,0.0150748006999492,-3799.47900390625,303.7737121582031,0.3741379380226135,0.050000000745058,0.2500970065593719,291.1988220214844,291.1499938964844,258.778076171875,257.34991455078125,279.17291259765625,293.7126159667969,291.1983642578125,1.0,0.4040696024894714,0.6799378395080566,0.6799378395080566,1.0,1.0,-1.570592999458313,0.6539180278778076,0.9166749715805054,0.2883466482162475,0.0,0.0,0.8242481350898743,150.81103515625,134.0,-4.686156749725342,-19005.876953125,623.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32177734375,309.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.544921875,18000.0,0.0,0.0,0.4377540647983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124253273010254,1.1242650747299194,-1.1777772670029664e-05,0.0,0.0004442647041287,0.0,0.0,171.64547729492188,0.0,0.0,0.0,0.6309304237365723,4.0,0.0,1.0
561720,293.1258850097656,297.1499938964844,293.1499938964844,0.1085433810949325,-2446.950927734375,304.1473083496094,0.6157894730567932,0.1686763614416122,0.1563961654901504,293.8804016113281,297.1499938964844,293.1499938964844,0.0038957735523581,-309.2215270996094,296.0936279296875,0.3741379380226135,0.050000000745058,0.0527233779430389,293.2056579589844,297.1499938964844,293.1499938964844,0.3725682497024536,-5071.33740234375,304.15655517578125,0.8507366180419922,0.4589631855487823,0.3239016830921173,293.2286682128906,297.1499938964844,293.1499938964844,0.4695658981800079,-8229.6318359375,304.1596374511719,0.9042090177536012,0.5515508651733398,0.5254936814308167,293.20928955078125,297.1499938964844,293.1499938964844,0.0150748006999492,-3799.47900390625,303.7737121582031,0.3741379380226135,0.050000000745058,0.2500970065593719,291.1988220214844,291.1499938964844,258.778076171875,257.34991455078125,279.17291259765625,293.7126159667969,291.1983642578125,1.0,0.4040696024894714,0.6799378395080566,0.6799378395080566,1.0,1.0,-1.570592999458313,0.6539180278778076,0.9166749715805054,0.2883466482162475,0.0,0.0,0.8242481350898743,150.81103515625,134.0,-4.686156749725342,-19005.876953125,623.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32177734375,309.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.544921875,18000.0,0.0,0.0,0.4377540647983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124253273010254,1.1242650747299194,-1.1777772670029664e-05,0.0,0.0004442647041287,0.0,0.0,171.64547729492188,0.0,0.0,0.0,0.6309304237365723,4.0,0.0,1.0
561780,293.12481689453125,297.1499938964844,293.1499938964844,0.1091061607003212,-2457.208740234375,304.14727783203125,0.6210305094718933,0.1695101261138916,0.1570057570934295,293.8886413574219,297.1499938964844,293.1499938964844,0.0036513165105134,-290.4410400390625,295.81610107421875,0.3780865669250488,0.050000000745058,0.0524932257831096,293.2037048339844,297.1499938964844,293.1499938964844,0.3714952766895294,-5060.01025390625,304.1561889648437,0.8561957478523254,0.4579551517963409,0.3230925500392914,293.22576904296875,297.1499938964844,293.1499938964844,0.4680120050907135,-8208.6806640625,304.1590576171875,0.910571038722992,0.5501493811607361,0.5240261554718018,293.2073669433594,297.1499938964844,293.1499938964844,0.0149173391982913,-3779.377685546875,303.7586669921875,0.3780865669250488,0.050000000745058,0.2490052580833435,291.1949157714844,291.1499938964844,258.8079833984375,257.3754272460937,279.1734619140625,293.7189636230469,291.1947631835937,1.0,0.3986409604549408,0.6822989583015442,0.6822989583015442,1.0,1.0,-1.5670057535171509,0.6531228423118591,0.913882851600647,0.2882866859436035,0.0,0.0,0.8185666799545288,144.91366577148438,122.0,-4.271579742431641,-18959.5859375,604.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,309.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18128.19921875,18000.0,0.0,0.0,0.4363705515861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112703800201416,1.1127153635025024,-1.1618093594734091e-05,0.0,0.0004428606189321,0.0,0.0,167.227294921875,0.0,0.0,0.0,0.6255434155464172,4.0,0.0,1.0
