time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561840,293.12481689453125,297.1499938964844,293.1499938964844,0.1091061607003212,-2457.208740234375,304.14727783203125,0.6210305094718933,0.1695101261138916,0.1570057570934295,293.8886413574219,297.1499938964844,293.1499938964844,0.0036513165105134,-290.4410400390625,295.81610107421875,0.3780865669250488,0.050000000745058,0.0524932257831096,293.2037048339844,297.1499938964844,293.1499938964844,0.3714952766895294,-5060.01025390625,304.1561889648437,0.8561957478523254,0.4579551517963409,0.3230925500392914,293.22576904296875,297.1499938964844,293.1499938964844,0.4680120050907135,-8208.6806640625,304.1590576171875,0.910571038722992,0.5501493811607361,0.5240261554718018,293.2073669433594,297.1499938964844,293.1499938964844,0.0149173391982913,-3779.377685546875,303.7586669921875,0.3780865669250488,0.050000000745058,0.2490052580833435,291.1949157714844,291.1499938964844,258.8079833984375,257.3754272460937,279.1734619140625,293.7189636230469,291.1947631835937,1.0,0.3986409604549408,0.6822989583015442,0.6822989583015442,1.0,1.0,-1.5670057535171509,0.6531228423118591,0.913882851600647,0.2882866859436035,0.0,0.0,0.8185666799545288,144.91366577148438,122.0,-4.271579742431641,-18959.5859375,604.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,309.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18128.19921875,18000.0,0.0,0.0,0.4363705515861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112703800201416,1.1127153635025024,-1.1618093594734091e-05,0.0,0.0004428606189321,0.0,0.0,167.227294921875,0.0,0.0,0.0,0.6255434155464172,4.0,0.0,1.0
561900,293.1246337890625,297.1499938964844,293.1499938964844,0.1092782467603683,-2460.30615234375,304.1474609375,0.6241795420646667,0.1698633283376693,0.1571959108114242,293.8932189941406,297.1499938964844,293.1499938964844,0.0035267020575702,-280.7685546875,295.67596435546875,0.3807337284088135,0.050000000745058,0.0523457080125808,293.203125,297.1499938964844,293.1499938964844,0.3708022832870483,-5052.548828125,304.15631103515625,0.8599242568016052,0.4573898017406463,0.3226013481616974,293.2247314453125,297.1499938964844,293.1499938964844,0.4670726358890533,-8195.7578125,304.1591186523437,0.9150859117507936,0.5493910312652588,0.5231801867485046,293.20684814453125,297.1499938964844,293.1499938964844,0.0148182632401585,-3766.323486328125,303.7502746582031,0.3807337284088135,0.050000000745058,0.2483054995536804,291.19439697265625,291.1499938964844,258.8235778808594,257.3887023925781,279.17431640625,293.72283935546875,291.1943664550781,1.0,0.3951521217823028,0.6835789084434509,0.6835789084434509,1.0,1.0,-1.5646116733551023,0.6524804830551147,0.9121312499046326,0.2881335318088531,0.0,0.0,0.8156609535217285,141.1319122314453,122.0,-2.681410312652588,-18931.060546875,593.2139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068603515625,309.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.275390625,18000.0,0.0,0.0,0.4356106221675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070271730422974,1.1070386171340942,-1.1541366802703124e-05,0.0,0.0004420893965288,0.0,0.0,165.09747314453125,0.0,0.0,0.0,0.6228996515274048,4.0,0.0,1.0
561960,293.1245422363281,297.1499938964844,293.1499938964844,0.1094148755073547,-2462.74755859375,304.1476745605469,0.6276820302009583,0.1702010035514831,0.1573506295680999,293.8979797363281,297.1499938964844,293.1499938964844,0.003401105524972,-270.96563720703125,295.5348815917969,0.3837742209434509,0.050000000745058,0.0521824806928634,293.20263671875,297.1499938964844,293.1499938964844,0.3700560927391052,-5044.4853515625,304.1565246582031,0.8642767071723938,0.4568113982677459,0.3220840394496918,293.22381591796875,297.1499938964844,293.1499938964844,0.4660779237747192,-8182.01611328125,304.1592712402344,0.920437753200531,0.5486225485801697,0.522301197052002,293.2065124511719,297.1499938964844,293.1499938964844,0.0147100882604718,-3751.870849609375,303.7414245605469,0.3837742209434509,0.050000000745058,0.2475312203168869,291.1944885253906,291.1499938964844,258.839599609375,257.4022827148437,279.1754150390625,293.7273254394531,291.1944885253906,1.0,0.3912728130817413,0.684933066368103,0.684933066368103,1.0,1.0,-1.5619957447052002,0.6517573595046997,0.9102383852005004,0.2879446446895599,0.0,0.0,0.8126899600028992,136.94813537597656,110.0,-1.18426775932312,-18899.7890625,580.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,309.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.640625,18000.0,0.0,0.0,0.4348044693470001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1012542247772217,1.1012656688690186,-1.146426257037092e-05,0.0,0.0004412712587509,0.0,0.0,162.9568328857422,0.0,0.0,0.0,0.620216965675354,4.0,0.0,1.0
562020,293.12451171875,297.1499938964844,293.1499938964844,0.1096299067139625,-2466.565673828125,304.1481018066406,0.6358098983764648,0.1708550155162811,0.1576005816459655,293.9079284667969,297.1499938964844,293.1499938964844,0.0031482833437621,-251.101791381836,295.24957275390625,0.3908904492855072,0.050000000745058,0.0518216043710708,293.2018127441406,297.1499938964844,293.1499938964844,0.3684839606285095,-5027.478515625,304.156982421875,0.8748015761375427,0.4556432068347931,0.3210096359252929,293.22216796875,297.1499938964844,293.1499938964844,0.4640145301818847,-8153.4658203125,304.1596069335937,0.9334118962287904,0.5470888614654541,0.5205010771751404,293.20623779296875,297.1499938964844,293.1499938964844,0.0144761307165026,-3720.104248046875,303.7229309082031,0.3908904492855072,0.050000000745058,0.2458193749189376,291.19537353515625,291.1499938964844,258.8727722167969,257.4304504394531,279.1780090332031,293.73779296875,291.1954345703125,1.0,0.3825918436050415,0.6878623366355896,0.6878623366355896,1.0,1.0,-1.5563567876815796,0.6501819491386414,0.906174898147583,0.2875203490257263,0.0,0.0,0.8065841197967529,127.7014389038086,98.0,0.6233534216880798,-18830.712890625,552.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,309.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.8984375,18000.0,0.0,0.0,0.4330542087554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893000364303589,1.0893113613128662,-1.130643613578286e-05,0.0,0.0004394949937704,0.0,0.0,158.5933074951172,0.0,0.0,0.0,0.6146765351295471,4.0,0.0,1.0
562080,293.12451171875,297.1499938964844,293.1499938964844,0.1096299067139625,-2466.565673828125,304.1481018066406,0.6358098983764648,0.1708550155162811,0.1576005816459655,293.9079284667969,297.1499938964844,293.1499938964844,0.0031482833437621,-251.101791381836,295.24957275390625,0.3908904492855072,0.050000000745058,0.0518216043710708,293.2018127441406,297.1499938964844,293.1499938964844,0.3684839606285095,-5027.478515625,304.156982421875,0.8748015761375427,0.4556432068347931,0.3210096359252929,293.22216796875,297.1499938964844,293.1499938964844,0.4640145301818847,-8153.4658203125,304.1596069335937,0.9334118962287904,0.5470888614654541,0.5205010771751404,293.20623779296875,297.1499938964844,293.1499938964844,0.0144761307165026,-3720.104248046875,303.7229309082031,0.3908904492855072,0.050000000745058,0.2458193749189376,291.19537353515625,291.1499938964844,258.8727722167969,257.4304504394531,279.1780090332031,293.73779296875,291.1954345703125,1.0,0.3825918436050415,0.6878623366355896,0.6878623366355896,1.0,1.0,-1.5563567876815796,0.6501819491386414,0.906174898147583,0.2875203490257263,0.0,0.0,0.8065841197967529,127.7014389038086,98.0,0.6233534216880798,-18830.712890625,552.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,309.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.8984375,18000.0,0.0,0.0,0.4330542087554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893000364303589,1.0893113613128662,-1.130643613578286e-05,0.0,0.0004394949937704,0.0,0.0,158.5933074951172,0.0,0.0,0.0,0.6146765351295471,4.0,0.0,1.0
562140,293.1245422363281,297.1499938964844,293.1499938964844,0.1098072305321693,-2469.714111328125,304.1484375,0.6456507444381714,0.17149518430233,0.1578062027692794,293.9182434082031,297.1499938964844,293.1499938964844,0.002895368495956,-231.1020355224609,294.95977783203125,0.3984517157077789,0.050000000745058,0.0514305047690868,293.2011108398437,297.1499938964844,293.1499938964844,0.3668767511844635,-5010.1123046875,304.1573181152344,0.8877484202384949,0.4544728100299835,0.3199094533920288,293.2205810546875,297.1499938964844,293.1499938964844,0.4619412124156952,-8124.810546875,304.15985107421875,0.9488433003425598,0.5455812811851501,0.5186899900436401,293.20623779296875,297.1499938964844,293.1499938964844,0.014230091124773,-3686.1123046875,303.7036437988281,0.3984517157077789,0.050000000745058,0.2439641654491424,291.19610595703125,291.1499938964844,258.90740966796875,257.45977783203125,279.1806945800781,293.7495422363281,291.19610595703125,1.0,0.3729649782180786,0.6910672783851624,0.6910672783851624,1.0,1.0,-1.550411820411682,0.648529052734375,0.901882827281952,0.287080854177475,0.0,0.0,0.8003822565078735,117.68408966064452,86.0,0.7471242547035217,-18755.109375,522.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333251953125,309.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.384765625,18000.0,0.0,0.0,0.4311290979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07687246799469,1.0768836736679075,-1.1143977644678673e-05,0.0,0.0004375412245281,0.0,0.0,154.14501953125,0.0,0.0,0.0,0.6089334487915039,4.0,0.0,1.0
562200,293.1245422363281,297.1499938964844,293.1499938964844,0.1098072305321693,-2469.714111328125,304.1484375,0.6456507444381714,0.17149518430233,0.1578062027692794,293.9182434082031,297.1499938964844,293.1499938964844,0.002895368495956,-231.1020355224609,294.95977783203125,0.3984517157077789,0.050000000745058,0.0514305047690868,293.2011108398437,297.1499938964844,293.1499938964844,0.3668767511844635,-5010.1123046875,304.1573181152344,0.8877484202384949,0.4544728100299835,0.3199094533920288,293.2205810546875,297.1499938964844,293.1499938964844,0.4619412124156952,-8124.810546875,304.15985107421875,0.9488433003425598,0.5455812811851501,0.5186899900436401,293.20623779296875,297.1499938964844,293.1499938964844,0.014230091124773,-3686.1123046875,303.7036437988281,0.3984517157077789,0.050000000745058,0.2439641654491424,291.19610595703125,291.1499938964844,258.90740966796875,257.45977783203125,279.1806945800781,293.7495422363281,291.19610595703125,1.0,0.3729649782180786,0.6910672783851624,0.6910672783851624,1.0,1.0,-1.550411820411682,0.648529052734375,0.901882827281952,0.287080854177475,0.0,0.0,0.8003822565078735,117.68408966064452,86.0,0.7471242547035217,-18755.109375,522.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333251953125,309.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.384765625,18000.0,0.0,0.0,0.4311290979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07687246799469,1.0768836736679075,-1.1143977644678673e-05,0.0,0.0004375412245281,0.0,0.0,154.14501953125,0.0,0.0,0.0,0.6089334487915039,4.0,0.0,1.0
562260,293.1246032714844,297.1499938964844,293.1499938964844,0.1099695563316345,-2472.616943359375,304.148681640625,0.6576012969017029,0.1721261590719223,0.1579858064651489,293.9287109375,297.1499938964844,293.1499938964844,0.0026429337449371,-211.0556030273437,294.6653137207031,0.4065926373004913,0.050000000745058,0.0510212816298007,293.2005310058594,297.1499938964844,293.1499938964844,0.3652735650539398,-4992.82275390625,304.1575622558594,0.9032403230667114,0.4532986283302307,0.3187941312789917,293.21905517578125,297.1499938964844,293.1499938964844,0.4599129557609558,-8096.84228515625,304.1599426269531,0.9659174084663392,0.5441075563430786,0.516891598701477,293.2063903808594,297.1499938964844,293.1499938964844,0.0139801977202296,-3651.060302734375,303.6839294433594,0.4065926373004913,0.050000000745058,0.2420229911804199,291.1959228515625,291.1499938964844,258.9433288574219,257.4901733398437,279.1832580566406,293.7619323730469,291.1958312988281,1.0,0.3626026809215545,0.6945237517356873,0.6945237517356873,1.0,1.0,-1.5443077087402344,0.6468504667282104,0.8974573016166687,0.2866483032703399,0.0,0.0,0.794263482093811,107.20533752441406,74.0,-0.2397132962942123,-18675.064453125,490.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,309.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.529296875,18000.0,0.0,0.0,0.4290452897548675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064251184463501,1.0642622709274292,-1.0980134902638383e-05,0.0,0.0004354264237917,0.0,0.0,149.7130126953125,0.0,0.0,0.0,0.6031156182289124,4.0,0.0,1.0
562320,293.1246032714844,297.1499938964844,293.1499938964844,0.1099695563316345,-2472.616943359375,304.148681640625,0.6576012969017029,0.1721261590719223,0.1579858064651489,293.9287109375,297.1499938964844,293.1499938964844,0.0026429337449371,-211.0556030273437,294.6653137207031,0.4065926373004913,0.050000000745058,0.0510212816298007,293.2005310058594,297.1499938964844,293.1499938964844,0.3652735650539398,-4992.82275390625,304.1575622558594,0.9032403230667114,0.4532986283302307,0.3187941312789917,293.21905517578125,297.1499938964844,293.1499938964844,0.4599129557609558,-8096.84228515625,304.1599426269531,0.9659174084663392,0.5441075563430786,0.516891598701477,293.2063903808594,297.1499938964844,293.1499938964844,0.0139801977202296,-3651.060302734375,303.6839294433594,0.4065926373004913,0.050000000745058,0.2420229911804199,291.1959228515625,291.1499938964844,258.9433288574219,257.4901733398437,279.1832580566406,293.7619323730469,291.1958312988281,1.0,0.3626026809215545,0.6945237517356873,0.6945237517356873,1.0,1.0,-1.5443077087402344,0.6468504667282104,0.8974573016166687,0.2866483032703399,0.0,0.0,0.794263482093811,107.20533752441406,74.0,-0.2397132962942123,-18675.064453125,490.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,309.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.529296875,18000.0,0.0,0.0,0.4290452897548675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064251184463501,1.0642622709274292,-1.0980134902638383e-05,0.0,0.0004354264237917,0.0,0.0,149.7130126953125,0.0,0.0,0.0,0.6031156182289124,4.0,0.0,1.0
562380,293.1247253417969,297.1499938964844,293.1499938964844,0.1101260930299758,-2475.44189453125,304.1488647460937,0.6721194386482239,0.1727481037378311,0.1581477522850036,293.9392395019531,297.1499938964844,293.1499938964844,0.0023916761856526,-191.050537109375,294.3662109375,0.4163206815719604,0.050000000745058,0.0506018549203872,293.2000732421875,297.1499938964844,293.1499938964844,0.3636831641197204,-4975.6962890625,304.1576843261719,0.923162281513214,0.4521122276782989,0.3176644444465637,293.217529296875,297.1499938964844,293.1499938964844,0.4579487442970276,-8069.8125,304.159912109375,0.9836838841438292,0.5426670908927917,0.5151145458221436,293.20660400390625,297.1499938964844,293.1499938964844,0.0137310605496168,-3615.603271484375,303.66387939453125,0.4163206815719604,0.050000000745058,0.2400334179401397,291.1946105957031,291.1499938964844,258.9804382324219,257.5215148925781,279.1856384277344,293.77459716796875,291.1944274902344,1.0,0.3516353666782379,0.6982080340385437,0.6982080340385437,1.0,1.0,-1.5381205081939695,0.64516681432724,0.892953634262085,0.2862279713153839,0.0,0.0,0.7883935570716858,96.46724700927734,62.0,-1.635018825531006,-18592.32421875,459.0493774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205139160156,309.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.76171875,18000.0,0.0,0.0,0.4268291890621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05179762840271,1.051808476448059,-1.0819484487001318e-05,0.0,0.0004331773670855,0.0,0.0,145.4225616455078,0.0,0.0,0.0,0.5973884463310242,4.0,0.0,1.0
562440,293.1247253417969,297.1499938964844,293.1499938964844,0.1101260930299758,-2475.44189453125,304.1488647460937,0.6721194386482239,0.1727481037378311,0.1581477522850036,293.9392395019531,297.1499938964844,293.1499938964844,0.0023916761856526,-191.050537109375,294.3662109375,0.4163206815719604,0.050000000745058,0.0506018549203872,293.2000732421875,297.1499938964844,293.1499938964844,0.3636831641197204,-4975.6962890625,304.1576843261719,0.923162281513214,0.4521122276782989,0.3176644444465637,293.217529296875,297.1499938964844,293.1499938964844,0.4579487442970276,-8069.8125,304.159912109375,0.9836838841438292,0.5426670908927917,0.5151145458221436,293.20660400390625,297.1499938964844,293.1499938964844,0.0137310605496168,-3615.603271484375,303.66387939453125,0.4163206815719604,0.050000000745058,0.2400334179401397,291.1946105957031,291.1499938964844,258.9804382324219,257.5215148925781,279.1856384277344,293.77459716796875,291.1944274902344,1.0,0.3516353666782379,0.6982080340385437,0.6982080340385437,1.0,1.0,-1.5381205081939695,0.64516681432724,0.892953634262085,0.2862279713153839,0.0,0.0,0.7883935570716858,96.46724700927734,62.0,-1.635018825531006,-18592.32421875,459.0493774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205139160156,309.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.76171875,18000.0,0.0,0.0,0.4268291890621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05179762840271,1.051808476448059,-1.0819484487001318e-05,0.0,0.0004331773670855,0.0,0.0,145.4225616455078,0.0,0.0,0.0,0.5973884463310242,4.0,0.0,1.0
562500,293.1247863769531,297.1499938964844,293.1499938964844,0.1102029085159301,-2476.836669921875,304.14892578125,0.6805005669593811,0.1730553358793258,0.1582231372594833,293.94451904296875,297.1499938964844,293.1499938964844,0.0022664077114313,-181.0645294189453,294.2149353027344,0.4222177863121032,0.050000000745058,0.0503896921873092,293.19989013671875,297.1499938964844,293.1499938964844,0.362890750169754,-4967.16796875,304.15771484375,0.9349991679191588,0.4515111148357391,0.3170930445194244,293.2167663574219,297.1499938964844,293.1499938964844,0.4569914638996124,-8056.65380859375,304.15985107421875,0.9925227165222168,0.5419588685035706,0.5142350792884827,293.20672607421875,297.1499938964844,293.1499938964844,0.0136074302718043,-3597.815673828125,303.6537780761719,0.4222177863121032,0.050000000745058,0.2390270084142685,291.1935729980469,291.1499938964844,258.9993896484375,257.5375061035156,279.186767578125,293.78094482421875,291.193359375,1.0,0.3459424376487732,0.7001317143440247,0.7001317143440247,1.0,1.0,-1.5350061655044556,0.6443248391151428,0.8906813263893127,0.2860220670700073,0.0,0.0,0.7855938673019409,91.03596496582033,62.0,-2.3242483139038086,-18550.3359375,443.09478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63934326171875,309.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.990234375,18000.0,0.0,0.0,0.4256796836853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0457403659820557,1.0457510948181152,-1.0741704500105698e-05,0.0,0.0004320107691455,0.0,0.0,143.36509704589844,0.0,0.0,0.0,0.594607412815094,4.0,0.0,1.0
562560,293.12481689453125,297.1499938964844,293.1499938964844,0.1102841570973396,-2478.313232421875,304.14898681640625,0.6892797350883484,0.1733655929565429,0.1583055108785629,293.94976806640625,297.1499938964844,293.1499938964844,0.0021423180587589,-171.16519165039062,294.06280517578125,0.4287352561950683,0.050000000745058,0.0501865595579147,293.1997375488281,297.1499938964844,293.1499938964844,0.3620982468128204,-4958.6357421875,304.15777587890625,0.9470744729042052,0.4509086608886719,0.3165245950222015,293.2157287597656,297.1499938964844,293.1499938964844,0.4541850984096527,-8015.49462890625,304.16339111328125,0.9990000128746032,0.5413184762001038,0.51139897108078,293.2068176269531,297.1499938964844,293.1499938964844,0.0134894186630845,-3580.708984375,303.6436767578125,0.4287352561950683,0.050000000745058,0.2380634248256683,291.1925354003906,291.1499938964844,259.0185852050781,257.5537109375,279.1895446777344,293.7880554199219,291.1925048828125,1.0,0.3400624990463257,0.7022888660430908,0.7022888660430908,1.0,1.0,-1.529647707939148,0.6424714922904968,0.8871762156486511,0.2854151427745819,0.0,0.0,0.7828660011291504,85.79512023925781,50.0,-1.5497347116470337,-18491.154296875,426.4673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,309.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.650390625,18000.0,0.0,0.0,0.4245057702064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0398344993591309,1.0398452281951904,-1.0666154594218824e-05,0.0,0.0004308194038458,0.0,0.0,141.37808227539062,0.0,0.0,0.0,0.5918979644775391,4.0,0.0,1.0
562620,293.1244506835937,297.1499938964844,293.1499938964844,0.1101296544075012,-2474.723876953125,304.14959716796875,0.7046610116958618,0.1740772128105163,0.1586202383041381,293.96002197265625,297.1499938964844,293.1499938964844,0.0019008677918463,-151.626953125,293.79217529296875,0.4409440457820892,0.050000000745058,0.0498735234141349,293.1995544433594,297.1499938964844,293.1499938964844,0.3591606914997101,-4925.71142578125,304.1601867675781,0.9663699865341188,0.4496862888336181,0.3154601156711578,293.18804931640625,297.1499938964844,293.1499938964844,0.4228379130363464,-7553.6298828125,304.21112060546875,0.9990000128746032,0.5451720356941223,0.4818352460861206,293.2061767578125,297.1499938964844,293.1499938964844,0.013248786330223,-3541.184814453125,303.62750244140625,0.4409440457820892,0.050000000745058,0.2365785241127014,291.2350158691406,291.1499938964844,259.0576171875,257.5866394042969,279.2212829589844,293.8511962890625,291.24072265625,1.0,0.326794296503067,0.71085125207901,0.71085125207901,1.0,1.0,-1.491089105606079,0.627257764339447,0.8638312816619873,0.2782108187675476,0.0,0.0,0.7695857882499695,77.15715026855469,53.0,58.79515838623047,-18153.12890625,383.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7355651855469,309.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18246.314453125,18000.0,0.0,0.0,0.4215637743473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217658281326294,1.0217761993408203,-1.0466108506079763e-05,0.0,0.0004278336418792,0.0,0.0,135.68592834472656,0.0,0.0,0.0,0.5835084915161133,4.0,0.0,1.0
562680,293.1244506835937,297.1499938964844,293.1499938964844,0.1101296544075012,-2474.723876953125,304.14959716796875,0.7046610116958618,0.1740772128105163,0.1586202383041381,293.96002197265625,297.1499938964844,293.1499938964844,0.0019008677918463,-151.626953125,293.79217529296875,0.4409440457820892,0.050000000745058,0.0498735234141349,293.1995544433594,297.1499938964844,293.1499938964844,0.3591606914997101,-4925.71142578125,304.1601867675781,0.9663699865341188,0.4496862888336181,0.3154601156711578,293.18804931640625,297.1499938964844,293.1499938964844,0.4228379130363464,-7553.6298828125,304.21112060546875,0.9990000128746032,0.5451720356941223,0.4818352460861206,293.2061767578125,297.1499938964844,293.1499938964844,0.013248786330223,-3541.184814453125,303.62750244140625,0.4409440457820892,0.050000000745058,0.2365785241127014,291.2350158691406,291.1499938964844,259.0576171875,257.5866394042969,279.2212829589844,293.8511962890625,291.24072265625,1.0,0.326794296503067,0.71085125207901,0.71085125207901,1.0,1.0,-1.491089105606079,0.627257764339447,0.8638312816619873,0.2782108187675476,0.0,0.0,0.7695857882499695,77.15715026855469,53.0,58.79515838623047,-18153.12890625,383.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7355651855469,309.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18246.314453125,18000.0,0.0,0.0,0.4215637743473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217658281326294,1.0217761993408203,-1.0466108506079763e-05,0.0,0.0004278336418792,0.0,0.0,135.68592834472656,0.0,0.0,0.0,0.5835084915161133,4.0,0.0,1.0
562740,293.1240234375,297.1499938964844,293.1499938964844,0.1100388094782829,-2472.247314453125,304.1498413085937,0.7161955237388611,0.1748134791851043,0.15909443795681,293.9703063964844,297.1499938964844,293.1499938964844,0.0016535841859877,-131.6503143310547,293.5289306640625,0.4509304463863373,0.050000000745058,0.0496642515063285,293.2002258300781,297.1499938964844,293.1499938964844,0.3559378981590271,-4889.79296875,304.1620483398437,0.97910737991333,0.4482962191104889,0.3143703043460846,293.1356506347656,297.1499938964844,293.1499938964844,0.3987640142440796,-7204.79052734375,304.2300109863281,0.9990000128746032,0.5548169016838074,0.4607678949832916,293.20428466796875,297.1499938964844,293.1499938964844,0.0130579499527812,-3508.19140625,303.6155090332031,0.4509304463863373,0.050000000745058,0.2355858236551284,291.28839111328125,291.1499938964844,259.0974426269531,257.6202087402344,279.2333679199219,293.90399169921875,291.29034423828125,1.0,0.3179657757282257,0.7201154232025146,0.7201154232025146,1.0,1.0,-1.46360182762146,0.6171649098396301,0.8464369177818298,0.2736445069313049,0.0,0.0,0.7469717264175415,71.3588638305664,71.0,56.26199722290039,-17829.21484375,355.6586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892822265625,309.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18466.75390625,18000.0,0.0,0.0,0.4173539280891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804800152778624,0.9804900288581848,-1.0013982318923809e-05,0.0,0.0004235611995682,0.0,0.0,123.24066162109376,0.0,0.0,0.0,0.5650288462638855,4.0,0.0,1.0
562800,293.1240234375,297.1499938964844,293.1499938964844,0.1100388094782829,-2472.247314453125,304.1498413085937,0.7161955237388611,0.1748134791851043,0.15909443795681,293.9703063964844,297.1499938964844,293.1499938964844,0.0016535841859877,-131.6503143310547,293.5289306640625,0.4509304463863373,0.050000000745058,0.0496642515063285,293.2002258300781,297.1499938964844,293.1499938964844,0.3559378981590271,-4889.79296875,304.1620483398437,0.97910737991333,0.4482962191104889,0.3143703043460846,293.1356506347656,297.1499938964844,293.1499938964844,0.3987640142440796,-7204.79052734375,304.2300109863281,0.9990000128746032,0.5548169016838074,0.4607678949832916,293.20428466796875,297.1499938964844,293.1499938964844,0.0130579499527812,-3508.19140625,303.6155090332031,0.4509304463863373,0.050000000745058,0.2355858236551284,291.28839111328125,291.1499938964844,259.0974426269531,257.6202087402344,279.2333679199219,293.90399169921875,291.29034423828125,1.0,0.3179657757282257,0.7201154232025146,0.7201154232025146,1.0,1.0,-1.46360182762146,0.6171649098396301,0.8464369177818298,0.2736445069313049,0.0,0.0,0.7469717264175415,71.3588638305664,71.0,56.26199722290039,-17829.21484375,355.6586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892822265625,309.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18466.75390625,18000.0,0.0,0.0,0.4173539280891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804800152778624,0.9804900288581848,-1.0013982318923809e-05,0.0,0.0004235611995682,0.0,0.0,123.24066162109376,0.0,0.0,0.0,0.5650288462638855,4.0,0.0,1.0
562860,293.1301574707031,297.1499938964844,293.1499938964844,0.1100486442446708,-2472.627197265625,304.14990234375,0.7163569927215576,0.1742434948682785,0.1589403003454208,293.9803161621094,297.1499938964844,293.1499938964844,0.0014155558310449,-112.75994110107422,293.21026611328125,0.4513170123100281,0.050000000745058,0.0496568530797958,293.20147705078125,297.1499938964844,293.1499938964844,0.3547865450382232,-4878.23046875,304.1598205566406,0.978624939918518,0.4467760920524597,0.3133329749107361,293.0941772460937,297.1499938964844,293.1499938964844,0.3966285586357116,-7186.939453125,304.2059020996094,0.9990000128746032,0.5636504888534546,0.4600004255771637,293.2028503417969,297.1499938964844,293.1499938964844,0.0130342384800314,-3507.11767578125,303.6000061035156,0.4513170123100281,0.050000000745058,0.2355507314205169,291.2768249511719,291.1499938964844,259.13787841796875,257.654296875,279.2128601074219,293.8886413574219,291.2728881835937,1.0,0.3181295692920685,0.7252556085586548,0.7252556085586548,1.0,1.0,-1.4611836671829224,0.6173471808433533,0.8438364863395691,0.2741318643093109,0.0,0.0,0.7299472689628601,71.12338256835938,89.0,-14.082672119140623,-17683.494140625,353.90057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708312988281,309.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18440.685546875,18000.0,0.0,0.0,0.4122374951839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362945556640624,0.9363040328025818,-9.49378591030836e-06,0.0,0.0004183686396572,0.0,0.0,110.39115142822266,0.0,0.0,0.0,0.545441210269928,4.0,0.0,1.0
562920,293.1301574707031,297.1499938964844,293.1499938964844,0.1100486442446708,-2472.627197265625,304.14990234375,0.7163569927215576,0.1742434948682785,0.1589403003454208,293.9803161621094,297.1499938964844,293.1499938964844,0.0014155558310449,-112.75994110107422,293.21026611328125,0.4513170123100281,0.050000000745058,0.0496568530797958,293.20147705078125,297.1499938964844,293.1499938964844,0.3547865450382232,-4878.23046875,304.1598205566406,0.978624939918518,0.4467760920524597,0.3133329749107361,293.0941772460937,297.1499938964844,293.1499938964844,0.3966285586357116,-7186.939453125,304.2059020996094,0.9990000128746032,0.5636504888534546,0.4600004255771637,293.2028503417969,297.1499938964844,293.1499938964844,0.0130342384800314,-3507.11767578125,303.6000061035156,0.4513170123100281,0.050000000745058,0.2355507314205169,291.2768249511719,291.1499938964844,259.13787841796875,257.654296875,279.2128601074219,293.8886413574219,291.2728881835937,1.0,0.3181295692920685,0.7252556085586548,0.7252556085586548,1.0,1.0,-1.4611836671829224,0.6173471808433533,0.8438364863395691,0.2741318643093109,0.0,0.0,0.7299472689628601,71.12338256835938,89.0,-14.082672119140623,-17683.494140625,353.90057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708312988281,309.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18440.685546875,18000.0,0.0,0.0,0.4122374951839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362945556640624,0.9363040328025818,-9.49378591030836e-06,0.0,0.0004183686396572,0.0,0.0,110.39115142822266,0.0,0.0,0.0,0.545441210269928,4.0,0.0,1.0
562980,293.1327819824219,297.1499938964844,293.1499938964844,0.1104924380779266,-2481.785400390625,304.1491394042969,0.7082038521766663,0.1741977334022522,0.158732533454895,293.989990234375,297.1499938964844,293.1499938964844,0.0011852306779474,-94.64273834228516,292.84246826171875,0.4438934028148651,0.050000000745058,0.0498081818222999,293.2030639648437,297.1499938964844,293.1499938964844,0.355304092168808,-4885.8447265625,304.1556701660156,0.967530071735382,0.4451501071453094,0.3123353719711303,293.0877990722656,297.1499938964844,293.1499938964844,0.4126674234867096,-7437.994140625,304.16021728515625,0.9990000128746032,0.5664331912994385,0.4753464460372925,293.2025756835937,297.1499938964844,293.1499938964844,0.0131352888420224,-3530.38720703125,303.5794372558594,0.4438934028148651,0.050000000745058,0.2362685650587082,291.21258544921875,291.1499938964844,259.1788635253906,257.68878173828125,279.2033996582031,293.9110412597656,291.2060852050781,1.0,0.3249793350696563,0.7300847172737122,0.7300847172737122,1.0,1.0,-1.4791933298110962,0.6266703605651855,0.8525229692459106,0.2796282172203064,0.0,0.0,0.7255397439002991,75.27507019042969,107.0,-76.24947357177734,-17738.6640625,373.1636352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18035888671875,309.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.62109375,18000.0,0.0,0.0,0.4072043895721435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912978172302246,0.9129873514175416,-9.178338586934842e-06,0.0,0.0004132606845814,0.0,0.0,103.6014633178711,0.0,0.0,0.0,0.5349737405776978,4.0,0.0,1.0
563040,293.1327819824219,297.1499938964844,293.1499938964844,0.1104924380779266,-2481.785400390625,304.1491394042969,0.7082038521766663,0.1741977334022522,0.158732533454895,293.989990234375,297.1499938964844,293.1499938964844,0.0011852306779474,-94.64273834228516,292.84246826171875,0.4438934028148651,0.050000000745058,0.0498081818222999,293.2030639648437,297.1499938964844,293.1499938964844,0.355304092168808,-4885.8447265625,304.1556701660156,0.967530071735382,0.4451501071453094,0.3123353719711303,293.0877990722656,297.1499938964844,293.1499938964844,0.4126674234867096,-7437.994140625,304.16021728515625,0.9990000128746032,0.5664331912994385,0.4753464460372925,293.2025756835937,297.1499938964844,293.1499938964844,0.0131352888420224,-3530.38720703125,303.5794372558594,0.4438934028148651,0.050000000745058,0.2362685650587082,291.21258544921875,291.1499938964844,259.1788635253906,257.68878173828125,279.2033996582031,293.9110412597656,291.2060852050781,1.0,0.3249793350696563,0.7300847172737122,0.7300847172737122,1.0,1.0,-1.4791933298110962,0.6266703605651855,0.8525229692459106,0.2796282172203064,0.0,0.0,0.7255397439002991,75.27507019042969,107.0,-76.24947357177734,-17738.6640625,373.1636352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18035888671875,309.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.62109375,18000.0,0.0,0.0,0.4072043895721435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912978172302246,0.9129873514175416,-9.178338586934842e-06,0.0,0.0004132606845814,0.0,0.0,103.6014633178711,0.0,0.0,0.0,0.5349737405776978,4.0,0.0,1.0
563100,293.1308898925781,297.1499938964844,293.1499938964844,0.1112900599837303,-2497.04150390625,304.1478271484375,0.702697217464447,0.1747839897871017,0.1592008620500564,293.9948425292969,297.1499938964844,293.1499938964844,0.0010692236246541,-85.51425170898438,292.647216796875,0.438486099243164,0.050000000745058,0.0499309003353118,293.2040100097656,297.1499938964844,293.1499938964844,0.3558965921401977,-4893.36279296875,304.153564453125,0.9587377905845642,0.4442910254001617,0.3118407726287842,293.0987854003906,297.1499938964844,293.1499938964844,0.4258177280426025,-7637.1025390625,304.13446044921875,0.9990000128746032,0.5650713443756104,0.4874383807182312,293.2030639648437,297.1499938964844,293.1499938964844,0.0132145080715417,-3547.54248046875,303.5669250488281,0.438486099243164,0.050000000745058,0.236850693821907,291.1703796386719,291.1499938964844,259.199462890625,257.7061767578125,279.1972351074219,293.9246826171875,291.1631164550781,1.0,0.3304000198841095,0.7320263981819153,0.7320263981819153,1.0,1.0,-1.49452006816864,0.634124755859375,0.8603953719139099,0.2838729918003082,0.0,0.0,0.7283823490142822,78.6596450805664,107.0,-98.2133331298828,-17841.76953125,389.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18634033203125,309.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.658203125,18000.0,0.0,0.0,0.4050717055797577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117005467414856,0.9117096662521362,-9.130945727520157e-06,0.0,0.0004110962618142,0.0,0.0,102.98761749267578,0.0,0.0,0.0,0.5342909097671509,4.0,0.0,1.0
563160,293.129638671875,297.1499938964844,293.1499938964844,0.1123006045818328,-2516.209716796875,304.1463928222656,0.6964343786239624,0.1752715408802032,0.1598502099514007,293.9997253417969,297.1499938964844,293.1499938964844,0.0009528359514661,-76.34112548828125,292.44512939453125,0.4324904084205627,0.050000000745058,0.050082191824913,293.205078125,297.1499938964844,293.1499938964844,0.3566664755344391,-4902.83056640625,304.1515197753906,0.9480600953102112,0.4433983266353607,0.3113442063331604,293.1187438964844,297.1499938964844,293.1499938964844,0.4419358074665069,-7877.4169921875,304.1080017089844,0.9990000128746032,0.5618102550506592,0.5019450783729553,293.2041015625,297.1499938964844,293.1499938964844,0.013309677131474,-3567.77685546875,303.5526123046875,0.4324904084205627,0.050000000745058,0.2375683486461639,291.122802734375,291.1499938964844,259.2201843261719,257.7236022949219,279.1846008300781,293.91998291015625,291.1148376464844,1.0,0.336904227733612,0.7328057885169983,0.7328057885169983,1.0,1.0,-1.513158917427063,0.6428360939025879,0.8703228235244751,0.2886970043182373,0.0,0.0,0.7349416613578796,82.83258819580078,110.0,-116.4856185913086,-17991.37890625,409.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499328613281,309.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.921875,18000.0,0.0,0.0,0.4033927917480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91801780462265,0.9180269241333008,-9.165239134745208e-06,0.0,0.0004093924071639,0.0,0.0,104.3720703125,0.0,0.0,0.0,0.5369649529457092,4.0,0.0,1.0
563220,293.1302490234375,297.1499938964844,293.1499938964844,0.113791137933731,-2544.509521484375,304.1451721191406,0.6863813400268555,0.1756722778081894,0.1606141626834869,294.0097351074219,297.1499938964844,293.1499938964844,0.0007167150615714,-57.60383987426758,292.04254150390625,0.4238563776016235,0.050000000745058,0.0503357462584972,293.207275390625,297.1499938964844,293.1499938964844,0.3578158915042877,-4916.84521484375,304.1492004394531,0.9304392337799072,0.4415558278560638,0.3102655410766601,293.17437744140625,297.1499938964844,293.1499938964844,0.4687260091304779,-8265.6943359375,304.07818603515625,0.9990000128746032,0.5513500571250916,0.5244073271751404,293.2079772949219,297.1499938964844,293.1499938964844,0.013451799750328,-3600.257080078125,303.5188293457031,0.4238563776016235,0.050000000745058,0.2387710958719253,291.03662109375,291.1499938964844,259.2617492675781,257.7586364746094,279.1536560058594,293.866943359375,291.0311279296875,1.0,0.346720427274704,0.7318108677864075,0.7318108677864075,1.0,1.0,-1.541552186012268,0.6556128859519958,0.885939359664917,0.2957559823989868,0.0,0.0,0.756189227104187,89.78945922851562,113.0,-111.1059799194336,-18287.83984375,443.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95166015625,309.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17606.474609375,18000.0,0.0,0.0,0.4017212986946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95192551612854,0.951935052871704,-9.484358088229785e-06,0.0,0.0004076960613019,0.0,0.0,113.1733856201172,0.0,0.0,0.0,0.5517985224723816,4.0,0.0,1.0
563280,293.1302490234375,297.1499938964844,293.1499938964844,0.113791137933731,-2544.509521484375,304.1451721191406,0.6863813400268555,0.1756722778081894,0.1606141626834869,294.0097351074219,297.1499938964844,293.1499938964844,0.0007167150615714,-57.60383987426758,292.04254150390625,0.4238563776016235,0.050000000745058,0.0503357462584972,293.207275390625,297.1499938964844,293.1499938964844,0.3578158915042877,-4916.84521484375,304.1492004394531,0.9304392337799072,0.4415558278560638,0.3102655410766601,293.17437744140625,297.1499938964844,293.1499938964844,0.4687260091304779,-8265.6943359375,304.07818603515625,0.9990000128746032,0.5513500571250916,0.5244073271751404,293.2079772949219,297.1499938964844,293.1499938964844,0.013451799750328,-3600.257080078125,303.5188293457031,0.4238563776016235,0.050000000745058,0.2387710958719253,291.03662109375,291.1499938964844,259.2617492675781,257.7586364746094,279.1536560058594,293.866943359375,291.0311279296875,1.0,0.346720427274704,0.7318108677864075,0.7318108677864075,1.0,1.0,-1.541552186012268,0.6556128859519958,0.885939359664917,0.2957559823989868,0.0,0.0,0.756189227104187,89.78945922851562,113.0,-111.1059799194336,-18287.83984375,443.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95166015625,309.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17606.474609375,18000.0,0.0,0.0,0.4017212986946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95192551612854,0.951935052871704,-9.484358088229785e-06,0.0,0.0004076960613019,0.0,0.0,113.1733856201172,0.0,0.0,0.0,0.5517985224723816,4.0,0.0,1.0
563340,293.1330871582031,297.1499938964844,293.1499938964844,0.114214040338993,-2552.1083984375,304.1461486816406,0.6737658977508545,0.1755985170602798,0.1609545201063156,294.0206604003906,297.1499938964844,293.1499938964844,0.0005075384979136,-38.50665664672852,291.6982727050781,0.4145826995372772,0.050000000745058,0.0506702996790409,293.209716796875,297.1499938964844,293.1499938964844,0.3567405343055725,-4904.57666015625,304.15142822265625,0.9099902510643004,0.4396149814128876,0.3091942369937897,293.2118530273437,297.1499938964844,293.1499938964844,0.4632844030857086,-8172.005859375,304.1111145019531,0.9815563559532166,0.5430546998977661,0.5167526006698608,293.21417236328125,297.1499938964844,293.1499938964844,0.0135225318372249,-3616.083251953125,303.48052978515625,0.4145826995372772,0.050000000745058,0.2403580844402313,291.0228271484375,291.1499938964844,259.30340576171875,257.79376220703125,279.1590881347656,293.8403625488281,291.024658203125,1.0,0.353896290063858,0.7327917814254761,0.7327917814254761,1.0,1.0,-1.5337599515914917,0.6521996855735779,0.8815603256225586,0.2940817773342132,0.0,0.0,0.7753055691719055,98.11786651611328,116.0,-23.99225234985352,-18319.7109375,460.8764953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17553.265625,18000.0,0.0,0.0,0.4019067883491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960982799530028,0.9961082935333252,-9.994860192819033e-06,0.0,0.0004078842757735,0.0,0.0,126.14823150634766,0.0,0.0,0.0,0.5714877247810364,4.0,0.0,1.0
563400,293.1330871582031,297.1499938964844,293.1499938964844,0.114214040338993,-2552.1083984375,304.1461486816406,0.6737658977508545,0.1755985170602798,0.1609545201063156,294.0206604003906,297.1499938964844,293.1499938964844,0.0005075384979136,-38.50665664672852,291.6982727050781,0.4145826995372772,0.050000000745058,0.0506702996790409,293.209716796875,297.1499938964844,293.1499938964844,0.3567405343055725,-4904.57666015625,304.15142822265625,0.9099902510643004,0.4396149814128876,0.3091942369937897,293.2118530273437,297.1499938964844,293.1499938964844,0.4632844030857086,-8172.005859375,304.1111145019531,0.9815563559532166,0.5430546998977661,0.5167526006698608,293.21417236328125,297.1499938964844,293.1499938964844,0.0135225318372249,-3616.083251953125,303.48052978515625,0.4145826995372772,0.050000000745058,0.2403580844402313,291.0228271484375,291.1499938964844,259.30340576171875,257.79376220703125,279.1590881347656,293.8403625488281,291.024658203125,1.0,0.353896290063858,0.7327917814254761,0.7327917814254761,1.0,1.0,-1.5337599515914917,0.6521996855735779,0.8815603256225586,0.2940817773342132,0.0,0.0,0.7753055691719055,98.11786651611328,116.0,-23.99225234985352,-18319.7109375,460.8764953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17553.265625,18000.0,0.0,0.0,0.4019067883491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960982799530028,0.9961082935333252,-9.994860192819033e-06,0.0,0.0004078842757735,0.0,0.0,126.14823150634766,0.0,0.0,0.0,0.5714877247810364,4.0,0.0,1.0
563460,293.1363525390625,297.1499938964844,293.1499938964844,0.1140848323702812,-2549.2626953125,304.14764404296875,0.6649245023727417,0.1753653883934021,0.1609996110200882,294.0328063964844,297.1499938964844,293.1499938964844,0.0004008541291113,-17.596107482910156,291.37872314453125,0.4086188673973083,0.050000000745058,0.0509267896413803,293.212890625,297.1499938964844,293.1499938964844,0.3544228672981262,-4878.234375,304.15478515625,0.8966264128684998,0.4374599158763885,0.307918906211853,293.22491455078125,297.1499938964844,293.1499938964844,0.4590364694595337,-8102.2392578125,304.1307983398437,0.9673700928688048,0.5388117432594299,0.5123513340950012,293.2202453613281,297.1499938964844,293.1499938964844,0.0135154062882065,-3617.423828125,303.4421691894531,0.4086188673973083,0.050000000745058,0.2415747493505478,291.04278564453125,291.1499938964844,259.3450622558594,257.828857421875,279.17340087890625,293.853271484375,291.0441589355469,1.0,0.3594335317611694,0.7358477115631104,0.7358477115631104,1.0,1.0,-1.528766393661499,0.6505751013755798,0.8781912326812744,0.2934737801551819,0.0,0.0,0.7881877422332764,104.5183334350586,119.0,11.916668891906738,-18294.87109375,474.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,309.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17662.16796875,18000.0,0.0,0.0,0.4030703604221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02785062789917,1.0278609991073608,-1.0409737114969175e-05,0.0,0.0004090651636943,0.0,0.0,136.4344482421875,0.0,0.0,0.0,0.5860912799835205,4.0,0.0,1.0
563520,293.1363525390625,297.1499938964844,293.1499938964844,0.1140848323702812,-2549.2626953125,304.14764404296875,0.6649245023727417,0.1753653883934021,0.1609996110200882,294.0328063964844,297.1499938964844,293.1499938964844,0.0004008541291113,-17.596107482910156,291.37872314453125,0.4086188673973083,0.050000000745058,0.0509267896413803,293.212890625,297.1499938964844,293.1499938964844,0.3544228672981262,-4878.234375,304.15478515625,0.8966264128684998,0.4374599158763885,0.307918906211853,293.22491455078125,297.1499938964844,293.1499938964844,0.4590364694595337,-8102.2392578125,304.1307983398437,0.9673700928688048,0.5388117432594299,0.5123513340950012,293.2202453613281,297.1499938964844,293.1499938964844,0.0135154062882065,-3617.423828125,303.4421691894531,0.4086188673973083,0.050000000745058,0.2415747493505478,291.04278564453125,291.1499938964844,259.3450622558594,257.828857421875,279.17340087890625,293.853271484375,291.0441589355469,1.0,0.3594335317611694,0.7358477115631104,0.7358477115631104,1.0,1.0,-1.528766393661499,0.6505751013755798,0.8781912326812744,0.2934737801551819,0.0,0.0,0.7881877422332764,104.5183334350586,119.0,11.916668891906738,-18294.87109375,474.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,309.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17662.16796875,18000.0,0.0,0.0,0.4030703604221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02785062789917,1.0278609991073608,-1.0409737114969175e-05,0.0,0.0004090651636943,0.0,0.0,136.4344482421875,0.0,0.0,0.0,0.5860912799835205,4.0,0.0,1.0
