time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563580,293.13897705078125,297.1499938964844,293.1499938964844,0.1139554977416992,-2546.541748046875,304.14862060546875,0.6583839058876038,0.1751769930124282,0.1610150039196014,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.404258519411087,0.050000000745058,0.0511347129940986,293.2161560058594,297.1499938964844,293.1499938964844,0.3519932925701141,-4850.9814453125,304.1571960449219,0.8864180445671082,0.4352011680603027,0.3065210282802582,293.2296142578125,297.1499938964844,293.1499938964844,0.4561553597450256,-8056.1865234375,304.141845703125,0.9560492634773254,0.5359525084495544,0.5096439719200134,293.225341796875,297.1499938964844,293.1499938964844,0.0134920794516801,-3616.408447265625,303.4043884277344,0.404258519411087,0.050000000745058,0.2425610572099685,291.05908203125,291.1499938964844,259.38653564453125,257.8638916015625,279.1860656738281,293.8752136230469,291.060302734375,1.0,0.363922655582428,0.7401146292686462,0.7401146292686462,1.0,1.0,-1.5252896547317505,0.6498828530311584,0.8754068613052368,0.2934968173503876,0.0,0.0,0.7992026209831238,109.7182159423828,122.0,19.9699935913086,-18264.240234375,486.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,309.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17725.00390625,18000.0,0.0,0.0,0.4048435389995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053457498550415,1.0534682273864746,-1.0747586202342063e-05,0.0,0.0004108647117391,0.0,0.0,145.09922790527344,0.0,0.0,0.0,0.5979101061820984,4.0,0.0,1.0
563640,293.13897705078125,297.1499938964844,293.1499938964844,0.1139554977416992,-2546.541748046875,304.14862060546875,0.6583839058876038,0.1751769930124282,0.1610150039196014,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.404258519411087,0.050000000745058,0.0511347129940986,293.2161560058594,297.1499938964844,293.1499938964844,0.3519932925701141,-4850.9814453125,304.1571960449219,0.8864180445671082,0.4352011680603027,0.3065210282802582,293.2296142578125,297.1499938964844,293.1499938964844,0.4561553597450256,-8056.1865234375,304.141845703125,0.9560492634773254,0.5359525084495544,0.5096439719200134,293.225341796875,297.1499938964844,293.1499938964844,0.0134920794516801,-3616.408447265625,303.4043884277344,0.404258519411087,0.050000000745058,0.2425610572099685,291.05908203125,291.1499938964844,259.38653564453125,257.8638916015625,279.1860656738281,293.8752136230469,291.060302734375,1.0,0.363922655582428,0.7401146292686462,0.7401146292686462,1.0,1.0,-1.5252896547317505,0.6498828530311584,0.8754068613052368,0.2934968173503876,0.0,0.0,0.7992026209831238,109.7182159423828,122.0,19.9699935913086,-18264.240234375,486.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,309.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17725.00390625,18000.0,0.0,0.0,0.4048435389995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053457498550415,1.0534682273864746,-1.0747586202342063e-05,0.0,0.0004108647117391,0.0,0.0,145.09922790527344,0.0,0.0,0.0,0.5979101061820984,4.0,0.0,1.0
563700,293.1400756835937,297.1499938964844,293.1499938964844,0.1138995736837387,-2545.367431640625,304.14898681640625,0.6556731462478638,0.1751024723052978,0.1610300987958908,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.402418851852417,0.050000000745058,0.0512267164885997,293.2178039550781,297.1499938964844,293.1499938964844,0.3507383167743683,-4836.99169921875,304.1581726074219,0.882000744342804,0.4340431094169616,0.3057921528816223,293.23065185546875,297.1499938964844,293.1499938964844,0.4548807740211487,-8036.41748046875,304.1456298828125,0.951074242591858,0.5347369909286499,0.5085429549217224,293.2275390625,297.1499938964844,293.1499938964844,0.013476138934493,-3615.23046875,303.3857727050781,0.402418851852417,0.050000000745058,0.2429974973201751,291.06671142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.1914978027344,293.8873291015625,291.0679016113281,1.0,0.3658890426158905,0.7426009774208069,0.7426009774208069,1.0,1.0,-1.52374529838562,0.6496848464012146,0.8740605115890503,0.2936186492443084,0.0,0.0,0.803988516330719,112.01914978027344,122.0,20.86573028564453,-18249.654296875,491.2654418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,308.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17750.96875,18000.0,0.0,0.0,0.4058760404586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644611120224,1.064471960067749,-1.0894975275732575e-05,0.0,0.0004119125660508,0.0,0.0,148.93814086914062,0.0,0.0,0.0,0.6030009388923645,4.0,0.0,1.0
563760,293.1410522460937,297.1499938964844,293.1499938964844,0.1138464286923408,-2544.253662109375,304.1492614746094,0.6532294154167175,0.1750369518995285,0.1610491871833801,294.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.4007286727428436,0.050000000745058,0.0513129234313964,293.21942138671875,297.1499938964844,293.1499938964844,0.3494544923305511,-4822.71923828125,304.1590270996094,0.8779144883155823,0.4328670799732208,0.3050462007522583,293.23126220703125,297.1499938964844,293.1499938964844,0.4536412954330444,-8017.54296875,304.1486511230469,0.9464293122291564,0.5335949063301086,0.5075245499610901,293.2295837402344,297.1499938964844,293.1499938964844,0.0134577453136444,-3613.653076171875,303.36724853515625,0.4007286727428436,0.050000000745058,0.2434064298868179,291.0742492675781,291.1499938964844,259.4277038574219,257.898681640625,279.1964111328125,293.89990234375,291.0754699707031,1.0,0.3677144944667816,0.7452922463417053,0.7452922463417053,1.0,1.0,-1.522244572639465,0.6495367288589478,0.8727077841758728,0.2937822937965393,0.0,0.0,0.808279275894165,114.17413330078124,125.0,21.25139045715332,-18236.23046875,495.9685668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,308.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.5703125,18000.0,0.0,0.0,0.4069664180278778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0743581056594849,1.074369192123413,-1.1029081179003695e-05,0.0,0.0004130191809963,0.0,0.0,152.455078125,0.0,0.0,0.0,0.6075869798660278,4.0,0.0,1.0
563820,293.1427307128906,297.1499938964844,293.1499938964844,0.1137373223900795,-2541.98876953125,304.1496887207031,0.6489371061325073,0.1749211996793747,0.161092609167099,294.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.3976560831069946,0.050000000745058,0.0514722540974617,293.2225952148437,297.1499938964844,293.1499938964844,0.3467919826507568,-4793.19287109375,304.1604309082031,0.8704932928085327,0.4304607808589935,0.3035071492195129,293.23175048828125,297.1499938964844,293.1499938964844,0.4511721730232239,-7980.7734375,304.1531677246094,0.93790465593338,0.5314401388168335,0.5056261420249939,293.2332458496094,297.1499938964844,293.1499938964844,0.0134142460301518,-3609.364990234375,303.33026123046875,0.3976560831069946,0.050000000745058,0.2441622167825698,291.0898132324219,291.1499938964844,259.46844482421875,257.9331359863281,279.204833984375,293.9255676269531,291.09112548828125,1.0,0.3710377812385559,0.7512104511260986,0.7512104511260986,1.0,1.0,-1.51926851272583,0.6493156552314758,0.8699528574943542,0.294181764125824,0.0,0.0,0.8152701258659363,118.15345001220705,128.0,22.06896209716797,-18213.337890625,504.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,308.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.328125,18000.0,0.0,0.0,0.4092194437980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908440351486206,1.090855360031128,-1.1256867765041534e-05,0.0,0.0004153057234361,0.0,0.0,158.46136474609375,0.0,0.0,0.0,0.6152433753013611,4.0,0.0,1.0
563880,293.1427307128906,297.1499938964844,293.1499938964844,0.1137373223900795,-2541.98876953125,304.1496887207031,0.6489371061325073,0.1749211996793747,0.161092609167099,294.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.3976560831069946,0.050000000745058,0.0514722540974617,293.2225952148437,297.1499938964844,293.1499938964844,0.3467919826507568,-4793.19287109375,304.1604309082031,0.8704932928085327,0.4304607808589935,0.3035071492195129,293.23175048828125,297.1499938964844,293.1499938964844,0.4511721730232239,-7980.7734375,304.1531677246094,0.93790465593338,0.5314401388168335,0.5056261420249939,293.2332458496094,297.1499938964844,293.1499938964844,0.0134142460301518,-3609.364990234375,303.33026123046875,0.3976560831069946,0.050000000745058,0.2441622167825698,291.0898132324219,291.1499938964844,259.46844482421875,257.9331359863281,279.204833984375,293.9255676269531,291.09112548828125,1.0,0.3710377812385559,0.7512104511260986,0.7512104511260986,1.0,1.0,-1.51926851272583,0.6493156552314758,0.8699528574943542,0.294181764125824,0.0,0.0,0.8152701258659363,118.15345001220705,128.0,22.06896209716797,-18213.337890625,504.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,308.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.328125,18000.0,0.0,0.0,0.4092194437980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908440351486206,1.090855360031128,-1.1256867765041534e-05,0.0,0.0004153057234361,0.0,0.0,158.46136474609375,0.0,0.0,0.0,0.6152433753013611,4.0,0.0,1.0
563940,293.1441650390625,297.1499938964844,293.1499938964844,0.1136021539568901,-2539.23291015625,304.1500244140625,0.6452060341835022,0.1748128533363342,0.1611341834068298,294.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.3948368728160858,0.050000000745058,0.051619254052639,293.22576904296875,297.1499938964844,293.1499938964844,0.3439673483371734,-4761.888671875,304.16168212890625,0.8637992739677429,0.4279828071594238,0.3019089698791504,293.2316589355469,297.1499938964844,293.1499938964844,0.4486125409603119,-7943.42529296875,304.1563720703125,0.930161714553833,0.5293843150138855,0.5038260817527771,293.2366027832031,297.1499938964844,293.1499938964844,0.013361731544137,-3603.42041015625,303.29315185546875,0.3948368728160858,0.050000000745058,0.2448595315217971,291.107421875,291.1499938964844,259.5086364746094,257.9671936035156,279.22314453125,293.9510498046875,291.109375,1.0,0.3740419149398803,0.754435122013092,0.754435122013092,1.0,1.0,-1.5162523984909058,0.648570716381073,0.8676817417144775,0.2940689325332641,0.0,0.0,0.819828450679779,121.81993103027344,131.0,26.537511825561523,-18188.40625,512.1759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720031738281,308.8293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.005859375,18000.0,0.0,0.0,0.4114181101322174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027612686157229,1.1027727127075195,-1.1427299796196166e-05,0.0,0.0004175370850134,0.0,0.0,162.9434356689453,0.0,0.0,0.0,0.6207900047302246,4.0,0.0,1.0
564000,293.1441650390625,297.1499938964844,293.1499938964844,0.1136021539568901,-2539.23291015625,304.1500244140625,0.6452060341835022,0.1748128533363342,0.1611341834068298,294.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.3948368728160858,0.050000000745058,0.051619254052639,293.22576904296875,297.1499938964844,293.1499938964844,0.3439673483371734,-4761.888671875,304.16168212890625,0.8637992739677429,0.4279828071594238,0.3019089698791504,293.2316589355469,297.1499938964844,293.1499938964844,0.4486125409603119,-7943.42529296875,304.1563720703125,0.930161714553833,0.5293843150138855,0.5038260817527771,293.2366027832031,297.1499938964844,293.1499938964844,0.013361731544137,-3603.42041015625,303.29315185546875,0.3948368728160858,0.050000000745058,0.2448595315217971,291.107421875,291.1499938964844,259.5086364746094,257.9671936035156,279.22314453125,293.9510498046875,291.109375,1.0,0.3740419149398803,0.754435122013092,0.754435122013092,1.0,1.0,-1.5162523984909058,0.648570716381073,0.8676817417144775,0.2940689325332641,0.0,0.0,0.819828450679779,121.81993103027344,131.0,26.537511825561523,-18188.40625,512.1759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720031738281,308.8293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.005859375,18000.0,0.0,0.0,0.4114181101322174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027612686157229,1.1027727127075195,-1.1427299796196166e-05,0.0,0.0004175370850134,0.0,0.0,162.9434356689453,0.0,0.0,0.0,0.6207900047302246,4.0,0.0,1.0
564060,293.1454467773437,297.1499938964844,293.1499938964844,0.1133549958467483,-2534.288818359375,304.1504211425781,0.6418560743331909,0.1747022420167923,0.1611678898334503,294.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.3921467661857605,0.050000000745058,0.0517581291496753,293.2288818359375,297.1499938964844,293.1499938964844,0.3407434821128845,-4725.98583984375,304.16314697265625,0.8576163649559021,0.4254324734210968,0.300254762172699,293.2313232421875,297.1499938964844,293.1499938964844,0.4456289410591125,-7900.2607421875,304.1591796875,0.9230311512947084,0.5273823738098145,0.5020772218704224,293.2397155761719,297.1499938964844,293.1499938964844,0.0132916579023003,-3593.737548828125,303.2563171386719,0.3921467661857605,0.050000000745058,0.2455182820558548,291.1357421875,291.1499938964844,259.5481262207031,258.000732421875,279.2599792480469,293.97613525390625,291.1381530761719,1.0,0.3768256902694702,0.7536585927009583,0.7536585927009583,1.0,1.0,-1.51316499710083,0.6470056772232056,0.8661593794822693,0.2931543886661529,0.0,0.0,0.8198955655097961,125.27936553955078,134.0,36.76484298706055,-18150.263671875,519.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,308.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2734375,18000.0,0.0,0.0,0.4133546650409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078786849975586,1.107890248298645,-1.151482774730539e-05,0.0,0.0004195024375803,0.0,0.0,165.03387451171875,0.0,0.0,0.0,0.6231712698936462,4.0,0.0,1.0
564120,293.1454467773437,297.1499938964844,293.1499938964844,0.1133549958467483,-2534.288818359375,304.1504211425781,0.6418560743331909,0.1747022420167923,0.1611678898334503,294.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.3921467661857605,0.050000000745058,0.0517581291496753,293.2288818359375,297.1499938964844,293.1499938964844,0.3407434821128845,-4725.98583984375,304.16314697265625,0.8576163649559021,0.4254324734210968,0.300254762172699,293.2313232421875,297.1499938964844,293.1499938964844,0.4456289410591125,-7900.2607421875,304.1591796875,0.9230311512947084,0.5273823738098145,0.5020772218704224,293.2397155761719,297.1499938964844,293.1499938964844,0.0132916579023003,-3593.737548828125,303.2563171386719,0.3921467661857605,0.050000000745058,0.2455182820558548,291.1357421875,291.1499938964844,259.5481262207031,258.000732421875,279.2599792480469,293.97613525390625,291.1381530761719,1.0,0.3768256902694702,0.7536585927009583,0.7536585927009583,1.0,1.0,-1.51316499710083,0.6470056772232056,0.8661593794822693,0.2931543886661529,0.0,0.0,0.8198955655097961,125.27936553955078,134.0,36.76484298706055,-18150.263671875,519.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,308.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2734375,18000.0,0.0,0.0,0.4133546650409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078786849975586,1.107890248298645,-1.151482774730539e-05,0.0,0.0004195024375803,0.0,0.0,165.03387451171875,0.0,0.0,0.0,0.6231712698936462,4.0,0.0,1.0
564180,293.1465759277344,297.1499938964844,293.1499938964844,0.1130904257297515,-2529.036865234375,304.1507263183594,0.6387773752212524,0.1745854169130325,0.1611914187669754,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.3895050287246704,0.050000000745058,0.0518915653228759,293.23193359375,297.1499938964844,293.1499938964844,0.3374195694923401,-4689.01318359375,304.164306640625,0.8518109917640686,0.4228140115737915,0.2985478639602661,293.2308349609375,297.1499938964844,293.1499938964844,0.4425960481166839,-7856.8203125,304.1611633300781,0.9164324998855592,0.5254203081130981,0.5003615617752075,293.2427062988281,297.1499938964844,293.1499938964844,0.013216926716268,-3583.21240234375,303.21905517578125,0.3895050287246704,0.050000000745058,0.2461512386798858,291.1649780273437,291.1499938964844,259.5867614746094,258.0336303710937,279.2965087890625,294.0010986328125,291.16729736328125,1.0,0.3794556856155395,0.7528820633888245,0.7528820633888245,1.0,1.0,-1.5100045204162598,0.6454059481620789,0.8645986318588257,0.2922222316265106,0.0,0.0,0.8159350752830505,128.59988403320312,137.0,39.42892456054688,-18102.3359375,525.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518920898437,308.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.03125,18000.0,0.0,0.0,0.4148493111133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104780673980713,1.1047921180725098,-1.1493273632368071e-05,0.0,0.0004210193001199,0.0,0.0,164.08140563964844,0.0,0.0,0.0,0.6217644810676575,4.0,0.0,1.0
564240,293.1465759277344,297.1499938964844,293.1499938964844,0.1130904257297515,-2529.036865234375,304.1507263183594,0.6387773752212524,0.1745854169130325,0.1611914187669754,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.3895050287246704,0.050000000745058,0.0518915653228759,293.23193359375,297.1499938964844,293.1499938964844,0.3374195694923401,-4689.01318359375,304.164306640625,0.8518109917640686,0.4228140115737915,0.2985478639602661,293.2308349609375,297.1499938964844,293.1499938964844,0.4425960481166839,-7856.8203125,304.1611633300781,0.9164324998855592,0.5254203081130981,0.5003615617752075,293.2427062988281,297.1499938964844,293.1499938964844,0.013216926716268,-3583.21240234375,303.21905517578125,0.3895050287246704,0.050000000745058,0.2461512386798858,291.1649780273437,291.1499938964844,259.5867614746094,258.0336303710937,279.2965087890625,294.0010986328125,291.16729736328125,1.0,0.3794556856155395,0.7528820633888245,0.7528820633888245,1.0,1.0,-1.5100045204162598,0.6454059481620789,0.8645986318588257,0.2922222316265106,0.0,0.0,0.8159350752830505,128.59988403320312,137.0,39.42892456054688,-18102.3359375,525.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518920898437,308.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.03125,18000.0,0.0,0.0,0.4148493111133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104780673980713,1.1047921180725098,-1.1493273632368071e-05,0.0,0.0004210193001199,0.0,0.0,164.08140563964844,0.0,0.0,0.0,0.6217644810676575,4.0,0.0,1.0
564300,293.1471252441406,297.1499938964844,293.1499938964844,0.112961009144783,-2526.479248046875,304.1508178710937,0.6373175382614136,0.1745243221521377,0.1611994504928589,294.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.3881904780864715,0.050000000745058,0.0519567988812923,293.2334289550781,297.1499938964844,293.1499938964844,0.3357523679733276,-4670.490234375,304.16473388671875,0.849022626876831,0.4214811623096466,0.2976766526699066,293.2305603027344,297.1499938964844,293.1499938964844,0.4411031007766723,-7835.572265625,304.1618347167969,0.9133246541023254,0.5244536995887756,0.4995159208774566,293.2441711425781,297.1499938964844,293.1499938964844,0.013179276138544,-3577.94189453125,303.2001342773437,0.3881904780864715,0.050000000745058,0.2464606910943985,291.1789245605469,291.1499938964844,259.6057434082031,258.0498046875,279.31463623046875,294.0135803222656,291.1811218261719,1.0,0.380727469921112,0.7524937987327576,0.7524937987327576,1.0,1.0,-1.508402943611145,0.6445960402488708,0.863806962966919,0.2917513251304626,0.0,0.0,0.8126047849655151,130.22230529785156,137.0,38.898704528808594,-18074.83984375,529.0607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7752380371094,308.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.158203125,18000.0,0.0,0.0,0.4153895974159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003681421279907,1.1003795862197876,-1.1443713447079062e-05,0.0,0.0004215676453895,0.0,0.0,162.54275512695312,0.0,0.0,0.0,0.6197323799133301,4.0,0.0,1.0
564360,293.1476135253906,297.1499938964844,293.1499938964844,0.112837441265583,-2524.0439453125,304.1509094238281,0.6359013319015503,0.1744614243507385,0.1612050980329513,294.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.3869068920612335,0.050000000745058,0.052021287381649,293.23492431640625,297.1499938964844,293.1499938964844,0.3340946435928345,-4652.0888671875,304.1650695800781,0.8462985754013062,0.4201331436634063,0.296794056892395,293.230224609375,297.1499938964844,293.1499938964844,0.4396435022354126,-7814.87939453125,304.162353515625,0.9103436470031738,0.5234964489936829,0.4986783266067505,293.24560546875,297.1499938964844,293.1499938964844,0.0131418975070118,-3572.77734375,303.1810302734375,0.3869068920612335,0.050000000745058,0.2467665821313858,291.1920166015625,291.1499938964844,259.6244506835937,258.0657653808594,279.3326110839844,294.0260925292969,291.1940612792969,1.0,0.3819764256477356,0.752125084400177,0.752125084400177,1.0,1.0,-1.5067893266677856,0.6437838077545166,0.8630054593086243,0.291281133890152,0.0,0.0,0.8084794878959656,131.8256072998047,125.0,37.37689208984375,-18044.796875,532.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,308.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.2109375,18000.0,0.0,0.0,0.4157741963863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941578149795532,1.0941691398620603,-1.137001072493149e-05,0.0,0.0004219579568598,0.0,0.0,160.35269165039062,0.0,0.0,0.0,0.6168699264526367,4.0,0.0,1.0
564420,293.1483459472656,297.1499938964844,293.1499938964844,0.1124587282538414,-2516.793212890625,304.1512451171875,0.637269914150238,0.1743774116039276,0.1610461175441742,294.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.3883209824562073,0.050000000745058,0.0519503615796566,293.2376403808594,297.1499938964844,293.1499938964844,0.3306059539318084,-4613.2890625,304.1658630371094,0.8466381430625916,0.4174281060695648,0.2948645353317261,293.2293701171875,297.1499938964844,293.1499938964844,0.4366064071655273,-7771.8310546875,304.1632995605469,0.911732852458954,0.5216395854949951,0.4968457520008087,293.24822998046875,297.1499938964844,293.1499938964844,0.0129864839836955,-3549.150634765625,303.1427917480469,0.3883209824562073,0.050000000745058,0.2464301437139511,291.2168884277344,291.1499938964844,259.6610412597656,258.0971069335937,279.3698425292969,294.0513610839844,291.2188720703125,1.0,0.3793623745441437,0.7513876557350159,0.7513876557350159,1.0,1.0,-1.5015944242477417,0.6412525773048401,0.8603418469429016,0.2898579835891723,0.0,0.0,0.7979089021682739,129.93479919433594,113.0,35.40998458862305,-17962.0234375,524.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,308.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18206.3359375,18000.0,0.0,0.0,0.416018009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766642093658447,1.076675295829773,-1.1156620530528016e-05,0.0,0.0004222053976263,0.0,0.0,154.2210235595703,0.0,0.0,0.0,0.6088076829910278,4.0,0.0,1.0
564480,293.1483459472656,297.1499938964844,293.1499938964844,0.1124587282538414,-2516.793212890625,304.1512451171875,0.637269914150238,0.1743774116039276,0.1610461175441742,294.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.3883209824562073,0.050000000745058,0.0519503615796566,293.2376403808594,297.1499938964844,293.1499938964844,0.3306059539318084,-4613.2890625,304.1658630371094,0.8466381430625916,0.4174281060695648,0.2948645353317261,293.2293701171875,297.1499938964844,293.1499938964844,0.4366064071655273,-7771.8310546875,304.1632995605469,0.911732852458954,0.5216395854949951,0.4968457520008087,293.24822998046875,297.1499938964844,293.1499938964844,0.0129864839836955,-3549.150634765625,303.1427917480469,0.3883209824562073,0.050000000745058,0.2464301437139511,291.2168884277344,291.1499938964844,259.6610412597656,258.0971069335937,279.3698425292969,294.0513610839844,291.2188720703125,1.0,0.3793623745441437,0.7513876557350159,0.7513876557350159,1.0,1.0,-1.5015944242477417,0.6412525773048401,0.8603418469429016,0.2898579835891723,0.0,0.0,0.7979089021682739,129.93479919433594,113.0,35.40998458862305,-17962.0234375,524.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,308.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18206.3359375,18000.0,0.0,0.0,0.416018009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766642093658447,1.076675295829773,-1.1156620530528016e-05,0.0,0.0004222053976263,0.0,0.0,154.2210235595703,0.0,0.0,0.0,0.6088076829910278,4.0,0.0,1.0
564540,293.14849853515625,297.1499938964844,293.1499938964844,0.1121296659111976,-2510.547119140625,304.1514587402344,0.6407537460327148,0.1743753105401992,0.1608749777078628,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.391545295715332,0.050000000745058,0.0517889596521854,293.2395324707031,297.1499938964844,293.1499938964844,0.3277578055858612,-4581.599609375,304.1663818359375,0.8500851988792419,0.4152734577655792,0.2932482659816742,293.2283935546875,297.1499938964844,293.1499938964844,0.4341734051704407,-7737.435546875,304.163818359375,0.9169726967811584,0.52022385597229,0.4953385591506958,293.25,297.1499938964844,293.1499938964844,0.012823611497879,-3523.624267578125,303.1125183105469,0.391545295715332,0.050000000745058,0.2456645220518112,291.235595703125,291.1499938964844,259.689453125,258.1215209960937,279.39990234375,294.071533203125,291.2373352050781,1.0,0.3749985694885254,0.7507976293563843,0.7507976293563843,1.0,1.0,-1.4965267181396484,0.6388115286827087,0.8577151894569397,0.2884844243526459,0.0,0.0,0.7872551679611206,125.75530242919922,113.0,32.7823600769043,-17878.744140625,510.4826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,308.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.791015625,18000.0,0.0,0.0,0.4156360030174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057554006576538,1.0575649738311768,-1.0922851288341915e-05,0.0,0.0004218177055008,0.0,0.0,147.6758270263672,0.0,0.0,0.0,0.600035548210144,4.0,0.0,1.0
564600,293.14849853515625,297.1499938964844,293.1499938964844,0.1120501682162284,-2509.044677734375,304.1514892578125,0.6418957114219666,0.1743829697370529,0.1608302444219589,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.3925338387489319,0.050000000745058,0.05173846706748,293.2399597167969,297.1499938964844,293.1499938964844,0.3270511627197265,-4573.7421875,304.1664733886719,0.8512976765632629,0.4147362411022186,0.2928377389907837,293.2281188964844,297.1499938964844,293.1499938964844,0.4335809051990509,-7729.08251953125,304.16387939453125,0.9187565445899964,0.5198796987533569,0.4949608743190765,293.2503967285156,297.1499938964844,293.1499938964844,0.0127798523753881,-3516.71044921875,303.10498046875,0.3925338387489319,0.050000000745058,0.2454250156879425,291.2398376464844,291.1499938964844,259.6964111328125,258.12750244140625,279.4073791503906,294.0765380859375,291.2414855957031,1.0,0.3736658692359924,0.7506502270698547,0.7506502270698547,1.0,1.0,-1.4951786994934082,0.638164222240448,0.8570144176483154,0.2881206572055816,0.0,0.0,0.7843525409698486,124.45220184326172,101.0,31.74881935119629,-17855.73828125,506.3642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,308.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.11328125,18000.0,0.0,0.0,0.4154545664787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0521113872528076,1.0521222352981567,-1.085636449715821e-05,0.0,0.0004216335655655,0.0,0.0,145.84288024902344,0.0,0.0,0.0,0.5975445508956909,4.0,0.0,1.0
564660,293.1483154296875,297.1499938964844,293.1499938964844,0.1116869822144508,-2502.22216796875,304.151611328125,0.6491016745567322,0.1744619905948639,0.1606039106845855,294.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.3982459604740143,0.050000000745058,0.0514417961239814,293.2419738769531,297.1499938964844,293.1499938964844,0.3235880434513092,-4535.28076171875,304.166748046875,0.8592396974563599,0.4120484590530395,0.2907530665397644,293.2265930175781,297.1499938964844,293.1499938964844,0.4307647049427032,-7689.53564453125,304.1639404296875,0.9301876425743104,0.5182095766067505,0.4930775165557861,293.25213623046875,297.1499938964844,293.1499938964844,0.0125513151288032,-3480.37939453125,303.0672302246094,0.3982459604740143,0.050000000745058,0.2440177202224731,291.25714111328125,291.1499938964844,259.7303771972656,258.1568603515625,279.4441833496094,294.100830078125,291.2582397460937,1.0,0.3658848404884338,0.7499527335166931,0.7499527335166931,1.0,1.0,-1.4880980253219604,0.6347800493240356,0.8533179759979248,0.2862243950366974,0.0,0.0,0.768835186958313,116.81139373779295,89.0,24.442546844482425,-17728.9609375,482.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18342.6640625,18000.0,0.0,0.0,0.4140125215053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215504169464111,1.021560788154602,-1.0485224265721628e-05,0.0,0.000420170079451,0.0,0.0,135.8179931640625,0.0,0.0,0.0,0.5836145281791687,4.0,0.0,1.0
564720,293.1483154296875,297.1499938964844,293.1499938964844,0.1116869822144508,-2502.22216796875,304.151611328125,0.6491016745567322,0.1744619905948639,0.1606039106845855,294.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.3982459604740143,0.050000000745058,0.0514417961239814,293.2419738769531,297.1499938964844,293.1499938964844,0.3235880434513092,-4535.28076171875,304.166748046875,0.8592396974563599,0.4120484590530395,0.2907530665397644,293.2265930175781,297.1499938964844,293.1499938964844,0.4307647049427032,-7689.53564453125,304.1639404296875,0.9301876425743104,0.5182095766067505,0.4930775165557861,293.25213623046875,297.1499938964844,293.1499938964844,0.0125513151288032,-3480.37939453125,303.0672302246094,0.3982459604740143,0.050000000745058,0.2440177202224731,291.25714111328125,291.1499938964844,259.7303771972656,258.1568603515625,279.4441833496094,294.100830078125,291.2582397460937,1.0,0.3658848404884338,0.7499527335166931,0.7499527335166931,1.0,1.0,-1.4880980253219604,0.6347800493240356,0.8533179759979248,0.2862243950366974,0.0,0.0,0.768835186958313,116.81139373779295,89.0,24.442546844482425,-17728.9609375,482.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18342.6640625,18000.0,0.0,0.0,0.4140125215053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215504169464111,1.021560788154602,-1.0485224265721628e-05,0.0,0.000420170079451,0.0,0.0,135.8179931640625,0.0,0.0,0.0,0.5836145281791687,4.0,0.0,1.0
564780,293.1478576660156,297.1499938964844,293.1499938964844,0.1113988310098648,-2496.885986328125,304.15155029296875,0.6587810516357422,0.1745970696210861,0.1603821367025375,294.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4051175117492676,0.050000000745058,0.0510929487645626,293.2437744140625,297.1499938964844,293.1499938964844,0.3202875554561615,-4498.71044921875,304.1666564941406,0.8701882362365723,0.4093527197837829,0.2886263728141784,293.224853515625,297.1499938964844,293.1499938964844,0.4282536804676056,-7654.54541015625,304.1634521484375,0.9451876878738404,0.516619086265564,0.4912190735340118,293.2535095214844,297.1499938964844,293.1499938964844,0.0123165138065814,-3442.82568359375,303.0293273925781,0.4051175117492676,0.050000000745058,0.2423629462718963,291.26708984375,291.1499938964844,259.76287841796875,258.18505859375,279.4800720214844,294.12408447265625,291.2675476074219,1.0,0.3566522002220154,0.7492552995681763,0.7492552995681763,1.0,1.0,-1.4806424379348757,0.6312263011932373,0.8494161367416382,0.2842365503311157,0.0,0.0,0.7524775266647339,107.84342956542967,77.0,14.74807834625244,-17585.771484375,455.9494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741760253906,309.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18378.94921875,18000.0,0.0,0.0,0.4116696119308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870086312294006,0.9870187044143676,-1.0072126315208152e-05,0.0,0.0004177923256065,0.0,0.0,125.04204559326172,0.0,0.0,0.0,0.5679877400398254,4.0,0.0,1.0
564840,293.1478576660156,297.1499938964844,293.1499938964844,0.1113988310098648,-2496.885986328125,304.15155029296875,0.6587810516357422,0.1745970696210861,0.1603821367025375,294.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4051175117492676,0.050000000745058,0.0510929487645626,293.2437744140625,297.1499938964844,293.1499938964844,0.3202875554561615,-4498.71044921875,304.1666564941406,0.8701882362365723,0.4093527197837829,0.2886263728141784,293.224853515625,297.1499938964844,293.1499938964844,0.4282536804676056,-7654.54541015625,304.1634521484375,0.9451876878738404,0.516619086265564,0.4912190735340118,293.2535095214844,297.1499938964844,293.1499938964844,0.0123165138065814,-3442.82568359375,303.0293273925781,0.4051175117492676,0.050000000745058,0.2423629462718963,291.26708984375,291.1499938964844,259.76287841796875,258.18505859375,279.4800720214844,294.12408447265625,291.2675476074219,1.0,0.3566522002220154,0.7492552995681763,0.7492552995681763,1.0,1.0,-1.4806424379348757,0.6312263011932373,0.8494161367416382,0.2842365503311157,0.0,0.0,0.7524775266647339,107.84342956542967,77.0,14.74807834625244,-17585.771484375,455.9494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741760253906,309.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18378.94921875,18000.0,0.0,0.0,0.4116696119308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870086312294006,0.9870187044143676,-1.0072126315208152e-05,0.0,0.0004177923256065,0.0,0.0,125.04204559326172,0.0,0.0,0.0,0.5679877400398254,4.0,0.0,1.0
564900,293.1475524902344,297.1499938964844,293.1499938964844,0.1112857311964035,-2494.826904296875,304.1514587402344,0.6645949482917786,0.1746811866760254,0.1602751165628433,294.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.4090922474861145,0.050000000745058,0.0509056746959686,293.24462890625,297.1499938964844,293.1499938964844,0.3187043964862823,-4481.1982421875,304.16650390625,0.8768101930618286,0.4079983830451965,0.287549763917923,293.22393798828125,297.1499938964844,293.1499938964844,0.4271222949028015,-7638.87939453125,304.1630859375,0.9537200927734376,0.5158504843711853,0.4903029799461365,293.25408935546875,297.1499938964844,293.1499938964844,0.0121994698420166,-3424.051513671875,303.0102233886719,0.4090922474861145,0.050000000745058,0.2414745986461639,291.2691955566406,291.1499938964844,259.77850341796875,258.1986999511719,279.4975891113281,294.1352844238281,291.26934814453125,1.0,0.3516169786453247,0.7489065527915955,0.7489065527915955,1.0,1.0,-1.4768304824829102,0.6294116973876953,0.8474187850952148,0.2832226455211639,0.0,0.0,0.7443128228187561,103.03282165527344,77.0,9.616183280944824,-17509.673828125,441.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,309.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18386.8125,18000.0,0.0,0.0,0.4101670682430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690012335777284,0.9690110683441162,-9.860015779850071e-06,0.0,0.0004162674304097,0.0,0.0,119.6577377319336,0.0,0.0,0.0,0.5598917603492737,4.0,0.0,1.0
564960,293.1472473144531,297.1499938964844,293.1499938964844,0.111192487180233,-2493.156005859375,304.1513671875,0.6711046099662781,0.1747744977474212,0.1601711213588714,294.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695007324219,0.41356161236763,0.050000000745058,0.0507123544812202,293.2454528808594,297.1499938964844,293.1499938964844,0.3171630203723907,-4464.16259765625,304.16632080078125,0.8842402696609497,0.4066380858421325,0.2864648699760437,293.2230224609375,297.1499938964844,293.1499938964844,0.4260708689689636,-7624.38037109375,304.16259765625,0.962749481201172,0.5150980949401855,0.4893964827060699,293.2546081542969,297.1499938964844,293.1499938964844,0.0120833963155746,-3405.39892578125,302.99102783203125,0.41356161236763,0.050000000745058,0.2405575811862945,291.2695007324219,291.1499938964844,259.7937316894531,258.2120361328125,279.51470947265625,294.1462097167969,291.2693786621094,1.0,0.3463479876518249,0.7485809326171875,0.7485809326171875,1.0,1.0,-1.4729820489883425,0.6275850534439087,0.8453969955444336,0.2822045683860779,0.0,0.0,0.7363076210021973,98.06873321533205,65.0,4.600935935974121,-17431.580078125,427.1935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673522949219,309.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.00390625,18000.0,0.0,0.0,0.4084546566009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950911283493042,0.9509209394454956,-9.64938044489827e-06,0.0,0.0004145295533817,0.0,0.0,114.4085464477539,0.0,0.0,0.0,0.551794707775116,4.0,0.0,1.0
565020,293.14654541015625,297.1499938964844,293.1499938964844,0.1110588312149047,-2490.843017578125,304.151123046875,0.6863855123519897,0.174983873963356,0.1599730998277664,294.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.4245862364768982,0.050000000745058,0.0503130070865154,293.2470397949219,297.1499938964844,293.1499938964844,0.3141849637031555,-4431.26806640625,304.16583251953125,0.901723563671112,0.4038956761360168,0.2842715680599212,293.2210998535156,297.1499938964844,293.1499938964844,0.4241818189620971,-7598.46533203125,304.1615600585937,0.981656551361084,0.5136372447013855,0.4876136183738708,293.2555236816406,297.1499938964844,293.1499938964844,0.0118551841005682,-3368.58447265625,302.9522705078125,0.4245862364768982,0.050000000745058,0.2386632561683654,291.2655029296875,291.1499938964844,259.82281494140625,258.2376403808594,279.54803466796875,294.1673889160156,291.2649230957031,1.0,0.3352025747299194,0.7479296922683716,0.7479296922683716,1.0,1.0,-1.4652175903320312,0.6239030957221985,0.8413144946098328,0.2801548838615417,0.0,0.0,0.7211162447929382,87.8182144165039,53.0,-4.262377262115479,-17272.0546875,397.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,309.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18372.94140625,18000.0,0.0,0.0,0.4044560492038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155673384666444,0.9155765771865844,-9.245379260391928e-06,0.0,0.0004104714607819,0.0,0.0,104.60912322998048,0.0,0.0,0.0,0.53608238697052,4.0,0.0,1.0
565080,293.14654541015625,297.1499938964844,293.1499938964844,0.1110588312149047,-2490.843017578125,304.151123046875,0.6863855123519897,0.174983873963356,0.1599730998277664,294.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.4245862364768982,0.050000000745058,0.0503130070865154,293.2470397949219,297.1499938964844,293.1499938964844,0.3141849637031555,-4431.26806640625,304.16583251953125,0.901723563671112,0.4038956761360168,0.2842715680599212,293.2210998535156,297.1499938964844,293.1499938964844,0.4241818189620971,-7598.46533203125,304.1615600585937,0.981656551361084,0.5136372447013855,0.4876136183738708,293.2555236816406,297.1499938964844,293.1499938964844,0.0118551841005682,-3368.58447265625,302.9522705078125,0.4245862364768982,0.050000000745058,0.2386632561683654,291.2655029296875,291.1499938964844,259.82281494140625,258.2376403808594,279.54803466796875,294.1673889160156,291.2649230957031,1.0,0.3352025747299194,0.7479296922683716,0.7479296922683716,1.0,1.0,-1.4652175903320312,0.6239030957221985,0.8413144946098328,0.2801548838615417,0.0,0.0,0.7211162447929382,87.8182144165039,53.0,-4.262377262115479,-17272.0546875,397.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,309.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18372.94140625,18000.0,0.0,0.0,0.4044560492038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155673384666444,0.9155765771865844,-9.245379260391928e-06,0.0,0.0004104714607819,0.0,0.0,104.60912322998048,0.0,0.0,0.0,0.53608238697052,4.0,0.0,1.0
565140,293.14581298828125,297.1499938964844,293.1499938964844,0.1109824106097221,-2489.62939453125,304.15087890625,0.7047563791275024,0.1752208322286605,0.1597940474748611,294.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.4394532740116119,0.050000000745058,0.0499083139002323,293.24859619140625,297.1499938964844,293.1499938964844,0.3112989068031311,-4399.3681640625,304.1653747558594,0.9247134923934937,0.4011211991310119,0.282051533460617,293.2189636230469,297.1499938964844,293.1499938964844,0.4214562475681305,-7558.5341796875,304.1625366210937,0.9990000128746032,0.5122682452201843,0.4846114218235016,293.2562866210937,297.1499938964844,293.1499938964844,0.0116343908011913,-3332.682373046875,302.91314697265625,0.4394532740116119,0.050000000745058,0.2367435544729232,291.2571716308594,291.1499938964844,259.8500061035156,258.2618103027344,279.5816650390625,294.1885681152344,291.25640869140625,1.0,0.3233101069927215,0.7472784519195557,0.7472784519195557,1.0,1.0,-1.4561169147491455,0.6195946335792542,0.8365222811698914,0.2778359949588775,0.0,0.0,0.707353413105011,77.4114761352539,41.0,-9.780823707580566,-17102.123046875,366.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449157714844,309.3160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18341.197265625,18000.0,0.0,0.0,0.3998019993305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826990127563477,0.8827078938484192,-8.879280358087271e-06,0.0,0.0004057482292409,0.0,0.0,96.0291519165039,0.0,0.0,0.0,0.5216044187545776,4.0,0.0,1.0
565200,293.14581298828125,297.1499938964844,293.1499938964844,0.1109824106097221,-2489.62939453125,304.15087890625,0.7047563791275024,0.1752208322286605,0.1597940474748611,294.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.4394532740116119,0.050000000745058,0.0499083139002323,293.24859619140625,297.1499938964844,293.1499938964844,0.3112989068031311,-4399.3681640625,304.1653747558594,0.9247134923934937,0.4011211991310119,0.282051533460617,293.2189636230469,297.1499938964844,293.1499938964844,0.4214562475681305,-7558.5341796875,304.1625366210937,0.9990000128746032,0.5122682452201843,0.4846114218235016,293.2562866210937,297.1499938964844,293.1499938964844,0.0116343908011913,-3332.682373046875,302.91314697265625,0.4394532740116119,0.050000000745058,0.2367435544729232,291.2571716308594,291.1499938964844,259.8500061035156,258.2618103027344,279.5816650390625,294.1885681152344,291.25640869140625,1.0,0.3233101069927215,0.7472784519195557,0.7472784519195557,1.0,1.0,-1.4561169147491455,0.6195946335792542,0.8365222811698914,0.2778359949588775,0.0,0.0,0.707353413105011,77.4114761352539,41.0,-9.780823707580566,-17102.123046875,366.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449157714844,309.3160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18341.197265625,18000.0,0.0,0.0,0.3998019993305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826990127563477,0.8827078938484192,-8.879280358087271e-06,0.0,0.0004057482292409,0.0,0.0,96.0291519165039,0.0,0.0,0.0,0.5216044187545776,4.0,0.0,1.0
565260,293.15875244140625,297.1499938964844,293.1499938964844,0.1091275513172149,-2454.96337890625,304.15380859375,0.7173161506652832,0.1727182120084762,0.1580608040094375,294.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.45358806848526,0.050000000745058,0.0496142320334911,293.2595520019531,297.1499938964844,293.1499938964844,0.305759847164154,-4335.75927734375,304.16961669921875,0.9433093070983888,0.3963830769062042,0.2788137197494507,293.2030639648437,297.1499938964844,293.1499938964844,0.3911338150501251,-7106.21728515625,304.2088623046875,0.9990000128746032,0.5136385560035706,0.455557256937027,293.2677917480469,297.1499938964844,293.1499938964844,0.0113460673019289,-3281.773681640625,302.8489074707031,0.45358806848526,0.050000000745058,0.2353485524654388,291.29736328125,291.1499938964844,259.8764953613281,258.2854919433594,279.6611633300781,294.2467346191406,291.3031616210937,1.0,0.3095305860042572,0.746661901473999,0.746661901473999,1.0,1.0,-1.41308856010437,0.5998253226280212,0.8132632970809937,0.2671069204807281,0.0,0.0,0.6861070990562439,69.21971130371094,29.0,55.794898986816406,-16660.955078125,326.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1568908691406,309.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18447.578125,18000.0,0.0,0.0,0.3941042423248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447755575180054,0.8447840809822083,-8.505518053425476e-06,0.0,0.0003999657055828,0.0,0.0,87.03089904785156,0.0,0.0,0.0,0.505027711391449,4.0,0.0,1.0
565320,293.15875244140625,297.1499938964844,293.1499938964844,0.1091275513172149,-2454.96337890625,304.15380859375,0.7173161506652832,0.1727182120084762,0.1580608040094375,294.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.45358806848526,0.050000000745058,0.0496142320334911,293.2595520019531,297.1499938964844,293.1499938964844,0.305759847164154,-4335.75927734375,304.16961669921875,0.9433093070983888,0.3963830769062042,0.2788137197494507,293.2030639648437,297.1499938964844,293.1499938964844,0.3911338150501251,-7106.21728515625,304.2088623046875,0.9990000128746032,0.5136385560035706,0.455557256937027,293.2677917480469,297.1499938964844,293.1499938964844,0.0113460673019289,-3281.773681640625,302.8489074707031,0.45358806848526,0.050000000745058,0.2353485524654388,291.29736328125,291.1499938964844,259.8764953613281,258.2854919433594,279.6611633300781,294.2467346191406,291.3031616210937,1.0,0.3095305860042572,0.746661901473999,0.746661901473999,1.0,1.0,-1.41308856010437,0.5998253226280212,0.8132632970809937,0.2671069204807281,0.0,0.0,0.6861070990562439,69.21971130371094,29.0,55.794898986816406,-16660.955078125,326.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1568908691406,309.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18447.578125,18000.0,0.0,0.0,0.3941042423248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447755575180054,0.8447840809822083,-8.505518053425476e-06,0.0,0.0003999657055828,0.0,0.0,87.03089904785156,0.0,0.0,0.0,0.505027711391449,4.0,0.0,1.0
