time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565380,293.18292236328125,297.1499938964844,293.1499938964844,0.1050644218921661,-2379.524658203125,304.1593322753906,0.7280055284500122,0.1676113158464431,0.1537483483552932,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.4710950851440429,0.050000000745058,0.049309816211462,293.2641296386719,297.1499938964844,293.1499938964844,0.3003550171852112,-4273.939453125,304.1719970703125,0.9653912782669068,0.3926768600940704,0.2758855521678924,293.1486511230469,297.1499938964844,293.1499938964844,0.3562990128993988,-6586.41650390625,304.2470397949219,0.9990000128746032,0.5232609510421753,0.4226633906364441,293.2735900878906,297.1499938964844,293.1499938964844,0.0110867330804467,-3233.0732421875,302.7980651855469,0.4710950851440429,0.050000000745058,0.2339045405387878,291.34967041015625,291.1499938964844,259.9034729003906,258.30963134765625,279.6911315917969,294.21051025390625,291.35272216796875,1.0,0.2940701842308044,0.7460453510284424,0.7460453510284424,1.0,1.0,-1.3628134727478027,0.5768898129463196,0.7859237194061279,0.2545784711837768,0.0,0.0,0.6556093692779541,60.66922378540039,47.0,60.2552375793457,-16080.693359375,284.3206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4611511230469,309.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18642.330078125,18000.0,0.0,0.0,0.3864579200744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824098467826843,0.7824177742004395,-7.933322194730863e-06,0.0,0.0003922056639567,0.0,0.0,73.66332244873047,0.0,0.0,0.0,0.4789436161518097,4.0,0.0,1.0
565440,293.18292236328125,297.1499938964844,293.1499938964844,0.1050644218921661,-2379.524658203125,304.1593322753906,0.7280055284500122,0.1676113158464431,0.1537483483552932,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.4710950851440429,0.050000000745058,0.049309816211462,293.2641296386719,297.1499938964844,293.1499938964844,0.3003550171852112,-4273.939453125,304.1719970703125,0.9653912782669068,0.3926768600940704,0.2758855521678924,293.1486511230469,297.1499938964844,293.1499938964844,0.3562990128993988,-6586.41650390625,304.2470397949219,0.9990000128746032,0.5232609510421753,0.4226633906364441,293.2735900878906,297.1499938964844,293.1499938964844,0.0110867330804467,-3233.0732421875,302.7980651855469,0.4710950851440429,0.050000000745058,0.2339045405387878,291.34967041015625,291.1499938964844,259.9034729003906,258.30963134765625,279.6911315917969,294.21051025390625,291.35272216796875,1.0,0.2940701842308044,0.7460453510284424,0.7460453510284424,1.0,1.0,-1.3628134727478027,0.5768898129463196,0.7859237194061279,0.2545784711837768,0.0,0.0,0.6556093692779541,60.66922378540039,47.0,60.2552375793457,-16080.693359375,284.3206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4611511230469,309.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18642.330078125,18000.0,0.0,0.0,0.3864579200744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824098467826843,0.7824177742004395,-7.933322194730863e-06,0.0,0.0003922056639567,0.0,0.0,73.66332244873047,0.0,0.0,0.0,0.4789436161518097,4.0,0.0,1.0
565500,293.194580078125,297.1499938964844,293.1499938964844,0.102814957499504,-2337.88330078125,304.1617126464844,0.7288076877593994,0.1648995727300644,0.151176780462265,294.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.475122332572937,0.050000000745058,0.0492344684898853,293.265625,297.1499938964844,293.1499938964844,0.2982352077960968,-4250.0244140625,304.1718139648437,0.9704472422599792,0.3909377753734588,0.2746109068393707,293.1159362792969,297.1499938964844,293.1499938964844,0.3466617166996002,-6446.31884765625,304.2466125488281,0.9990000128746032,0.5297050476074219,0.4141121506690979,293.27545166015625,297.1499938964844,293.1499938964844,0.0110005708411335,-3217.63427734375,302.7734680175781,0.475122332572937,0.050000000745058,0.2335471212863922,291.3632202148437,291.1499938964844,259.9171447753906,258.32183837890625,279.7002258300781,294.1937866210937,291.3634948730469,1.0,0.2904784977436065,0.7457370758056641,0.7457370758056641,1.0,1.0,-1.3473963737487793,0.5698989629745483,0.777497410774231,0.2506106793880462,0.0,0.0,0.6399586200714111,58.505706787109375,47.0,39.38646697998047,-15838.826171875,272.9504699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64556884765625,309.5912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18672.1171875,18000.0,0.0,0.0,0.3818086087703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479417324066162,0.7479493618011475,-7.619744337716838e-06,0.0,0.0003874872054439,0.0,0.0,66.8589859008789,0.0,0.0,0.0,0.4647739827632904,4.0,0.0,1.0
565560,293.2008972167969,297.1499938964844,293.1499938964844,0.1011508852243423,-2307.416259765625,304.1625671386719,0.7271202206611633,0.1630875617265701,0.1490619629621505,294.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568115234375,0.4763538539409637,0.050000000745058,0.0492109134793281,293.2669372558594,297.1499938964844,293.1499938964844,0.2968122959136963,-4234.54443359375,304.1704406738281,0.9711119532585144,0.3892126083374023,0.2733905613422394,293.0908508300781,297.1499938964844,293.1499938964844,0.343399703502655,-6403.93798828125,304.23486328125,0.9990000128746032,0.5350762009620667,0.4113993346691131,293.2767639160156,297.1499938964844,293.1499938964844,0.0109553169459104,-3211.892822265625,302.7474365234375,0.4763538539409637,0.050000000745058,0.2334353774785995,291.3534851074219,291.1499938964844,259.93084716796875,258.3341064453125,279.70770263671875,294.186279296875,291.34942626953125,1.0,0.2890574932098388,0.7456923127174377,0.7456923127174377,1.0,1.0,-1.3399678468704224,0.5665445923805237,0.7734231948852539,0.2487384676933288,0.0,0.0,0.6272335052490234,57.787742614746094,65.0,-3.6699681282043457,-15651.58203125,268.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8323669433594,309.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18629.560546875,18000.0,0.0,0.0,0.3767616152763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154675126075745,0.7154748439788818,-7.321536941162776e-06,0.0,0.0003823651641141,0.0,0.0,60.78693008422852,0.0,0.0,0.0,0.4516418576240539,4.0,0.0,1.0
565620,293.2023010253906,297.1499938964844,293.1499938964844,0.1001910641789436,-2291.178955078125,304.159912109375,0.7204614281654358,0.1615002155303955,0.1472382843494415,294.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.4730586111545563,0.050000000745058,0.0492736138403415,293.26934814453125,297.1499938964844,293.1499938964844,0.29531991481781,-4219.7451171875,304.16607666015625,0.962784707546234,0.3857613205909729,0.2710418999195099,293.0694580078125,297.1499938964844,293.1499938964844,0.3507055938243866,-6530.0556640625,304.1939392089844,0.9990000128746032,0.540983259677887,0.418559730052948,293.278564453125,297.1499938964844,293.1499938964844,0.0109455417841672,-3219.6982421875,302.6911315917969,0.4730586111545563,0.050000000745058,0.2337328046560287,291.2850341796875,291.1499938964844,259.95849609375,258.3587951660156,279.7168273925781,294.1852722167969,291.2773132324219,1.0,0.2919299006462097,0.7456029057502747,0.7456029057502747,1.0,1.0,-1.343976378440857,0.5683518648147583,0.7756245136260986,0.2496622204780578,0.0,0.0,0.613336980342865,59.43814086914063,83.0,-79.62767028808594,-15498.0322265625,273.6911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1506652832031,309.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.623046875,18000.0,0.0,0.0,0.366173505783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724275350570679,0.6724344491958618,-6.899560048623243e-06,0.0,0.0003716195642482,0.0,0.0,53.09897994995117,0.0,0.0,0.0,0.4341282844543457,4.0,0.0,1.0
565680,293.2023010253906,297.1499938964844,293.1499938964844,0.1001910641789436,-2291.178955078125,304.159912109375,0.7204614281654358,0.1615002155303955,0.1472382843494415,294.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.4730586111545563,0.050000000745058,0.0492736138403415,293.26934814453125,297.1499938964844,293.1499938964844,0.29531991481781,-4219.7451171875,304.16607666015625,0.962784707546234,0.3857613205909729,0.2710418999195099,293.0694580078125,297.1499938964844,293.1499938964844,0.3507055938243866,-6530.0556640625,304.1939392089844,0.9990000128746032,0.540983259677887,0.418559730052948,293.278564453125,297.1499938964844,293.1499938964844,0.0109455417841672,-3219.6982421875,302.6911315917969,0.4730586111545563,0.050000000745058,0.2337328046560287,291.2850341796875,291.1499938964844,259.95849609375,258.3587951660156,279.7168273925781,294.1852722167969,291.2773132324219,1.0,0.2919299006462097,0.7456029057502747,0.7456029057502747,1.0,1.0,-1.343976378440857,0.5683518648147583,0.7756245136260986,0.2496622204780578,0.0,0.0,0.613336980342865,59.43814086914063,83.0,-79.62767028808594,-15498.0322265625,273.6911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1506652832031,309.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.623046875,18000.0,0.0,0.0,0.366173505783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724275350570679,0.6724344491958618,-6.899560048623243e-06,0.0,0.0003716195642482,0.0,0.0,53.09897994995117,0.0,0.0,0.0,0.4341282844543457,4.0,0.0,1.0
565740,293.20166015625,297.1499938964844,293.1499938964844,0.100154735147953,-2292.265625,304.1566772460937,0.7072620987892151,0.1603089720010757,0.1463324129581451,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.462035059928894,0.050000000745058,0.0494665428996086,293.2717590332031,297.1499938964844,293.1499938964844,0.2944348454475403,-4211.845703125,304.1622314453125,0.9426976442337036,0.3822468519210815,0.2687570452690124,293.0809020996094,297.1499938964844,293.1499938964844,0.3731687366962433,-6882.17724609375,304.1416931152344,0.9990000128746032,0.5407654047012329,0.4398776292800903,293.2807922363281,297.1499938964844,293.1499938964844,0.0109917037189006,-3240.08203125,302.6302490234375,0.462035059928894,0.050000000745058,0.2346479743719101,291.1962280273437,291.1499938964844,259.9862365722656,258.3835754394531,279.7295837402344,294.214599609375,291.188232421875,1.0,0.3009935021400451,0.7455134391784668,0.7455134391784668,1.0,1.0,-1.3670588731765747,0.578777015209198,0.7882818579673767,0.2553085088729858,0.0,0.0,0.6130419373512268,64.69905090332031,101.0,-112.89856719970705,-15597.4384765625,295.4891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3011474609375,309.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.919921875,18000.0,0.0,0.0,0.3562964200973511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597737073898315,0.6597804427146912,-6.73439080856042e-06,0.0,0.0003615955647546,0.0,0.0,50.70792388916016,0.0,0.0,0.0,0.4285861551761627,4.0,0.0,1.0
565800,293.20166015625,297.1499938964844,293.1499938964844,0.100154735147953,-2292.265625,304.1566772460937,0.7072620987892151,0.1603089720010757,0.1463324129581451,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.462035059928894,0.050000000745058,0.0494665428996086,293.2717590332031,297.1499938964844,293.1499938964844,0.2944348454475403,-4211.845703125,304.1622314453125,0.9426976442337036,0.3822468519210815,0.2687570452690124,293.0809020996094,297.1499938964844,293.1499938964844,0.3731687366962433,-6882.17724609375,304.1416931152344,0.9990000128746032,0.5407654047012329,0.4398776292800903,293.2807922363281,297.1499938964844,293.1499938964844,0.0109917037189006,-3240.08203125,302.6302490234375,0.462035059928894,0.050000000745058,0.2346479743719101,291.1962280273437,291.1499938964844,259.9862365722656,258.3835754394531,279.7295837402344,294.214599609375,291.188232421875,1.0,0.3009935021400451,0.7455134391784668,0.7455134391784668,1.0,1.0,-1.3670588731765747,0.578777015209198,0.7882818579673767,0.2553085088729858,0.0,0.0,0.6130419373512268,64.69905090332031,101.0,-112.89856719970705,-15597.4384765625,295.4891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3011474609375,309.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.919921875,18000.0,0.0,0.0,0.3562964200973511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597737073898315,0.6597804427146912,-6.73439080856042e-06,0.0,0.0003615955647546,0.0,0.0,50.70792388916016,0.0,0.0,0.0,0.4285861551761627,4.0,0.0,1.0
565860,293.1972351074219,297.1499938964844,293.1499938964844,0.1004865318536758,-2300.0751953125,304.15386962890625,0.689182460308075,0.1598718017339706,0.1458766609430313,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4455863833427429,0.050000000745058,0.0497726760804653,293.2744445800781,297.1499938964844,293.1499938964844,0.2935574352741241,-4203.64794921875,304.15966796875,0.9145712852478028,0.3786217868328094,0.2664850354194641,293.122802734375,297.1499938964844,293.1499938964844,0.4073005020618438,-7399.80419921875,304.087646484375,0.9990000128746032,0.5340961217880249,0.4717339277267456,293.2845153808594,297.1499938964844,293.1499938964844,0.0110642528161406,-3265.941650390625,302.5638732910156,0.4455863833427429,0.050000000745058,0.2361001521348953,291.1083984375,291.1499938964844,260.0140075683594,258.40838623046875,279.7451171875,294.2630310058594,291.1010437011719,1.0,0.3147331178188324,0.7448639273643494,0.7448639273643494,1.0,1.0,-1.404129981994629,0.5954753756523132,0.8086546063423157,0.264345109462738,0.0,0.0,0.6244997978210449,73.07035827636719,104.0,-118.83415985107422,-15879.44921875,331.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2181701660156,309.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17848.171875,18000.0,0.0,0.0,0.3486050963401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731427311897278,0.6731495261192322,-6.787930033169687e-06,0.0,0.0003537898301146,0.0,0.0,52.49786376953125,0.0,0.0,0.0,0.4333368241786957,4.0,0.0,1.0
565920,293.1972351074219,297.1499938964844,293.1499938964844,0.1004865318536758,-2300.0751953125,304.15386962890625,0.689182460308075,0.1598718017339706,0.1458766609430313,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4455863833427429,0.050000000745058,0.0497726760804653,293.2744445800781,297.1499938964844,293.1499938964844,0.2935574352741241,-4203.64794921875,304.15966796875,0.9145712852478028,0.3786217868328094,0.2664850354194641,293.122802734375,297.1499938964844,293.1499938964844,0.4073005020618438,-7399.80419921875,304.087646484375,0.9990000128746032,0.5340961217880249,0.4717339277267456,293.2845153808594,297.1499938964844,293.1499938964844,0.0110642528161406,-3265.941650390625,302.5638732910156,0.4455863833427429,0.050000000745058,0.2361001521348953,291.1083984375,291.1499938964844,260.0140075683594,258.40838623046875,279.7451171875,294.2630310058594,291.1010437011719,1.0,0.3147331178188324,0.7448639273643494,0.7448639273643494,1.0,1.0,-1.404129981994629,0.5954753756523132,0.8086546063423157,0.264345109462738,0.0,0.0,0.6244997978210449,73.07035827636719,104.0,-118.83415985107422,-15879.44921875,331.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2181701660156,309.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17848.171875,18000.0,0.0,0.0,0.3486050963401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731427311897278,0.6731495261192322,-6.787930033169687e-06,0.0,0.0003537898301146,0.0,0.0,52.49786376953125,0.0,0.0,0.0,0.4333368241786957,4.0,0.0,1.0
565980,293.1825866699219,297.1499938964844,293.1499938964844,0.1021701470017433,-2332.6142578125,304.1497497558594,0.6777421236038208,0.1616251319646835,0.1472454816102981,294.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.4336289763450622,0.050000000745058,0.0500526987016201,293.27716064453125,297.1499938964844,293.1499938964844,0.2920299470424652,-4187.2763671875,304.1590576171875,0.8936338424682617,0.3749186098575592,0.2641280591487884,293.18817138671875,297.1499938964844,293.1499938964844,0.4364950656890869,-7826.10791015625,304.060791015625,0.9990000128746032,0.5215542912483215,0.497326910495758,293.2897033691406,297.1499938964844,293.1499938964844,0.0110998284071683,-3283.21923828125,302.4940795898437,0.4336289763450622,0.050000000745058,0.2374284416437149,291.0409851074219,291.1499938964844,260.0416259765625,258.4330749511719,279.7740173339844,294.3275451660156,291.0375061035156,1.0,0.3260534703731537,0.7442144155502319,0.7442144155502319,1.0,1.0,-1.435737371444702,0.6096857190132141,0.8260517120361328,0.2722378671169281,0.0,0.0,0.6440894603729248,80.70993041992188,107.0,-87.76028442382812,-16178.5693359375,365.1139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8982238769531,309.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.650390625,18000.0,0.0,0.0,0.3441025018692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079744935035706,0.7079815864562988,-7.036067017907044e-06,0.0,0.0003492202959023,0.0,0.0,58.04402542114258,0.0,0.0,0.0,0.4468465447425842,4.0,0.0,1.0
566040,293.1825866699219,297.1499938964844,293.1499938964844,0.1021701470017433,-2332.6142578125,304.1497497558594,0.6777421236038208,0.1616251319646835,0.1472454816102981,294.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.4336289763450622,0.050000000745058,0.0500526987016201,293.27716064453125,297.1499938964844,293.1499938964844,0.2920299470424652,-4187.2763671875,304.1590576171875,0.8936338424682617,0.3749186098575592,0.2641280591487884,293.18817138671875,297.1499938964844,293.1499938964844,0.4364950656890869,-7826.10791015625,304.060791015625,0.9990000128746032,0.5215542912483215,0.497326910495758,293.2897033691406,297.1499938964844,293.1499938964844,0.0110998284071683,-3283.21923828125,302.4940795898437,0.4336289763450622,0.050000000745058,0.2374284416437149,291.0409851074219,291.1499938964844,260.0416259765625,258.4330749511719,279.7740173339844,294.3275451660156,291.0375061035156,1.0,0.3260534703731537,0.7442144155502319,0.7442144155502319,1.0,1.0,-1.435737371444702,0.6096857190132141,0.8260517120361328,0.2722378671169281,0.0,0.0,0.6440894603729248,80.70993041992188,107.0,-87.76028442382812,-16178.5693359375,365.1139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8982238769531,309.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.650390625,18000.0,0.0,0.0,0.3441025018692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079744935035706,0.7079815864562988,-7.036067017907044e-06,0.0,0.0003492202959023,0.0,0.0,58.04402542114258,0.0,0.0,0.0,0.4468465447425842,4.0,0.0,1.0
566100,293.17437744140625,297.1499938964844,293.1499938964844,0.1032947525382042,-2353.598876953125,304.14776611328125,0.6712778806686401,0.1628292948007583,0.1485363095998764,294.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.4266855120658874,0.050000000745058,0.0502481721341609,293.27838134765625,297.1499938964844,293.1499938964844,0.2906164824962616,-4171.05859375,304.1600036621094,0.8814197778701782,0.3730677962303161,0.2629869878292084,293.2143249511719,297.1499938964844,293.1499938964844,0.4324611127376556,-7757.35302734375,304.0843505859375,0.9872982501983644,0.515922486782074,0.4919164478778839,293.2925720214844,297.1499938964844,293.1499938964844,0.0111103216186165,-3288.146484375,302.4609680175781,0.4266855120658874,0.050000000745058,0.2383556962013244,291.03369140625,291.1499938964844,260.05535888671875,258.4453125,279.7906799316406,294.3374938964844,291.0355529785156,1.0,0.3304873406887054,0.7438896298408508,0.7438896298408508,1.0,1.0,-1.4306557178497314,0.6072702407836914,0.82338547706604,0.271034836769104,0.0,0.0,0.6527517437934875,85.5759506225586,107.0,-39.63790512084961,-16190.5146484375,374.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6815185546875,309.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17624.12890625,18000.0,0.0,0.0,0.3429886698722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281051278114319,0.7281123399734497,-7.20494153938489e-06,0.0,0.0003480898740235,0.0,0.0,61.57366943359375,0.0,0.0,0.0,0.4549072086811065,4.0,0.0,1.0
566160,293.169677734375,297.1499938964844,293.1499938964844,0.1039926409721374,-2366.259765625,304.1469421386719,0.6660099625587463,0.1634479463100433,0.1495203673839569,294.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.4214212000370025,0.050000000745058,0.0504176169633865,293.2798156738281,297.1499938964844,293.1499938964844,0.2886385023593902,-4147.982421875,304.1617736816406,0.8714335560798645,0.3711602687835693,0.2618056237697601,293.2293395996094,297.1499938964844,293.1499938964844,0.4286087453365326,-7693.1640625,304.1031799316406,0.9765133857727052,0.5121495127677917,0.4877280592918396,293.2956237792969,297.1499938964844,293.1499938964844,0.0110916057601571,-3285.770263671875,302.4297180175781,0.4214212000370025,0.050000000745058,0.2391594648361206,291.0487976074219,291.1499938964844,260.0690002441406,258.45751953125,279.80548095703125,294.34381103515625,291.05126953125,1.0,0.3343390822410583,0.7434039115905762,0.7434039115905762,1.0,1.0,-1.4265581369400024,0.6053087711334229,0.8212493658065796,0.2699356079101562,0.0,0.0,0.6580066084861755,89.79569244384766,110.0,-2.0766587257385254,-16168.0439453125,382.7382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4576721191406,309.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17681.369140625,18000.0,0.0,0.0,0.3423889875411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439758777618408,0.743983268737793,-7.359758001257433e-06,0.0,0.0003474812838248,0.0,0.0,64.5912857055664,0.0,0.0,0.0,0.4614400267601013,4.0,0.0,1.0
566220,293.1683959960937,297.1499938964844,293.1499938964844,0.10427787899971,-2371.156005859375,304.1475524902344,0.6564768552780151,0.163223847746849,0.1499908864498138,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.413869708776474,0.050000000745058,0.0507001839578151,293.2828674316406,297.1499938964844,293.1499938964844,0.2848917841911316,-4104.65478515625,304.1640625,0.8557817339897156,0.3672547936439514,0.2593191564083099,293.2427673339844,297.1499938964844,293.1499938964844,0.4242037236690521,-7619.3359375,304.1257019042969,0.9588398337364196,0.5073890089988708,0.4827708899974823,293.30126953125,297.1499938964844,293.1499938964844,0.0110472626984119,-3281.0478515625,302.365234375,0.413869708776474,0.050000000745058,0.2404998391866684,291.0643920898437,291.1499938964844,260.09600830078125,258.4815979003906,279.8341979980469,294.35699462890625,291.0652160644531,1.0,0.340692400932312,0.7424323558807373,0.7424323558807373,1.0,1.0,-1.4201349020004272,0.6021851897239685,0.8179497122764587,0.2681913077831268,0.0,0.0,0.6681507229804993,96.84078979492188,113.0,11.902167320251465,-16076.4873046875,396.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02740478515625,309.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17757.486328125,18000.0,0.0,0.0,0.3423362672328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678090929985046,0.7678166627883911,-7.595767328893999e-06,0.0,0.0003474277909845,0.0,0.0,69.30802917480469,0.0,0.0,0.0,0.4715794026851654,4.0,0.0,1.0
566280,293.1683959960937,297.1499938964844,293.1499938964844,0.10427787899971,-2371.156005859375,304.1475524902344,0.6564768552780151,0.163223847746849,0.1499908864498138,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.413869708776474,0.050000000745058,0.0507001839578151,293.2828674316406,297.1499938964844,293.1499938964844,0.2848917841911316,-4104.65478515625,304.1640625,0.8557817339897156,0.3672547936439514,0.2593191564083099,293.2427673339844,297.1499938964844,293.1499938964844,0.4242037236690521,-7619.3359375,304.1257019042969,0.9588398337364196,0.5073890089988708,0.4827708899974823,293.30126953125,297.1499938964844,293.1499938964844,0.0110472626984119,-3281.0478515625,302.365234375,0.413869708776474,0.050000000745058,0.2404998391866684,291.0643920898437,291.1499938964844,260.09600830078125,258.4815979003906,279.8341979980469,294.35699462890625,291.0652160644531,1.0,0.340692400932312,0.7424323558807373,0.7424323558807373,1.0,1.0,-1.4201349020004272,0.6021851897239685,0.8179497122764587,0.2681913077831268,0.0,0.0,0.6681507229804993,96.84078979492188,113.0,11.902167320251465,-16076.4873046875,396.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02740478515625,309.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17757.486328125,18000.0,0.0,0.0,0.3423362672328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678090929985046,0.7678166627883911,-7.595767328893999e-06,0.0,0.0003474277909845,0.0,0.0,69.30802917480469,0.0,0.0,0.0,0.4715794026851654,4.0,0.0,1.0
566340,293.1718139648437,297.1499938964844,293.1499938964844,0.1036388352513313,-2359.02294921875,304.1494445800781,0.6480556726455688,0.1620703935623169,0.149323508143425,294.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4085293114185333,0.050000000745058,0.0509319044649601,293.2857971191406,297.1499938964844,293.1499938964844,0.2811180651187897,-4061.127197265625,304.1656494140625,0.8437092304229736,0.3632959723472595,0.2567476332187652,293.2469177246094,297.1499938964844,293.1499938964844,0.4213516414165497,-7572.51708984375,304.13836669921875,0.9447818994522096,0.5041882991790771,0.4797351658344269,293.305908203125,297.1499938964844,293.1499938964844,0.010991608723998,-3274.255859375,302.3009948730469,0.4085293114185333,0.050000000745058,0.2415990233421325,291.0750427246094,291.1499938964844,260.1224975585937,258.5052490234375,279.8622741699219,294.3700256347656,291.07598876953125,1.0,0.3457172811031341,0.7414608001708984,0.7414608001708984,1.0,1.0,-1.4142001867294312,0.5992829203605652,0.814917266368866,0.2665766179561615,0.0,0.0,0.6774477362632751,102.60757446289062,101.0,15.128141403198242,-15988.0791015625,407.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,308.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.33203125,18000.0,0.0,0.0,0.3434364199638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789740800857544,0.7897486686706543,-7.808821465005167e-06,0.0,0.0003485443012323,0.0,0.0,73.7929458618164,0.0,0.0,0.0,0.4808453917503357,4.0,0.0,1.0
566400,293.1718139648437,297.1499938964844,293.1499938964844,0.1036388352513313,-2359.02294921875,304.1494445800781,0.6480556726455688,0.1620703935623169,0.149323508143425,294.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4085293114185333,0.050000000745058,0.0509319044649601,293.2857971191406,297.1499938964844,293.1499938964844,0.2811180651187897,-4061.127197265625,304.1656494140625,0.8437092304229736,0.3632959723472595,0.2567476332187652,293.2469177246094,297.1499938964844,293.1499938964844,0.4213516414165497,-7572.51708984375,304.13836669921875,0.9447818994522096,0.5041882991790771,0.4797351658344269,293.305908203125,297.1499938964844,293.1499938964844,0.010991608723998,-3274.255859375,302.3009948730469,0.4085293114185333,0.050000000745058,0.2415990233421325,291.0750427246094,291.1499938964844,260.1224975585937,258.5052490234375,279.8622741699219,294.3700256347656,291.07598876953125,1.0,0.3457172811031341,0.7414608001708984,0.7414608001708984,1.0,1.0,-1.4142001867294312,0.5992829203605652,0.814917266368866,0.2665766179561615,0.0,0.0,0.6774477362632751,102.60757446289062,101.0,15.128141403198242,-15988.0791015625,407.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,308.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.33203125,18000.0,0.0,0.0,0.3434364199638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789740800857544,0.7897486686706543,-7.808821465005167e-06,0.0,0.0003485443012323,0.0,0.0,73.7929458618164,0.0,0.0,0.0,0.4808453917503357,4.0,0.0,1.0
566460,293.1759033203125,297.1499938964844,293.1499938964844,0.1025136262178421,-2337.892822265625,304.1514892578125,0.6459559798240662,0.1606843173503875,0.148115336894989,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.4082593917846679,0.050000000745058,0.0509443841874599,293.2883605957031,297.1499938964844,293.1499938964844,0.2770435512065887,-4014.001953125,304.167236328125,0.8403711318969727,0.3593313694000244,0.2539991438388824,293.24761962890625,297.1499938964844,293.1499938964844,0.4186085760593414,-7529.41748046875,304.1467590332031,0.9422539472579956,0.5015835165977478,0.4771929383277893,293.30963134765625,297.1499938964844,293.1499938964844,0.0108651984483003,-3252.935791015625,302.2383728027344,0.4082593917846679,0.050000000745058,0.2416582256555557,291.0883178710937,291.1499938964844,260.1483459472656,258.5283203125,279.8894958496094,294.3825988769531,291.0897216796875,1.0,0.3446232378482818,0.7408862113952637,0.7408862113952637,1.0,1.0,-1.406485915184021,0.5956440567970276,0.8108418583869934,0.2646132707595825,0.0,0.0,0.6848441958427429,102.7935791015625,89.0,19.51876640319824,-15890.5732421875,403.9216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,308.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.884765625,18000.0,0.0,0.0,0.3452838063240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082339763641357,0.8082419633865356,-7.996312888280954e-06,0.0,0.0003504191699903,0.0,0.0,77.76220703125,0.0,0.0,0.0,0.4887394905090332,4.0,0.0,1.0
566520,293.1759033203125,297.1499938964844,293.1499938964844,0.1025136262178421,-2337.892822265625,304.1514892578125,0.6459559798240662,0.1606843173503875,0.148115336894989,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.4082593917846679,0.050000000745058,0.0509443841874599,293.2883605957031,297.1499938964844,293.1499938964844,0.2770435512065887,-4014.001953125,304.167236328125,0.8403711318969727,0.3593313694000244,0.2539991438388824,293.24761962890625,297.1499938964844,293.1499938964844,0.4186085760593414,-7529.41748046875,304.1467590332031,0.9422539472579956,0.5015835165977478,0.4771929383277893,293.30963134765625,297.1499938964844,293.1499938964844,0.0108651984483003,-3252.935791015625,302.2383728027344,0.4082593917846679,0.050000000745058,0.2416582256555557,291.0883178710937,291.1499938964844,260.1483459472656,258.5283203125,279.8894958496094,294.3825988769531,291.0897216796875,1.0,0.3446232378482818,0.7408862113952637,0.7408862113952637,1.0,1.0,-1.406485915184021,0.5956440567970276,0.8108418583869934,0.2646132707595825,0.0,0.0,0.6848441958427429,102.7935791015625,89.0,19.51876640319824,-15890.5732421875,403.9216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,308.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.884765625,18000.0,0.0,0.0,0.3452838063240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082339763641357,0.8082419633865356,-7.996312888280954e-06,0.0,0.0003504191699903,0.0,0.0,77.76220703125,0.0,0.0,0.0,0.4887394905090332,4.0,0.0,1.0
566580,293.1793518066406,297.1499938964844,293.1499938964844,0.1011998653411865,-2313.228515625,304.1531677246094,0.648527204990387,0.1593264937400818,0.1467433124780655,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4115667939186096,0.050000000745058,0.0507969483733177,293.2904663085937,297.1499938964844,293.1499938964844,0.2727157771587372,-3963.790283203125,304.168701171875,0.8430667519569397,0.3553972542285919,0.2511513531208038,293.24676513671875,297.1499938964844,293.1499938964844,0.415670782327652,-7484.75390625,304.1526794433594,0.9480931758880616,0.4992806017398834,0.4748250246047973,293.3124389648437,297.1499938964844,293.1499938964844,0.0106885936111211,-3220.554931640625,302.1778564453125,0.4115667939186096,0.050000000745058,0.2409588545560836,291.1067810058594,291.1499938964844,260.1734313964844,258.5507202148437,279.9169616699219,294.39471435546875,291.1085510253906,1.0,0.3396670818328857,0.7403115630149841,0.7403115630149841,1.0,1.0,-1.3975616693496704,0.5914624333381653,0.8060992956161499,0.2623538076877594,0.0,0.0,0.6894112229347229,98.91056060791016,77.0,25.286943435668945,-15785.9150390625,390.13714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,308.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17873.841796875,18000.0,0.0,0.0,0.3474591374397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214026689529419,0.8214108347892761,-8.139285455399659e-06,0.0,0.0003526268410496,0.0,0.0,80.73408508300781,0.0,0.0,0.0,0.4944323301315307,4.0,0.0,1.0
566640,293.1793518066406,297.1499938964844,293.1499938964844,0.1011998653411865,-2313.228515625,304.1531677246094,0.648527204990387,0.1593264937400818,0.1467433124780655,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4115667939186096,0.050000000745058,0.0507969483733177,293.2904663085937,297.1499938964844,293.1499938964844,0.2727157771587372,-3963.790283203125,304.168701171875,0.8430667519569397,0.3553972542285919,0.2511513531208038,293.24676513671875,297.1499938964844,293.1499938964844,0.415670782327652,-7484.75390625,304.1526794433594,0.9480931758880616,0.4992806017398834,0.4748250246047973,293.3124389648437,297.1499938964844,293.1499938964844,0.0106885936111211,-3220.554931640625,302.1778564453125,0.4115667939186096,0.050000000745058,0.2409588545560836,291.1067810058594,291.1499938964844,260.1734313964844,258.5507202148437,279.9169616699219,294.39471435546875,291.1085510253906,1.0,0.3396670818328857,0.7403115630149841,0.7403115630149841,1.0,1.0,-1.3975616693496704,0.5914624333381653,0.8060992956161499,0.2623538076877594,0.0,0.0,0.6894112229347229,98.91056060791016,77.0,25.286943435668945,-15785.9150390625,390.13714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,308.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17873.841796875,18000.0,0.0,0.0,0.3474591374397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214026689529419,0.8214108347892761,-8.139285455399659e-06,0.0,0.0003526268410496,0.0,0.0,80.73408508300781,0.0,0.0,0.0,0.4944323301315307,4.0,0.0,1.0
566700,293.1807556152344,297.1499938964844,293.1499938964844,0.100518949329853,-2300.435546875,304.1538391113281,0.6512093544006348,0.1586793214082718,0.1460437327623367,294.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4143039286136627,0.050000000745058,0.0506827607750892,293.2913818359375,297.1499938964844,293.1499938964844,0.2704913318157196,-3937.93017578125,304.1693420410156,0.8461434841156006,0.3534384071826935,0.2497041374444961,293.2460327148437,297.1499938964844,293.1499938964844,0.4141417741775512,-7461.89208984375,304.15496826171875,0.9532662630081176,0.4982032477855682,0.473678857088089,293.3135986328125,297.1499938964844,293.1499938964844,0.0105889178812503,-3201.6552734375,302.14825439453125,0.4143039286136627,0.050000000745058,0.2404171973466873,291.11737060546875,291.1499938964844,260.1856384277344,258.5616455078125,279.9306945800781,294.4006042480469,291.1192932128906,1.0,0.3361260294914245,0.7400242686271667,0.7400242686271667,1.0,1.0,-1.3928215503692627,0.5892465710639954,0.8035749793052673,0.2611581087112427,0.0,0.0,0.6905245184898376,95.94005584716795,77.0,27.79725456237793,-15731.6884765625,380.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,308.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.810546875,18000.0,0.0,0.0,0.3485515117645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255676627159119,0.8255758285522461,-8.188395440811291e-06,0.0,0.0003537354641593,0.0,0.0,81.71668243408203,0.0,0.0,0.0,0.4962576925754547,4.0,0.0,1.0
566760,293.18194580078125,297.1499938964844,293.1499938964844,0.0998338609933853,-2287.55419921875,304.1543884277344,0.6547545790672302,0.1580556184053421,0.1453460901975631,294.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4177530705928802,0.050000000745058,0.0505488626658916,293.292236328125,297.1499938964844,293.1499938964844,0.2682379782199859,-3911.698486328125,304.169921875,0.8502596616744995,0.3514825105667114,0.2482449561357498,293.2451171875,297.1499938964844,293.1499938964844,0.4125833511352539,-7438.77783203125,304.1568908691406,0.9596110582351683,0.4971643090248108,0.4725521504878998,293.3145751953125,297.1499938964844,293.1499938964844,0.0104843256995081,-3181.472900390625,302.1190185546875,0.4177530705928802,0.050000000745058,0.2397820353507995,291.128662109375,291.1499938964844,260.1976318359375,258.57232666015625,279.9442749023437,294.4064025878906,291.13067626953125,1.0,0.3320344686508178,0.7397600412368774,0.7397600412368774,1.0,1.0,-1.3879567384719849,0.5869792699813843,0.8009774684906006,0.2599380910396576,0.0,0.0,0.6908193230628967,92.46868133544922,65.0,29.88829803466797,-15676.3916015625,370.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,308.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.134765625,18000.0,0.0,0.0,0.3495905697345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279895782470703,0.8279978036880493,-8.220703421102371e-06,0.0,0.0003547899832483,0.0,0.0,82.31935119628906,0.0,0.0,0.0,0.49733966588974,4.0,0.0,1.0
566820,293.18377685546875,297.1499938964844,293.1499938964844,0.0984721854329109,-2261.92431640625,304.1551818847656,0.6644671559333801,0.1568742096424102,0.1439701467752456,294.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4270632565021515,0.050000000745058,0.0502372086048126,293.2937316894531,297.1499938964844,293.1499938964844,0.2636794745922088,-3858.52978515625,304.1708679199219,0.8616093397140503,0.3475730419158935,0.2452974170446396,293.24298095703125,297.1499938964844,293.1499938964844,0.4094258248806,-7392.380859375,304.1598205566406,0.974963366985321,0.4951838552951813,0.470352441072464,293.316162109375,297.1499938964844,293.1499938964844,0.0102662974968552,-3138.482177734375,302.0614013671875,0.4270632565021515,0.050000000745058,0.2383036911487579,291.1522521972656,291.1499938964844,260.2208251953125,258.593017578125,279.9710998535156,294.4176330566406,291.15435791015625,1.0,0.3225148022174835,0.739231526851654,0.739231526851654,1.0,1.0,-1.37797749042511,0.5823347568511963,0.7956427335739136,0.2574443221092224,0.0,0.0,0.6889466643333435,84.41239166259766,53.0,32.39093399047852,-15562.1142578125,346.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,308.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.453125,18000.0,0.0,0.0,0.3513652086257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273852467536926,0.8273934721946716,-8.231435458583292e-06,0.0,0.0003565910155884,0.0,0.0,82.3096923828125,0.0,0.0,0.0,0.4971718788146972,4.0,0.0,1.0
566880,293.18377685546875,297.1499938964844,293.1499938964844,0.0984721854329109,-2261.92431640625,304.1551818847656,0.6644671559333801,0.1568742096424102,0.1439701467752456,294.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4270632565021515,0.050000000745058,0.0502372086048126,293.2937316894531,297.1499938964844,293.1499938964844,0.2636794745922088,-3858.52978515625,304.1708679199219,0.8616093397140503,0.3475730419158935,0.2452974170446396,293.24298095703125,297.1499938964844,293.1499938964844,0.4094258248806,-7392.380859375,304.1598205566406,0.974963366985321,0.4951838552951813,0.470352441072464,293.316162109375,297.1499938964844,293.1499938964844,0.0102662974968552,-3138.482177734375,302.0614013671875,0.4270632565021515,0.050000000745058,0.2383036911487579,291.1522521972656,291.1499938964844,260.2208251953125,258.593017578125,279.9710998535156,294.4176330566406,291.15435791015625,1.0,0.3225148022174835,0.739231526851654,0.739231526851654,1.0,1.0,-1.37797749042511,0.5823347568511963,0.7956427335739136,0.2574443221092224,0.0,0.0,0.6889466643333435,84.41239166259766,53.0,32.39093399047852,-15562.1142578125,346.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,308.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.453125,18000.0,0.0,0.0,0.3513652086257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273852467536926,0.8273934721946716,-8.231435458583292e-06,0.0,0.0003565910155884,0.0,0.0,82.3096923828125,0.0,0.0,0.0,0.4971718788146972,4.0,0.0,1.0
566940,293.1849975585937,297.1499938964844,293.1499938964844,0.0971435606479644,-2236.8984375,304.1556701660156,0.6779924631118774,0.1557688117027282,0.1426281481981277,294.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4404558837413788,0.050000000745058,0.0498857758939266,293.2950744628906,297.1499938964844,293.1499938964844,0.2591035068035126,-3805.028076171875,304.1715393066406,0.8775087594985962,0.343658447265625,0.2423183619976043,293.2406005859375,297.1499938964844,293.1499938964844,0.4062926471233368,-7346.7734375,304.1617431640625,0.9924266338348388,0.4933142364025116,0.4682219922542572,293.3173522949219,297.1499938964844,293.1499938964844,0.0100437123328447,-3093.568115234375,302.0044250488281,0.4404558837413788,0.050000000745058,0.2366366386413574,291.1756591796875,291.1499938964844,260.24285888671875,258.6126708984375,279.9974670410156,294.4284973144531,291.1776428222656,1.0,0.3115821480751037,0.7387030124664307,0.7387030124664307,1.0,1.0,-1.3678100109100342,0.5776084661483765,0.7902015447616577,0.2549148797988891,0.0,0.0,0.6839469075202942,75.34728240966797,41.0,32.27935791015625,-15441.8818359375,320.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8610534667969,308.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.669921875,18000.0,0.0,0.0,0.3525374829769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195715546607971,0.8195797204971313,-8.169848115358036e-06,0.0,0.0003577807219699,0.0,0.0,80.69169616699219,0.0,0.0,0.0,0.4939214885234833,4.0,0.0,1.0
567000,293.1849975585937,297.1499938964844,293.1499938964844,0.0971435606479644,-2236.8984375,304.1556701660156,0.6779924631118774,0.1557688117027282,0.1426281481981277,294.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4404558837413788,0.050000000745058,0.0498857758939266,293.2950744628906,297.1499938964844,293.1499938964844,0.2591035068035126,-3805.028076171875,304.1715393066406,0.8775087594985962,0.343658447265625,0.2423183619976043,293.2406005859375,297.1499938964844,293.1499938964844,0.4062926471233368,-7346.7734375,304.1617431640625,0.9924266338348388,0.4933142364025116,0.4682219922542572,293.3173522949219,297.1499938964844,293.1499938964844,0.0100437123328447,-3093.568115234375,302.0044250488281,0.4404558837413788,0.050000000745058,0.2366366386413574,291.1756591796875,291.1499938964844,260.24285888671875,258.6126708984375,279.9974670410156,294.4284973144531,291.1776428222656,1.0,0.3115821480751037,0.7387030124664307,0.7387030124664307,1.0,1.0,-1.3678100109100342,0.5776084661483765,0.7902015447616577,0.2549148797988891,0.0,0.0,0.6839469075202942,75.34728240966797,41.0,32.27935791015625,-15441.8818359375,320.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8610534667969,308.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.669921875,18000.0,0.0,0.0,0.3525374829769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195715546607971,0.8195797204971313,-8.169848115358036e-06,0.0,0.0003577807219699,0.0,0.0,80.69169616699219,0.0,0.0,0.0,0.4939214885234833,4.0,0.0,1.0
567060,293.187744140625,297.1499938964844,293.1499938964844,0.095704436302185,-2209.6005859375,304.1561889648437,0.6922400593757629,0.1543406546115875,0.1412509083747863,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.4559031724929809,0.050000000745058,0.0495724715292453,293.2961730957031,297.1499938964844,293.1499938964844,0.2543582320213318,-3749.171630859375,304.1723022460937,0.8944388031959534,0.3397589325904846,0.2393727749586105,293.2297668457031,297.1499938964844,293.1499938964844,0.3882619142532348,-7075.6171875,304.189697265625,0.9990000128746032,0.4931536912918091,0.4511356651782989,293.3179626464844,297.1499938964844,293.1499938964844,0.0098346238955855,-3049.52490234375,301.9503173828125,0.4559031724929809,0.050000000745058,0.2351504564285278,291.20782470703125,291.1499938964844,260.2636413574219,258.6311950683594,280.0325622558594,294.4328308105469,291.2138671875,1.0,0.2990178167819977,0.7382221221923828,0.7382221221923828,1.0,1.0,-1.3399347066879272,0.5648491978645325,0.7750855088233948,0.248248815536499,0.0,0.0,0.6745286583900452,66.96728515625,29.0,57.47575759887695,-15198.2001953125,289.2129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.85546875,18000.0,0.0,0.0,0.3528020083904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043209910392761,0.8043290376663208,-8.038725354708731e-06,0.0,0.000358049175702,0.0,0.0,77.51057434082031,0.0,0.0,0.0,0.4874776601791382,4.0,0.0,1.0
567120,293.187744140625,297.1499938964844,293.1499938964844,0.095704436302185,-2209.6005859375,304.1561889648437,0.6922400593757629,0.1543406546115875,0.1412509083747863,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.4559031724929809,0.050000000745058,0.0495724715292453,293.2961730957031,297.1499938964844,293.1499938964844,0.2543582320213318,-3749.171630859375,304.1723022460937,0.8944388031959534,0.3397589325904846,0.2393727749586105,293.2297668457031,297.1499938964844,293.1499938964844,0.3882619142532348,-7075.6171875,304.189697265625,0.9990000128746032,0.4931536912918091,0.4511356651782989,293.3179626464844,297.1499938964844,293.1499938964844,0.0098346238955855,-3049.52490234375,301.9503173828125,0.4559031724929809,0.050000000745058,0.2351504564285278,291.20782470703125,291.1499938964844,260.2636413574219,258.6311950683594,280.0325622558594,294.4328308105469,291.2138671875,1.0,0.2990178167819977,0.7382221221923828,0.7382221221923828,1.0,1.0,-1.3399347066879272,0.5648491978645325,0.7750855088233948,0.248248815536499,0.0,0.0,0.6745286583900452,66.96728515625,29.0,57.47575759887695,-15198.2001953125,289.2129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.85546875,18000.0,0.0,0.0,0.3528020083904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043209910392761,0.8043290376663208,-8.038725354708731e-06,0.0,0.000358049175702,0.0,0.0,77.51057434082031,0.0,0.0,0.0,0.4874776601791382,4.0,0.0,1.0
