time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567180,293.2019958496094,297.1499938964844,293.1499938964844,0.092515617609024,-2148.7529296875,304.1595153808594,0.7044464349746704,0.1505187451839447,0.1381227672100067,294.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.4724097549915313,0.050000000745058,0.0492860376834869,293.29742431640625,297.1499938964844,293.1499938964844,0.2487507909536361,-3682.21435546875,304.1741943359375,0.913411021232605,0.3358059525489807,0.2364285141229629,293.1835632324219,297.1499938964844,293.1499938964844,0.3546611070632934,-6569.96337890625,304.2322082519531,0.9990000128746032,0.500434398651123,0.4199334681034088,293.3178405761719,297.1499938964844,293.1499938964844,0.0096131293103098,-2998.31201171875,301.9057006835937,0.4724097549915313,0.050000000745058,0.2337917387485504,291.2822570800781,291.1499938964844,260.28302001953125,258.64849853515625,280.05224609375,294.3861389160156,291.2888488769531,1.0,0.2843753397464752,0.7377412915229797,0.7377412915229797,1.0,1.0,-1.2932493686676023,0.5436933040618896,0.7495560646057129,0.2370281517505645,0.0,0.0,0.651932418346405,58.98241424560547,32.0,90.5583953857422,-14767.7978515625,252.531967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,308.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18420.12109375,18000.0,0.0,0.0,0.3512211740016937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663376331329346,0.7663453817367554,-7.731913683528546e-06,0.0,0.0003564448270481,0.0,0.0,70.05809020996094,0.0,0.0,0.0,0.4718151390552521,4.0,0.0,1.0
567240,293.2019958496094,297.1499938964844,293.1499938964844,0.092515617609024,-2148.7529296875,304.1595153808594,0.7044464349746704,0.1505187451839447,0.1381227672100067,294.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.4724097549915313,0.050000000745058,0.0492860376834869,293.29742431640625,297.1499938964844,293.1499938964844,0.2487507909536361,-3682.21435546875,304.1741943359375,0.913411021232605,0.3358059525489807,0.2364285141229629,293.1835632324219,297.1499938964844,293.1499938964844,0.3546611070632934,-6569.96337890625,304.2322082519531,0.9990000128746032,0.500434398651123,0.4199334681034088,293.3178405761719,297.1499938964844,293.1499938964844,0.0096131293103098,-2998.31201171875,301.9057006835937,0.4724097549915313,0.050000000745058,0.2337917387485504,291.2822570800781,291.1499938964844,260.28302001953125,258.64849853515625,280.05224609375,294.3861389160156,291.2888488769531,1.0,0.2843753397464752,0.7377412915229797,0.7377412915229797,1.0,1.0,-1.2932493686676023,0.5436933040618896,0.7495560646057129,0.2370281517505645,0.0,0.0,0.651932418346405,58.98241424560547,32.0,90.5583953857422,-14767.7978515625,252.531967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,308.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18420.12109375,18000.0,0.0,0.0,0.3512211740016937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663376331329346,0.7663453817367554,-7.731913683528546e-06,0.0,0.0003564448270481,0.0,0.0,70.05809020996094,0.0,0.0,0.0,0.4718151390552521,4.0,0.0,1.0
567300,293.206787109375,297.1499938964844,293.1499938964844,0.0906853973865509,-2114.0341796875,304.1611022949219,0.7085092067718506,0.1489131301641464,0.1362175345420837,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.4781301617622375,0.050000000745058,0.0491769649088382,293.29815673828125,297.1499938964844,293.1499938964844,0.2460748106241226,-3650.296630859375,304.1746520996094,0.921866536140442,0.3337936699390411,0.2349597066640854,293.1549987792969,297.1499938964844,293.1499938964844,0.3408281505107879,-6363.0205078125,304.24224853515625,0.9990000128746032,0.505621612071991,0.4074206352233886,293.3174743652344,297.1499938964844,293.1499938964844,0.0095182778313755,-2976.29150390625,301.8836669921875,0.4781301617622375,0.050000000745058,0.2332743406295776,291.3152160644531,291.1499938964844,260.2921447753906,258.6566162109375,280.0587158203125,294.3617553710937,291.3201599121094,1.0,0.2787547409534454,0.7375008463859558,0.7375008463859558,1.0,1.0,-1.2734198570251465,0.5347467064857483,0.738673210144043,0.2322505265474319,0.0,0.0,0.6375776529312134,55.91686630249024,32.0,85.33615112304688,-14544.2880859375,238.33963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,308.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.40234375,18000.0,0.0,0.0,0.3495105504989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738497257232666,0.7385047674179077,-7.500410902139265e-06,0.0,0.0003547087544575,0.0,0.0,64.83928680419922,0.0,0.0,0.0,0.4605471789836883,4.0,0.0,1.0
567360,293.2071228027344,297.1499938964844,293.1499938964844,0.0896152630448341,-2093.88671875,304.1610107421875,0.7127454280853271,0.1481227725744247,0.1351074874401092,294.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.4826118350028991,0.050000000745058,0.0490894727408885,293.2989501953125,297.1499938964844,293.1499938964844,0.2437180578708648,-3622.40087890625,304.1744384765625,0.928848385810852,0.3317613005638122,0.2334888726472854,293.1297302246094,297.1499938964844,293.1499938964844,0.329550564289093,-6195.0185546875,304.24591064453125,0.9990000128746032,0.5105223655700684,0.397099107503891,293.3168640136719,297.1499938964844,293.1499938964844,0.009440828114748,-2959.189208984375,301.8599853515625,0.4826118350028991,0.050000000745058,0.2328593134880066,291.3341979980469,291.1499938964844,260.30084228515625,258.6643981933594,280.0620422363281,294.33843994140625,291.3362121582031,1.0,0.2740141153335571,0.7374664545059204,0.7374664545059204,1.0,1.0,-1.2573264837265017,0.5275136828422546,0.7298128008842468,0.2284621149301529,0.0,0.0,0.6233101487159729,53.46001052856445,35.0,62.05595016479492,-14333.6650390625,227.16493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850769042969,308.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18571.330078125,18000.0,0.0,0.0,0.3471903204917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079422473907471,0.7079494595527649,-7.243321761052357e-06,0.0,0.0003523540508467,0.0,0.0,59.37018203735352,0.0,0.0,0.0,0.4483561217784881,4.0,0.0,1.0
567420,293.2046203613281,297.1499938964844,293.1499938964844,0.0886402502655983,-2075.975341796875,304.158935546875,0.72014319896698,0.1471811383962631,0.1339883655309677,294.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.4893091917037964,0.050000000745058,0.0489609278738498,293.3005676269531,297.1499938964844,293.1499938964844,0.2397575080394745,-3576.009033203125,304.1728820800781,0.938835382461548,0.3276622593402862,0.2305520921945572,293.0874328613281,297.1499938964844,293.1499938964844,0.3128195405006408,-5947.7412109375,304.2414855957031,0.9990000128746032,0.5196276903152466,0.3814281523227691,293.31500244140625,297.1499938964844,293.1499938964844,0.0093261124566197,-2936.39306640625,301.8084411621094,0.4893091917037964,0.050000000745058,0.2322495579719543,291.3371276855469,291.1499938964844,260.3170471191406,258.6788635253906,280.0709533691406,294.30670166015625,291.3358459472656,1.0,0.2668428719043731,0.7373976111412048,0.7373976111412048,1.0,1.0,-1.2327572107315063,0.5164786577224731,0.716278612613678,0.2227651476860046,0.0,0.0,0.5977941155433655,49.84440994262695,38.0,11.260737419128418,-13974.6279296875,210.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89862060546875,308.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18522.845703125,18000.0,0.0,0.0,0.3408969640731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506558656692505,0.6506626009941101,-6.759740244888235e-06,0.0,0.0003459670988377,0.0,0.0,49.874244689941406,0.0,0.0,0.0,0.4258043467998504,4.0,0.0,1.0
567480,293.2046203613281,297.1499938964844,293.1499938964844,0.0886402502655983,-2075.975341796875,304.158935546875,0.72014319896698,0.1471811383962631,0.1339883655309677,294.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.4893091917037964,0.050000000745058,0.0489609278738498,293.3005676269531,297.1499938964844,293.1499938964844,0.2397575080394745,-3576.009033203125,304.1728820800781,0.938835382461548,0.3276622593402862,0.2305520921945572,293.0874328613281,297.1499938964844,293.1499938964844,0.3128195405006408,-5947.7412109375,304.2414855957031,0.9990000128746032,0.5196276903152466,0.3814281523227691,293.31500244140625,297.1499938964844,293.1499938964844,0.0093261124566197,-2936.39306640625,301.8084411621094,0.4893091917037964,0.050000000745058,0.2322495579719543,291.3371276855469,291.1499938964844,260.3170471191406,258.6788635253906,280.0709533691406,294.30670166015625,291.3358459472656,1.0,0.2668428719043731,0.7373976111412048,0.7373976111412048,1.0,1.0,-1.2327572107315063,0.5164786577224731,0.716278612613678,0.2227651476860046,0.0,0.0,0.5977941155433655,49.84440994262695,38.0,11.260737419128418,-13974.6279296875,210.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89862060546875,308.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18522.845703125,18000.0,0.0,0.0,0.3408969640731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506558656692505,0.6506626009941101,-6.759740244888235e-06,0.0,0.0003459670988377,0.0,0.0,49.874244689941406,0.0,0.0,0.0,0.4258043467998504,4.0,0.0,1.0
567540,293.2015380859375,297.1499938964844,293.1499938964844,0.0881287753582,-2067.0185546875,304.1568298339844,0.7247397303581238,0.1464223861694336,0.1332084238529205,294.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.4936108291149139,0.050000000745058,0.0488826744258403,293.3021850585937,297.1499938964844,293.1499938964844,0.2363174259662628,-3535.96435546875,304.1709899902344,0.9436467885971068,0.3235198855400085,0.2276220917701721,293.0554504394531,297.1499938964844,293.1499938964844,0.3024642169475555,-5797.5087890625,304.22808837890625,0.9990000128746032,0.5277149081230164,0.3715631663799286,293.31280517578125,297.1499938964844,293.1499938964844,0.0092434464022517,-2922.397216796875,301.75408935546875,0.4936108291149139,0.050000000745058,0.2318783551454544,291.3163757324219,291.1499938964844,260.3314819335937,258.69171142578125,280.0848388671875,294.2941589355469,291.3134155273437,1.0,0.2621983587741852,0.7373287677764893,0.7373287677764893,1.0,1.0,-1.2159202098846436,0.5088948607444763,0.707025408744812,0.2189859747886657,0.0,0.0,0.5768253803253174,47.62275695800781,41.0,-23.24968147277832,-13697.248046875,200.54054260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31658935546875,308.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18413.59375,18000.0,0.0,0.0,0.3328763842582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036862730979919,0.6036926507949829,-6.377266799972858e-06,0.0,0.0003378272231202,0.0,0.0,42.88893508911133,0.0,0.0,0.0,0.4077468514442444,4.0,0.0,1.0
567600,293.2015380859375,297.1499938964844,293.1499938964844,0.0881287753582,-2067.0185546875,304.1568298339844,0.7247397303581238,0.1464223861694336,0.1332084238529205,294.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.4936108291149139,0.050000000745058,0.0488826744258403,293.3021850585937,297.1499938964844,293.1499938964844,0.2363174259662628,-3535.96435546875,304.1709899902344,0.9436467885971068,0.3235198855400085,0.2276220917701721,293.0554504394531,297.1499938964844,293.1499938964844,0.3024642169475555,-5797.5087890625,304.22808837890625,0.9990000128746032,0.5277149081230164,0.3715631663799286,293.31280517578125,297.1499938964844,293.1499938964844,0.0092434464022517,-2922.397216796875,301.75408935546875,0.4936108291149139,0.050000000745058,0.2318783551454544,291.3163757324219,291.1499938964844,260.3314819335937,258.69171142578125,280.0848388671875,294.2941589355469,291.3134155273437,1.0,0.2621983587741852,0.7373287677764893,0.7373287677764893,1.0,1.0,-1.2159202098846436,0.5088948607444763,0.707025408744812,0.2189859747886657,0.0,0.0,0.5768253803253174,47.62275695800781,41.0,-23.24968147277832,-13697.248046875,200.54054260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31658935546875,308.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18413.59375,18000.0,0.0,0.0,0.3328763842582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036862730979919,0.6036926507949829,-6.377266799972858e-06,0.0,0.0003378272231202,0.0,0.0,42.88893508911133,0.0,0.0,0.0,0.4077468514442444,4.0,0.0,1.0
567660,293.1986389160156,297.1499938964844,293.1499938964844,0.0877880975604057,-2061.3466796875,304.1551208496094,0.7266972064971924,0.1457072049379348,0.132522851228714,294.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.4959043562412262,0.050000000745058,0.0488428771495819,293.3038330078125,297.1499938964844,293.1499938964844,0.2331234067678451,-3498.790771484375,304.1693115234375,0.9439669251441956,0.3193282783031463,0.224686786532402,293.0331420898437,297.1499938964844,293.1499938964844,0.2971715033054352,-5724.42138671875,304.2108459472656,0.9990000128746032,0.5346527099609375,0.3664426803588867,293.31072998046875,297.1499938964844,293.1499938964844,0.0091790864244103,-2913.31591796875,301.69775390625,0.4959043562412262,0.050000000745058,0.2316895872354507,291.2840270996094,291.1499938964844,260.343994140625,258.702880859375,280.10211181640625,294.29510498046875,291.2803955078125,1.0,0.2595710456371307,0.7371823191642761,0.7371823191642761,1.0,1.0,-1.205151081085205,0.5039913654327393,0.7011597156524658,0.2166886031627655,0.0,0.0,0.5610488057136536,46.46636962890625,44.0,-41.79774856567383,-13494.7919921875,194.61013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6828308105469,309.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18298.9140625,18000.0,0.0,0.0,0.3237890005111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685237646102905,0.5685299038887024,-6.1010432546027005e-06,0.0,0.0003286046558059,0.0,0.0,38.116058349609375,0.0,0.0,0.0,0.3945282697677612,4.0,0.0,1.0
567720,293.1986389160156,297.1499938964844,293.1499938964844,0.0877880975604057,-2061.3466796875,304.1551208496094,0.7266972064971924,0.1457072049379348,0.132522851228714,294.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.4959043562412262,0.050000000745058,0.0488428771495819,293.3038330078125,297.1499938964844,293.1499938964844,0.2331234067678451,-3498.790771484375,304.1693115234375,0.9439669251441956,0.3193282783031463,0.224686786532402,293.0331420898437,297.1499938964844,293.1499938964844,0.2971715033054352,-5724.42138671875,304.2108459472656,0.9990000128746032,0.5346527099609375,0.3664426803588867,293.31072998046875,297.1499938964844,293.1499938964844,0.0091790864244103,-2913.31591796875,301.69775390625,0.4959043562412262,0.050000000745058,0.2316895872354507,291.2840270996094,291.1499938964844,260.343994140625,258.702880859375,280.10211181640625,294.29510498046875,291.2803955078125,1.0,0.2595710456371307,0.7371823191642761,0.7371823191642761,1.0,1.0,-1.205151081085205,0.5039913654327393,0.7011597156524658,0.2166886031627655,0.0,0.0,0.5610488057136536,46.46636962890625,44.0,-41.79774856567383,-13494.7919921875,194.61013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6828308105469,309.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18298.9140625,18000.0,0.0,0.0,0.3237890005111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685237646102905,0.5685299038887024,-6.1010432546027005e-06,0.0,0.0003286046558059,0.0,0.0,38.116058349609375,0.0,0.0,0.0,0.3945282697677612,4.0,0.0,1.0
567780,293.1960754394531,297.1499938964844,293.1499938964844,0.0875080600380897,-2056.795654296875,304.1539001464844,0.7263818383216858,0.1449901312589645,0.131872683763504,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.4964883327484131,0.050000000745058,0.0488329976797103,293.3055419921875,297.1499938964844,293.1499938964844,0.2299947291612625,-3462.21533203125,304.1681213378906,0.9404941201210022,0.3150846362113952,0.2217372953891754,293.01959228515625,297.1499938964844,293.1499938964844,0.2958844900131225,-5712.28173828125,304.1927185058594,0.9990000128746032,0.5403762459754944,0.3651574850082397,293.30914306640625,297.1499938964844,293.1499938964844,0.0091240461915731,-2906.56787109375,301.639892578125,0.4964883327484131,0.050000000745058,0.2316427230834961,291.2479858398437,291.1499938964844,260.3544921875,258.71221923828125,280.1201171875,294.304931640625,291.2442321777344,1.0,0.258558064699173,0.7370358109474182,0.7370358109474182,1.0,1.0,-1.1992179155349731,0.5012404322624207,0.6979774236679077,0.2155350148677826,0.0,0.0,0.5503787994384766,46.1377182006836,47.0,-48.93260955810547,-13356.8330078125,192.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9557189941406,309.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18198.0234375,18000.0,0.0,0.0,0.3143478035926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445058345794678,0.5445117354393005,-5.916085228818702e-06,0.0,0.0003190230636391,0.0,0.0,35.06412506103516,0.0,0.0,0.0,0.3856346905231476,4.0,0.0,1.0
567840,293.1960754394531,297.1499938964844,293.1499938964844,0.0875080600380897,-2056.795654296875,304.1539001464844,0.7263818383216858,0.1449901312589645,0.131872683763504,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.4964883327484131,0.050000000745058,0.0488329976797103,293.3055419921875,297.1499938964844,293.1499938964844,0.2299947291612625,-3462.21533203125,304.1681213378906,0.9404941201210022,0.3150846362113952,0.2217372953891754,293.01959228515625,297.1499938964844,293.1499938964844,0.2958844900131225,-5712.28173828125,304.1927185058594,0.9990000128746032,0.5403762459754944,0.3651574850082397,293.30914306640625,297.1499938964844,293.1499938964844,0.0091240461915731,-2906.56787109375,301.639892578125,0.4964883327484131,0.050000000745058,0.2316427230834961,291.2479858398437,291.1499938964844,260.3544921875,258.71221923828125,280.1201171875,294.304931640625,291.2442321777344,1.0,0.258558064699173,0.7370358109474182,0.7370358109474182,1.0,1.0,-1.1992179155349731,0.5012404322624207,0.6979774236679077,0.2155350148677826,0.0,0.0,0.5503787994384766,46.1377182006836,47.0,-48.93260955810547,-13356.8330078125,192.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9557189941406,309.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18198.0234375,18000.0,0.0,0.0,0.3143478035926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445058345794678,0.5445117354393005,-5.916085228818702e-06,0.0,0.0003190230636391,0.0,0.0,35.06412506103516,0.0,0.0,0.0,0.3856346905231476,4.0,0.0,1.0
567900,293.19500732421875,297.1499938964844,293.1499938964844,0.087371177971363,-2054.5595703125,304.1534423828125,0.7254865169525146,0.1446214914321899,0.131549671292305,294.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23406982421875,0.4962330758571625,0.050000000745058,0.0488373339176178,293.3064270019531,297.1499938964844,293.1499938964844,0.2284246832132339,-3443.77685546875,304.16766357421875,0.9375266432762146,0.3129433691501617,0.2202557027339935,293.01580810546875,297.1499938964844,293.1499938964844,0.2964895367622375,-5725.1357421875,304.1838684082031,0.9990000128746032,0.54277503490448,0.3657184839248657,293.30859375,297.1499938964844,293.1499938964844,0.0090983137488365,-2903.59228515625,301.6103820800781,0.4962330758571625,0.050000000745058,0.2316632866859436,291.2299194335937,291.1499938964844,260.3589172363281,258.7161865234375,280.12890625,294.3121337890625,291.2262268066406,1.0,0.2585558891296386,0.7369625568389893,0.7369625568389893,1.0,1.0,-1.1977543830871582,0.5005372762680054,0.6972170472145081,0.215299442410469,0.0,0.0,0.5468658804893494,46.2295150756836,47.0,-49.82721328735352,-13308.3310546875,191.72512817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0487365722656,309.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.833984375,18000.0,0.0,0.0,0.3097083568572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362563133239746,0.5362621545791626,-5.852123194927117e-06,0.0,0.000314314616844,0.0,0.0,34.04829025268555,0.0,0.0,0.0,0.3825924098491668,4.0,0.0,1.0
567960,293.19403076171875,297.1499938964844,293.1499938964844,0.0872291773557663,-2052.211181640625,304.153076171875,0.7241621017456055,0.1442425549030304,0.1312235444784164,294.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4956667125225067,0.050000000745058,0.0488470010459423,293.3072814941406,297.1499938964844,293.1499938964844,0.226841002702713,-3425.1171875,304.1673278808594,0.933844029903412,0.3107896745204925,0.2187690883874893,293.0137939453125,297.1499938964844,293.1499938964844,0.2978087961673736,-5748.75244140625,304.1753234863281,0.9990000128746032,0.5448669195175171,0.3669683337211609,293.3082275390625,297.1499938964844,293.1499938964844,0.0090731363743543,-2900.70849609375,301.5805053710937,0.4956667125225067,0.050000000745058,0.231709137558937,291.21221923828125,291.1499938964844,260.3628234863281,258.7196655273437,280.1376037597656,294.3204345703125,291.2086181640625,1.0,0.2588419318199157,0.7368160486221313,0.7368160486221313,1.0,1.0,-1.197144627571106,0.5002053380012512,0.6969393491744995,0.215239331126213,0.0,0.0,0.5444923639297485,46.46813201904297,50.0,-49.53216171264648,-13271.4228515625,192.0144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1104431152344,309.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.453125,18000.0,0.0,0.0,0.3052278459072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302723050117493,0.5302781462669373,-5.804407464893302e-06,0.0,0.0003097674634773,0.0,0.0,33.31605911254883,0.0,0.0,0.0,0.3803745210170746,4.0,0.0,1.0
568020,293.19244384765625,297.1499938964844,293.1499938964844,0.0869161784648895,-2046.919677734375,304.152587890625,0.7203822135925293,0.1434462219476699,0.1305525451898574,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4937473237514496,0.050000000745058,0.0488803908228874,293.3090515136719,297.1499938964844,293.1499938964844,0.223617672920227,-3386.952880859375,304.1669311523437,0.9246673583984376,0.3064467012882232,0.2157807797193527,293.0147705078125,297.1499938964844,293.1499938964844,0.3023102581501007,-5823.82470703125,304.159423828125,0.9990000128746032,0.5481340289115906,0.3712562024593353,293.3080749511719,297.1499938964844,293.1499938964844,0.0090232361108064,-2894.889404296875,301.5194702148437,0.4937473237514496,0.050000000745058,0.2318675369024276,291.1786499023437,291.1499938964844,260.3688659667969,258.7250366210937,280.1536865234375,294.3392944335937,291.17535400390625,1.0,0.2601631879806518,0.7365229725837708,0.7365229725837708,1.0,1.0,-1.1981282234191897,0.5005334615707397,0.6975948214530945,0.2155882567167282,0.0,0.0,0.5429418087005615,47.33162307739258,53.0,-46.914794921875,-13227.8994140625,194.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1377258300781,309.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5859375,18000.0,0.0,0.0,0.2970196902751922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244854688644409,0.5244912505149841,-5.751523076469312e-06,0.0,0.0003014372196048,0.0,0.0,32.58476638793945,0.0,0.0,0.0,0.3781494200229645,4.0,0.0,1.0
568080,293.19244384765625,297.1499938964844,293.1499938964844,0.0869161784648895,-2046.919677734375,304.152587890625,0.7203822135925293,0.1434462219476699,0.1305525451898574,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4937473237514496,0.050000000745058,0.0488803908228874,293.3090515136719,297.1499938964844,293.1499938964844,0.223617672920227,-3386.952880859375,304.1669311523437,0.9246673583984376,0.3064467012882232,0.2157807797193527,293.0147705078125,297.1499938964844,293.1499938964844,0.3023102581501007,-5823.82470703125,304.159423828125,0.9990000128746032,0.5481340289115906,0.3712562024593353,293.3080749511719,297.1499938964844,293.1499938964844,0.0090232361108064,-2894.889404296875,301.5194702148437,0.4937473237514496,0.050000000745058,0.2318675369024276,291.1786499023437,291.1499938964844,260.3688659667969,258.7250366210937,280.1536865234375,294.3392944335937,291.17535400390625,1.0,0.2601631879806518,0.7365229725837708,0.7365229725837708,1.0,1.0,-1.1981282234191897,0.5005334615707397,0.6975948214530945,0.2155882567167282,0.0,0.0,0.5429418087005615,47.33162307739258,53.0,-46.914794921875,-13227.8994140625,194.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1377258300781,309.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5859375,18000.0,0.0,0.0,0.2970196902751922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244854688644409,0.5244912505149841,-5.751523076469312e-06,0.0,0.0003014372196048,0.0,0.0,32.58476638793945,0.0,0.0,0.0,0.3781494200229645,4.0,0.0,1.0
568140,293.1913757324219,297.1499938964844,293.1499938964844,0.0865522697567939,-2040.611328125,304.15234375,0.7153026461601257,0.1425914913415908,0.1298459470272064,294.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.49100461602211,0.050000000745058,0.048929750919342,293.3108215332031,297.1499938964844,293.1499938964844,0.2203125953674316,-3347.5830078125,304.16680908203125,0.9137858152389526,0.302060067653656,0.2127727717161178,293.0215148925781,297.1499938964844,293.1499938964844,0.3088863790035248,-5929.47119140625,304.1453857421875,0.9990000128746032,0.5502051115036011,0.3775070607662201,293.3087158203125,297.1499938964844,293.1499938964844,0.0089727491140365,-2888.705810546875,301.4566650390625,0.49100461602211,0.050000000745058,0.2321016639471054,291.1479187011719,291.1499938964844,260.3724975585937,258.728271484375,280.1674499511719,294.3600769042969,291.1449584960937,1.0,0.262310117483139,0.7362298965454102,0.7362298965454102,1.0,1.0,-1.201512098312378,0.501949667930603,0.6995623707771301,0.216434359550476,0.0,0.0,0.5453097820281982,48.63216400146485,56.0,-43.00774383544922,-13218.5419921875,197.8537750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417175292969,309.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.2901859283447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261028409004211,0.5261085629463196,-5.747856448579114e-06,0.0,0.0002945018350146,0.0,0.0,32.700233459472656,0.0,0.0,0.0,0.3785415589809418,4.0,0.0,1.0
568200,293.1913757324219,297.1499938964844,293.1499938964844,0.0865522697567939,-2040.611328125,304.15234375,0.7153026461601257,0.1425914913415908,0.1298459470272064,294.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.49100461602211,0.050000000745058,0.048929750919342,293.3108215332031,297.1499938964844,293.1499938964844,0.2203125953674316,-3347.5830078125,304.16680908203125,0.9137858152389526,0.302060067653656,0.2127727717161178,293.0215148925781,297.1499938964844,293.1499938964844,0.3088863790035248,-5929.47119140625,304.1453857421875,0.9990000128746032,0.5502051115036011,0.3775070607662201,293.3087158203125,297.1499938964844,293.1499938964844,0.0089727491140365,-2888.705810546875,301.4566650390625,0.49100461602211,0.050000000745058,0.2321016639471054,291.1479187011719,291.1499938964844,260.3724975585937,258.728271484375,280.1674499511719,294.3600769042969,291.1449584960937,1.0,0.262310117483139,0.7362298965454102,0.7362298965454102,1.0,1.0,-1.201512098312378,0.501949667930603,0.6995623707771301,0.216434359550476,0.0,0.0,0.5453097820281982,48.63216400146485,56.0,-43.00774383544922,-13218.5419921875,197.8537750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417175292969,309.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.2901859283447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261028409004211,0.5261085629463196,-5.747856448579114e-06,0.0,0.0002945018350146,0.0,0.0,32.700233459472656,0.0,0.0,0.0,0.3785415589809418,4.0,0.0,1.0
568260,293.19073486328125,297.1499938964844,293.1499938964844,0.0861262455582618,-2033.078125,304.1522827148437,0.7090426087379456,0.1416751146316528,0.1290969401597976,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4876535534858703,0.050000000745058,0.0489923544228076,293.31256103515625,297.1499938964844,293.1499938964844,0.2169155776500702,-3306.882080078125,304.1668701171875,0.9023561477661132,0.2976342737674713,0.2097462117671966,293.0330810546875,297.1499938964844,293.1499938964844,0.3171079754829407,-6058.7822265625,304.1332702636719,0.9990000128746032,0.5511196255683899,0.3852904438972473,293.3100891113281,297.1499938964844,293.1499938964844,0.0089204423129558,-2881.8154296875,301.3920288085937,0.4876535534858703,0.050000000745058,0.2323986440896988,291.1205444335937,291.1499938964844,260.3735656738281,258.729248046875,280.17919921875,294.3819885253906,291.11798095703125,1.0,0.2651071548461914,0.7358367443084717,0.7358367443084717,1.0,1.0,-1.2067537307739258,0.5041957497596741,0.7025579214096069,0.2176354080438614,0.0,0.0,0.5511041879653931,50.29338836669922,59.0,-38.227783203125,-13236.9814453125,202.99264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8365478515625,308.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.154296875,18000.0,0.0,0.0,0.285052478313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342753529548645,0.5342811346054077,-5.787807822343893e-06,0.0,0.0002892920456361,0.0,0.0,33.569881439208984,0.0,0.0,0.0,0.381261259317398,4.0,0.0,1.0
568320,293.19073486328125,297.1499938964844,293.1499938964844,0.0861262455582618,-2033.078125,304.1522827148437,0.7090426087379456,0.1416751146316528,0.1290969401597976,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4876535534858703,0.050000000745058,0.0489923544228076,293.31256103515625,297.1499938964844,293.1499938964844,0.2169155776500702,-3306.882080078125,304.1668701171875,0.9023561477661132,0.2976342737674713,0.2097462117671966,293.0330810546875,297.1499938964844,293.1499938964844,0.3171079754829407,-6058.7822265625,304.1332702636719,0.9990000128746032,0.5511196255683899,0.3852904438972473,293.3100891113281,297.1499938964844,293.1499938964844,0.0089204423129558,-2881.8154296875,301.3920288085937,0.4876535534858703,0.050000000745058,0.2323986440896988,291.1205444335937,291.1499938964844,260.3735656738281,258.729248046875,280.17919921875,294.3819885253906,291.11798095703125,1.0,0.2651071548461914,0.7358367443084717,0.7358367443084717,1.0,1.0,-1.2067537307739258,0.5041957497596741,0.7025579214096069,0.2176354080438614,0.0,0.0,0.5511041879653931,50.29338836669922,59.0,-38.227783203125,-13236.9814453125,202.99264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8365478515625,308.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.154296875,18000.0,0.0,0.0,0.285052478313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342753529548645,0.5342811346054077,-5.787807822343893e-06,0.0,0.0002892920456361,0.0,0.0,33.569881439208984,0.0,0.0,0.0,0.381261259317398,4.0,0.0,1.0
568380,293.1904602050781,297.1499938964844,293.1499938964844,0.0856338068842887,-2024.24462890625,304.15234375,0.7018067836761475,0.1406985372304916,0.1283037364482879,294.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4838314652442932,0.050000000745058,0.0490659959614276,293.3142395019531,297.1499938964844,293.1499938964844,0.2134243249893188,-3264.818359375,304.1670837402344,0.8907744884490967,0.2931734621524811,0.2067023962736129,293.0487060546875,297.1499938964844,293.1499938964844,0.3266186118125915,-6206.0244140625,304.123046875,0.9990000128746032,0.5509238839149475,0.3942497074604034,293.3121032714844,297.1499938964844,293.1499938964844,0.0088656321167945,-2874.0185546875,301.3256530761719,0.4838314652442932,0.050000000745058,0.2327479720115661,291.0968933105469,291.1499938964844,260.3720092773437,258.72784423828125,280.188720703125,294.4046325683594,291.0947265625,1.0,0.2684093117713928,0.735443651676178,0.735443651676178,1.0,1.0,-1.213409185409546,0.5070899128913879,0.706319272518158,0.2191120982170105,0.0,0.0,0.5598068833351135,52.253448486328125,62.0,-33.09627914428711,-13278.138671875,209.2684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5435791015625,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.40234375,18000.0,0.0,0.0,0.2818018198013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482187867164612,0.5482246279716492,-5.867932486580685e-06,0.0,0.0002859930100385,0.0,0.0,35.14474105834961,0.0,0.0,0.0,0.386084109544754,4.0,0.0,1.0
568440,293.1904602050781,297.1499938964844,293.1499938964844,0.0856338068842887,-2024.24462890625,304.15234375,0.7018067836761475,0.1406985372304916,0.1283037364482879,294.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4838314652442932,0.050000000745058,0.0490659959614276,293.3142395019531,297.1499938964844,293.1499938964844,0.2134243249893188,-3264.818359375,304.1670837402344,0.8907744884490967,0.2931734621524811,0.2067023962736129,293.0487060546875,297.1499938964844,293.1499938964844,0.3266186118125915,-6206.0244140625,304.123046875,0.9990000128746032,0.5509238839149475,0.3942497074604034,293.3121032714844,297.1499938964844,293.1499938964844,0.0088656321167945,-2874.0185546875,301.3256530761719,0.4838314652442932,0.050000000745058,0.2327479720115661,291.0968933105469,291.1499938964844,260.3720092773437,258.72784423828125,280.188720703125,294.4046325683594,291.0947265625,1.0,0.2684093117713928,0.735443651676178,0.735443651676178,1.0,1.0,-1.213409185409546,0.5070899128913879,0.706319272518158,0.2191120982170105,0.0,0.0,0.5598068833351135,52.253448486328125,62.0,-33.09627914428711,-13278.138671875,209.2684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5435791015625,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.40234375,18000.0,0.0,0.0,0.2818018198013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482187867164612,0.5482246279716492,-5.867932486580685e-06,0.0,0.0002859930100385,0.0,0.0,35.14474105834961,0.0,0.0,0.0,0.386084109544754,4.0,0.0,1.0
568500,293.1904296875,297.1499938964844,293.1499938964844,0.085362322628498,-2019.334716796875,304.15240478515625,0.6979882717132568,0.1401889026165008,0.1278909295797348,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.4817631840705871,0.050000000745058,0.0491063892841339,293.3150634765625,297.1499938964844,293.1499938964844,0.2116433084011078,-3243.272216796875,304.1672058105469,0.8848175406455994,0.2909310460090637,0.205174446105957,293.0577697753906,297.1499938964844,293.1499938964844,0.3317635357379913,-6284.86767578125,304.1186218261719,0.9990000128746032,0.5504230856895447,0.3990781605243683,293.3133544921875,297.1499938964844,293.1499938964844,0.008837129920721,-2869.73046875,301.29180908203125,0.4817631840705871,0.050000000745058,0.2329395562410354,291.0865173339844,291.1499938964844,260.37017822265625,258.7262268066406,280.1927185058594,294.4162292480469,291.0845642089844,1.0,0.2702123522758484,0.7352471351623535,0.7352471351623535,1.0,1.0,-1.2171536684036257,0.508729100227356,0.7084245681762695,0.2199306637048721,0.0,0.0,0.565091073513031,53.32963562011719,62.0,-30.39126777648925,-13306.0869140625,212.7718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3718566894531,308.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17853.099609375,18000.0,0.0,0.0,0.2809063494205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571486949920654,0.5571545958518982,-5.92251217312878e-06,0.0,0.0002850842429324,0.0,0.0,36.1926383972168,0.0,0.0,0.0,0.3892339169979095,4.0,0.0,1.0
568560,293.19049072265625,297.1499938964844,293.1499938964844,0.0850741490721702,-2014.0992431640625,304.1524963378906,0.6940796971321106,0.1396663635969162,0.1274680495262146,294.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4795926809310913,0.050000000745058,0.0491488464176654,293.3158874511719,297.1499938964844,293.1499938964844,0.2098384350538253,-3221.3779296875,304.1673583984375,0.8788126111030579,0.2886813580989837,0.203642651438713,293.0675964355469,297.1499938964844,293.1499938964844,0.3371174335479736,-6366.39453125,304.1145935058594,0.9990000128746032,0.5496671795845032,0.4040915966033935,293.3147277832031,297.1499938964844,293.1499938964844,0.0088078370317816,-2865.15869140625,301.25762939453125,0.4795926809310913,0.050000000745058,0.2331409603357315,291.0771789550781,291.1499938964844,260.3676147460937,258.72393798828125,280.1964111328125,294.4280700683594,291.075439453125,1.0,0.2720972597599029,0.735014796257019,0.735014796257019,1.0,1.0,-1.2211177349090576,0.5104637742042542,0.7106539607048035,0.220784991979599,0.0,0.0,0.5708887577056885,54.46128463745117,65.0,-27.5585994720459,-13338.1806640625,216.4861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881103515625,308.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.947265625,18000.0,0.0,0.0,0.280484139919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56723552942276,0.5672414898872375,-5.986330052110134e-06,0.0,0.0002846557472366,0.0,0.0,37.40972137451172,0.0,0.0,0.0,0.3928365707397461,4.0,0.0,1.0
568620,293.1907653808594,297.1499938964844,293.1499938964844,0.0844481885433197,-2002.661376953125,304.1527099609375,0.6860955953598022,0.1385857611894607,0.1265943795442581,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.4749165177345276,0.050000000745058,0.0492392815649509,293.31744384765625,297.1499938964844,293.1499938964844,0.2061564773321151,-3176.52880859375,304.1676940917969,0.8668078780174255,0.2841615378856659,0.2005683183670044,293.0890197753906,297.1499938964844,293.1499938964844,0.3483363091945648,-6535.68359375,304.1077575683594,0.9990000128746032,0.5474104285240173,0.4145685732364654,293.3177490234375,297.1499938964844,293.1499938964844,0.0087467059493064,-2855.0927734375,301.188232421875,0.4749165177345276,0.050000000745058,0.2335699498653412,291.061767578125,291.1499938964844,260.3603515625,258.7174377441406,280.2027893066406,294.4525146484375,291.0604858398437,1.0,0.2760695815086365,0.7345502376556396,0.7345502376556396,1.0,1.0,-1.229577898979187,0.5141791105270386,0.7153987288475037,0.2225946635007858,0.0,0.0,0.5837319493293762,56.87216567993164,68.0,-21.622360229492188,-13413.4306640625,224.4771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79766845703125,308.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.84375,18000.0,0.0,0.0,0.2810145914554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904749035835266,0.5904810428619385,-6.140629466244718e-06,0.0,0.0002851940807886,0.0,0.0,40.34535598754883,0.0,0.0,0.0,0.4012958407402038,4.0,0.0,1.0
568680,293.1907653808594,297.1499938964844,293.1499938964844,0.0844481885433197,-2002.661376953125,304.1527099609375,0.6860955953598022,0.1385857611894607,0.1265943795442581,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.4749165177345276,0.050000000745058,0.0492392815649509,293.31744384765625,297.1499938964844,293.1499938964844,0.2061564773321151,-3176.52880859375,304.1676940917969,0.8668078780174255,0.2841615378856659,0.2005683183670044,293.0890197753906,297.1499938964844,293.1499938964844,0.3483363091945648,-6535.68359375,304.1077575683594,0.9990000128746032,0.5474104285240173,0.4145685732364654,293.3177490234375,297.1499938964844,293.1499938964844,0.0087467059493064,-2855.0927734375,301.188232421875,0.4749165177345276,0.050000000745058,0.2335699498653412,291.061767578125,291.1499938964844,260.3603515625,258.7174377441406,280.2027893066406,294.4525146484375,291.0604858398437,1.0,0.2760695815086365,0.7345502376556396,0.7345502376556396,1.0,1.0,-1.229577898979187,0.5141791105270386,0.7153987288475037,0.2225946635007858,0.0,0.0,0.5837319493293762,56.87216567993164,68.0,-21.622360229492188,-13413.4306640625,224.4771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79766845703125,308.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.84375,18000.0,0.0,0.0,0.2810145914554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904749035835266,0.5904810428619385,-6.140629466244718e-06,0.0,0.0002851940807886,0.0,0.0,40.34535598754883,0.0,0.0,0.0,0.4012958407402038,4.0,0.0,1.0
568740,293.1911926269531,297.1499938964844,293.1499938964844,0.0837597623467445,-1990.0069580078125,304.1529541015625,0.6780477166175842,0.1374646723270416,0.125688374042511,294.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.4697105884552002,0.050000000745058,0.0493359938263893,293.3189392089844,297.1499938964844,293.1499938964844,0.2023816704750061,-3130.29638671875,304.1680908203125,0.8550154566764832,0.2796169519424438,0.1974805444478988,293.1124572753906,297.1499938964844,293.1499938964844,0.3600613176822662,-6710.59619140625,304.1023254394531,0.9990000128746032,0.5442096590995789,0.4254870414733886,293.3211669921875,297.1499938964844,293.1499938964844,0.0086821466684341,-2843.75634765625,301.1176452636719,0.4697105884552002,0.050000000745058,0.2340287119150161,291.05078125,291.1499938964844,260.3500061035156,258.7082214355469,280.2080993652344,294.4784240722656,291.0499572753906,1.0,0.2802464067935943,0.7340856790542603,0.7340856790542603,1.0,1.0,-1.2385563850402832,0.5181358456611633,0.7204205393791199,0.2245055139064788,0.0,0.0,0.597740650177002,59.44985961914063,71.0,-15.442017555236816,-13501.181640625,233.1067810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,308.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.259765625,18000.0,0.0,0.0,0.2832231521606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170260310173035,0.6170323491096497,-6.327721621346427e-06,0.0,0.0002874355122912,0.0,0.0,43.92455673217773,0.0,0.0,0.0,0.4112035632133484,4.0,0.0,1.0
568800,293.1911926269531,297.1499938964844,293.1499938964844,0.0837597623467445,-1990.0069580078125,304.1529541015625,0.6780477166175842,0.1374646723270416,0.125688374042511,294.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.4697105884552002,0.050000000745058,0.0493359938263893,293.3189392089844,297.1499938964844,293.1499938964844,0.2023816704750061,-3130.29638671875,304.1680908203125,0.8550154566764832,0.2796169519424438,0.1974805444478988,293.1124572753906,297.1499938964844,293.1499938964844,0.3600613176822662,-6710.59619140625,304.1023254394531,0.9990000128746032,0.5442096590995789,0.4254870414733886,293.3211669921875,297.1499938964844,293.1499938964844,0.0086821466684341,-2843.75634765625,301.1176452636719,0.4697105884552002,0.050000000745058,0.2340287119150161,291.05078125,291.1499938964844,260.3500061035156,258.7082214355469,280.2080993652344,294.4784240722656,291.0499572753906,1.0,0.2802464067935943,0.7340856790542603,0.7340856790542603,1.0,1.0,-1.2385563850402832,0.5181358456611633,0.7204205393791199,0.2245055139064788,0.0,0.0,0.597740650177002,59.44985961914063,71.0,-15.442017555236816,-13501.181640625,233.1067810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,308.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.259765625,18000.0,0.0,0.0,0.2832231521606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170260310173035,0.6170323491096497,-6.327721621346427e-06,0.0,0.0002874355122912,0.0,0.0,43.92455673217773,0.0,0.0,0.0,0.4112035632133484,4.0,0.0,1.0
568860,293.1917419433594,297.1499938964844,293.1499938964844,0.0830126777291297,-1976.209228515625,304.1531982421875,0.6700979471206665,0.1363121122121811,0.1247568354010582,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4638294577598572,0.050000000745058,0.0494378358125686,293.3203430175781,297.1499938964844,293.1499938964844,0.1985151022672653,-3082.675048828125,304.16851806640625,0.8435964584350586,0.2750504612922668,0.194380521774292,293.1372985839844,297.1499938964844,293.1499938964844,0.3721035718917846,-6888.294921875,304.0981750488281,0.9990000128746032,0.5401268601417542,0.4366896748542785,293.3247985839844,297.1499938964844,293.1499938964844,0.0086140781641006,-2831.07080078125,301.0462341308594,0.4638294577598572,0.050000000745058,0.2345118075609207,291.0445556640625,291.1499938964844,260.3378295898437,258.69732666015625,280.213623046875,294.5065002441406,291.04425048828125,1.0,0.2845618426799774,0.733571469783783,0.733571469783783,1.0,1.0,-1.247866153717041,0.5222422480583191,0.7256238460540771,0.2264628708362579,0.0,0.0,0.6122649312019348,62.162742614746094,74.0,-8.832850456237793,-13598.65234375,242.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,307.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17732.498046875,18000.0,0.0,0.0,0.2868610620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458050608634949,0.6458116173744202,-6.54281484457897e-06,0.0,0.0002911275078076,0.0,0.0,48.08502578735352,0.0,0.0,0.0,0.4222118854522705,4.0,0.0,1.0
568920,293.1917419433594,297.1499938964844,293.1499938964844,0.0830126777291297,-1976.209228515625,304.1531982421875,0.6700979471206665,0.1363121122121811,0.1247568354010582,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4638294577598572,0.050000000745058,0.0494378358125686,293.3203430175781,297.1499938964844,293.1499938964844,0.1985151022672653,-3082.675048828125,304.16851806640625,0.8435964584350586,0.2750504612922668,0.194380521774292,293.1372985839844,297.1499938964844,293.1499938964844,0.3721035718917846,-6888.294921875,304.0981750488281,0.9990000128746032,0.5401268601417542,0.4366896748542785,293.3247985839844,297.1499938964844,293.1499938964844,0.0086140781641006,-2831.07080078125,301.0462341308594,0.4638294577598572,0.050000000745058,0.2345118075609207,291.0445556640625,291.1499938964844,260.3378295898437,258.69732666015625,280.213623046875,294.5065002441406,291.04425048828125,1.0,0.2845618426799774,0.733571469783783,0.733571469783783,1.0,1.0,-1.247866153717041,0.5222422480583191,0.7256238460540771,0.2264628708362579,0.0,0.0,0.6122649312019348,62.162742614746094,74.0,-8.832850456237793,-13598.65234375,242.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,307.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17732.498046875,18000.0,0.0,0.0,0.2868610620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458050608634949,0.6458116173744202,-6.54281484457897e-06,0.0,0.0002911275078076,0.0,0.0,48.08502578735352,0.0,0.0,0.0,0.4222118854522705,4.0,0.0,1.0
