time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568980,293.1923217773437,297.1499938964844,293.1499938964844,0.0822108685970306,-1961.34326171875,304.1534729003906,0.6623721122741699,0.1351365894079208,0.1238067373633384,294.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4575505256652832,0.050000000745058,0.0495438389480114,293.3216857910156,297.1499938964844,293.1499938964844,0.1945571154356002,-3033.64697265625,304.1689453125,0.832588255405426,0.2704632580280304,0.1912687271833419,293.1630859375,297.1499938964844,293.1499938964844,0.3843021094799042,-7066.4287109375,304.0951538085937,0.9990000128746032,0.5352244973182678,0.4480527639389038,293.3285827636719,297.1499938964844,293.1499938964844,0.0085424538701772,-2816.9638671875,300.9742736816406,0.4575505256652832,0.050000000745058,0.2350146472454071,291.0434265136719,291.1499938964844,260.3251342773437,258.6858215332031,280.220458984375,294.5377502441406,291.0436096191406,1.0,0.2889634966850281,0.7330572009086609,0.7330572009086609,1.0,1.0,-1.257360816001892,0.5264406800270081,0.730920135974884,0.2284451425075531,0.0,0.0,0.6266036629676819,64.98434448242188,77.0,-1.897528290748596,-13702.94140625,251.837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66229248046875,307.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17719.861328125,18000.0,0.0,0.0,0.2916353344917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754829287528992,0.6754896640777588,-6.778077477065381e-06,0.0,0.0002959728008136,0.0,0.0,52.69749069213867,0.0,0.0,0.0,0.433839201927185,4.0,0.0,1.0
569040,293.1923217773437,297.1499938964844,293.1499938964844,0.0822108685970306,-1961.34326171875,304.1534729003906,0.6623721122741699,0.1351365894079208,0.1238067373633384,294.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4575505256652832,0.050000000745058,0.0495438389480114,293.3216857910156,297.1499938964844,293.1499938964844,0.1945571154356002,-3033.64697265625,304.1689453125,0.832588255405426,0.2704632580280304,0.1912687271833419,293.1630859375,297.1499938964844,293.1499938964844,0.3843021094799042,-7066.4287109375,304.0951538085937,0.9990000128746032,0.5352244973182678,0.4480527639389038,293.3285827636719,297.1499938964844,293.1499938964844,0.0085424538701772,-2816.9638671875,300.9742736816406,0.4575505256652832,0.050000000745058,0.2350146472454071,291.0434265136719,291.1499938964844,260.3251342773437,258.6858215332031,280.220458984375,294.5377502441406,291.0436096191406,1.0,0.2889634966850281,0.7330572009086609,0.7330572009086609,1.0,1.0,-1.257360816001892,0.5264406800270081,0.730920135974884,0.2284451425075531,0.0,0.0,0.6266036629676819,64.98434448242188,77.0,-1.897528290748596,-13702.94140625,251.837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66229248046875,307.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17719.861328125,18000.0,0.0,0.0,0.2916353344917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754829287528992,0.6754896640777588,-6.778077477065381e-06,0.0,0.0002959728008136,0.0,0.0,52.69749069213867,0.0,0.0,0.0,0.433839201927185,4.0,0.0,1.0
569100,293.19207763671875,297.1499938964844,293.1499938964844,0.0818115398287773,-1953.927490234375,304.153564453125,0.6586708426475525,0.1346455663442611,0.1233510971069336,294.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.454529345035553,0.050000000745058,0.0495980679988861,293.32232666015625,297.1499938964844,293.1499938964844,0.1925458759069442,-3008.625732421875,304.1691589355469,0.8272131085395813,0.2681619226932525,0.1897082924842834,293.176513671875,297.1499938964844,293.1499938964844,0.3904127478599548,-7154.986328125,304.0940246582031,0.9990000128746032,0.5324199199676514,0.4537554681301117,293.3305053710937,297.1499938964844,293.1499938964844,0.0085054114460945,-2809.392333984375,300.9382019042969,0.454529345035553,0.050000000745058,0.2352718710899353,291.04473876953125,291.1499938964844,260.3185729980469,258.67987060546875,280.22430419921875,294.5544128417969,291.0451354980469,1.0,0.2911837100982666,0.7328001260757446,0.7328001260757446,1.0,1.0,-1.2621597051620483,0.5285648703575134,0.7335948348045349,0.2294467389583587,0.0,0.0,0.6334958672523499,66.42724609375,77.0,1.5294559001922607,-13757.099609375,256.7636413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5046691894531,307.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17718.783203125,18000.0,0.0,0.0,0.2943487763404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902098059654236,0.6902167201042175,-6.899965683260234e-06,0.0,0.0002987266052514,0.0,0.0,55.11327362060547,0.0,0.0,0.0,0.4397072196006775,4.0,0.0,1.0
569160,293.1900634765625,297.1499938964844,293.1499938964844,0.0815935730934143,-1949.89892578125,304.1533203125,0.6554983854293823,0.1345085203647613,0.123121902346611,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.4516291320323944,0.050000000745058,0.0496523864567279,293.3229675292969,297.1499938964844,293.1499938964844,0.1905179172754287,-2983.327880859375,304.1693420410156,0.821918785572052,0.2658552527427673,0.1881440877914428,293.1913452148437,297.1499938964844,293.1499938964844,0.3964618444442749,-7242.185546875,304.0932006835937,0.9990000128746032,0.5291728377342224,0.4593969583511352,293.3324279785156,297.1499938964844,293.1499938964844,0.0084675373509526,-2801.49462890625,300.90203857421875,0.4516291320323944,0.050000000745058,0.2355295419692993,291.04705810546875,291.1499938964844,260.3119201660156,258.6737670898437,280.2278747558594,294.5707092285156,291.047607421875,1.0,0.2934155464172363,0.7325206995010376,0.7325206995010376,1.0,1.0,-1.2671531438827517,0.530773401260376,0.7363797426223755,0.2304893136024475,0.0,0.0,0.6401295065879822,67.87564849853516,65.0,4.380824565887451,-13813.564453125,261.8111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,307.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17721.017578125,18000.0,0.0,0.0,0.2972256541252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7046316266059875,0.704638659954071,-7.0226269599515945e-06,0.0,0.0003016462433151,0.0,0.0,57.563236236572266,0.0,0.0,0.0,0.4455145299434662,4.0,0.0,1.0
569220,293.1847839355469,297.1499938964844,293.1499938964844,0.0814462527632713,-1946.97314453125,304.1524658203125,0.6559855341911316,0.1345691978931427,0.1231409162282943,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4521049857139587,0.050000000745058,0.0496433191001415,293.3239440917969,297.1499938964844,293.1499938964844,0.1861256808042526,-2928.041259765625,304.1702575683594,0.8180250525474548,0.2612729966640472,0.1849388182163238,293.21563720703125,297.1499938964844,293.1499938964844,0.3961426913738251,-7227.2294921875,304.1132507324219,0.9990000128746032,0.5231658220291138,0.458459734916687,293.3360900878906,297.1499938964844,293.1499938964844,0.0083588091656565,-2775.799072265625,300.8330383300781,0.4521049857139587,0.050000000745058,0.2354865372180938,291.06646728515625,291.1499938964844,260.2982177734375,258.66119384765625,280.2367248535156,294.58544921875,291.0702819824219,1.0,0.2920160889625549,0.7319618463516235,0.7319618463516235,1.0,1.0,-1.2621508836746216,0.5284200310707092,0.7337308526039124,0.2292144149541854,0.0,0.0,0.6503927111625671,67.57178497314453,53.0,32.091407775878906,-13834.533203125,259.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305236816406,307.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17762.298828125,18000.0,0.0,0.0,0.3031780123710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305617332458496,0.7305690050125122,-7.257948254846269e-06,0.0,0.0003076871216762,0.0,0.0,62.22753143310547,0.0,0.0,0.0,0.4560818672180176,4.0,0.0,1.0
569280,293.1847839355469,297.1499938964844,293.1499938964844,0.0814462527632713,-1946.97314453125,304.1524658203125,0.6559855341911316,0.1345691978931427,0.1231409162282943,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4521049857139587,0.050000000745058,0.0496433191001415,293.3239440917969,297.1499938964844,293.1499938964844,0.1861256808042526,-2928.041259765625,304.1702575683594,0.8180250525474548,0.2612729966640472,0.1849388182163238,293.21563720703125,297.1499938964844,293.1499938964844,0.3961426913738251,-7227.2294921875,304.1132507324219,0.9990000128746032,0.5231658220291138,0.458459734916687,293.3360900878906,297.1499938964844,293.1499938964844,0.0083588091656565,-2775.799072265625,300.8330383300781,0.4521049857139587,0.050000000745058,0.2354865372180938,291.06646728515625,291.1499938964844,260.2982177734375,258.66119384765625,280.2367248535156,294.58544921875,291.0702819824219,1.0,0.2920160889625549,0.7319618463516235,0.7319618463516235,1.0,1.0,-1.2621508836746216,0.5284200310707092,0.7337308526039124,0.2292144149541854,0.0,0.0,0.6503927111625671,67.57178497314453,53.0,32.091407775878906,-13834.533203125,259.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305236816406,307.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17762.298828125,18000.0,0.0,0.0,0.3031780123710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305617332458496,0.7305690050125122,-7.257948254846269e-06,0.0,0.0003076871216762,0.0,0.0,62.22753143310547,0.0,0.0,0.0,0.4560818672180176,4.0,0.0,1.0
569340,293.1853942871094,297.1499938964844,293.1499938964844,0.0804966539144516,-1928.60009765625,304.1532897949219,0.6602509617805481,0.1335774362087249,0.1224651411175727,294.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4579286277294159,0.050000000745058,0.0495372749865055,293.3246459960937,297.1499938964844,293.1499938964844,0.181202232837677,-2865.277587890625,304.1717224121094,0.8197744488716125,0.2567246556282043,0.1816877871751785,293.2195739746094,297.1499938964844,293.1499938964844,0.3842965960502624,-7040.97509765625,304.1454162597656,0.9990000128746032,0.5206615328788757,0.4473516643047333,293.3389892578125,297.1499938964844,293.1499938964844,0.008216144517064,-2738.321533203125,300.7735290527344,0.4579286277294159,0.050000000745058,0.2349835038185119,291.1182556152344,291.1499938964844,260.2840881347656,258.6481628417969,280.2530822753906,294.5931701660156,291.1244201660156,1.0,0.286265105009079,0.7314029335975647,0.7314029335975647,1.0,1.0,-1.2433781623840332,0.5198997855186462,0.7234784364700317,0.2247454971075058,0.0,0.0,0.6514174342155457,64.60887145996094,41.0,68.30254364013672,-13726.1123046875,245.7714691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0192565917969,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.791015625,18000.0,0.0,0.0,0.3086363077163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415322065353394,0.7415395975112915,-7.391633062070468e-06,0.0,0.00031322662835,0.0,0.0,64.49559020996094,0.0,0.0,0.0,0.4607905149459839,4.0,0.0,1.0
569400,293.1853942871094,297.1499938964844,293.1499938964844,0.0804966539144516,-1928.60009765625,304.1532897949219,0.6602509617805481,0.1335774362087249,0.1224651411175727,294.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4579286277294159,0.050000000745058,0.0495372749865055,293.3246459960937,297.1499938964844,293.1499938964844,0.181202232837677,-2865.277587890625,304.1717224121094,0.8197744488716125,0.2567246556282043,0.1816877871751785,293.2195739746094,297.1499938964844,293.1499938964844,0.3842965960502624,-7040.97509765625,304.1454162597656,0.9990000128746032,0.5206615328788757,0.4473516643047333,293.3389892578125,297.1499938964844,293.1499938964844,0.008216144517064,-2738.321533203125,300.7735290527344,0.4579286277294159,0.050000000745058,0.2349835038185119,291.1182556152344,291.1499938964844,260.2840881347656,258.6481628417969,280.2530822753906,294.5931701660156,291.1244201660156,1.0,0.286265105009079,0.7314029335975647,0.7314029335975647,1.0,1.0,-1.2433781623840332,0.5198997855186462,0.7234784364700317,0.2247454971075058,0.0,0.0,0.6514174342155457,64.60887145996094,41.0,68.30254364013672,-13726.1123046875,245.7714691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0192565917969,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.791015625,18000.0,0.0,0.0,0.3086363077163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415322065353394,0.7415395975112915,-7.391633062070468e-06,0.0,0.00031322662835,0.0,0.0,64.49559020996094,0.0,0.0,0.0,0.4607905149459839,4.0,0.0,1.0
569460,293.191650390625,297.1499938964844,293.1499938964844,0.078343778848648,-1887.7708740234373,304.1557922363281,0.6662915945053101,0.1314098387956619,0.1204777136445045,294.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4681185483932495,0.050000000745058,0.0493645519018173,293.3251037597656,297.1499938964844,293.1499938964844,0.1760583221912384,-2799.189697265625,304.17303466796875,0.8260636329650879,0.2522066533565521,0.1784087866544723,293.2017517089844,297.1499938964844,293.1499938964844,0.3639651238918304,-6729.66845703125,304.18084716796875,0.9990000128746032,0.5224747061729431,0.4286431670188904,293.3406982421875,297.1499938964844,293.1499938964844,0.0080577693879604,-2694.89892578125,300.72100830078125,0.4681185483932495,0.050000000745058,0.2341641783714294,291.1858215332031,291.1499938964844,260.26953125,258.6346740722656,280.2565612792969,294.5640869140625,291.1928405761719,1.0,0.27702796459198,0.7310400605201721,0.7310400605201721,1.0,1.0,-1.2134134769439695,0.5064049959182739,0.7070084810256958,0.2178678810596466,0.0,0.0,0.6421977877616882,59.80375289916992,44.0,89.92693328857422,-13500.59375,224.856185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0616455078125,307.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.080078125,18000.0,0.0,0.0,0.3127036988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313541769981384,0.7313615083694458,-7.347704013227485e-06,0.0,0.0003173544828314,0.0,0.0,62.92083358764648,0.0,0.0,0.0,0.4569437801837921,4.0,0.0,1.0
569520,293.191650390625,297.1499938964844,293.1499938964844,0.078343778848648,-1887.7708740234373,304.1557922363281,0.6662915945053101,0.1314098387956619,0.1204777136445045,294.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4681185483932495,0.050000000745058,0.0493645519018173,293.3251037597656,297.1499938964844,293.1499938964844,0.1760583221912384,-2799.189697265625,304.17303466796875,0.8260636329650879,0.2522066533565521,0.1784087866544723,293.2017517089844,297.1499938964844,293.1499938964844,0.3639651238918304,-6729.66845703125,304.18084716796875,0.9990000128746032,0.5224747061729431,0.4286431670188904,293.3406982421875,297.1499938964844,293.1499938964844,0.0080577693879604,-2694.89892578125,300.72100830078125,0.4681185483932495,0.050000000745058,0.2341641783714294,291.1858215332031,291.1499938964844,260.26953125,258.6346740722656,280.2565612792969,294.5640869140625,291.1928405761719,1.0,0.27702796459198,0.7310400605201721,0.7310400605201721,1.0,1.0,-1.2134134769439695,0.5064049959182739,0.7070084810256958,0.2178678810596466,0.0,0.0,0.6421977877616882,59.80375289916992,44.0,89.92693328857422,-13500.59375,224.856185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0616455078125,307.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.080078125,18000.0,0.0,0.0,0.3127036988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313541769981384,0.7313615083694458,-7.347704013227485e-06,0.0,0.0003173544828314,0.0,0.0,62.92083358764648,0.0,0.0,0.0,0.4569437801837921,4.0,0.0,1.0
569580,293.1917724609375,297.1499938964844,293.1499938964844,0.0768137797713279,-1858.9429931640625,304.1563415527344,0.6708993315696716,0.130324512720108,0.1191443279385566,294.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.4744307994842529,0.050000000745058,0.0492487624287605,293.32586669921875,297.1499938964844,293.1499938964844,0.1711767613887787,-2736.357177734375,304.1734619140625,0.8292487859725952,0.2476191818714141,0.1751476228237152,293.178955078125,297.1499938964844,293.1499938964844,0.3489798307418823,-6504.2109375,304.1949157714844,0.9990000128746032,0.525796115398407,0.4156261384487152,293.341552734375,297.1499938964844,293.1499938964844,0.0079213976860046,-2657.662353515625,300.6681213378906,0.4744307994842529,0.050000000745058,0.2336149215698242,291.24285888671875,291.1499938964844,260.2545166015625,258.6207580566406,280.2450561523437,294.5202331542969,291.24639892578125,1.0,0.2709839642047882,0.7306771278381348,0.7306771278381348,1.0,1.0,-1.1914678812026978,0.4965692162513733,0.6948986649513245,0.2127430886030197,0.0,0.0,0.625568151473999,56.55964279174805,47.0,70.89144134521484,-13282.5341796875,210.6449584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2550048828125,307.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18299.681640625,18000.0,0.0,0.0,0.3147789537906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014224529266357,0.701429545879364,-7.126090167730581e-06,0.0,0.0003194606106262,0.0,0.0,57.84391021728516,0.0,0.0,0.0,0.4452099800109863,4.0,0.0,1.0
569640,293.1917724609375,297.1499938964844,293.1499938964844,0.0768137797713279,-1858.9429931640625,304.1563415527344,0.6708993315696716,0.130324512720108,0.1191443279385566,294.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.4744307994842529,0.050000000745058,0.0492487624287605,293.32586669921875,297.1499938964844,293.1499938964844,0.1711767613887787,-2736.357177734375,304.1734619140625,0.8292487859725952,0.2476191818714141,0.1751476228237152,293.178955078125,297.1499938964844,293.1499938964844,0.3489798307418823,-6504.2109375,304.1949157714844,0.9990000128746032,0.525796115398407,0.4156261384487152,293.341552734375,297.1499938964844,293.1499938964844,0.0079213976860046,-2657.662353515625,300.6681213378906,0.4744307994842529,0.050000000745058,0.2336149215698242,291.24285888671875,291.1499938964844,260.2545166015625,258.6207580566406,280.2450561523437,294.5202331542969,291.24639892578125,1.0,0.2709839642047882,0.7306771278381348,0.7306771278381348,1.0,1.0,-1.1914678812026978,0.4965692162513733,0.6948986649513245,0.2127430886030197,0.0,0.0,0.625568151473999,56.55964279174805,47.0,70.89144134521484,-13282.5341796875,210.6449584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2550048828125,307.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18299.681640625,18000.0,0.0,0.0,0.3147789537906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014224529266357,0.701429545879364,-7.126090167730581e-06,0.0,0.0003194606106262,0.0,0.0,57.84391021728516,0.0,0.0,0.0,0.4452099800109863,4.0,0.0,1.0
569700,293.1911315917969,297.1499938964844,293.1499938964844,0.0763528272509574,-1850.3740234375,304.1560363769531,0.6725085377693176,0.1299216151237487,0.1187211945652961,294.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.4763855338096618,0.050000000745058,0.0492114052176475,293.3262634277344,297.1499938964844,293.1499938964844,0.1689623147249221,-2707.949462890625,304.1732177734375,0.8295036554336548,0.2453120648860931,0.1735122352838516,293.16949462890625,297.1499938964844,293.1499938964844,0.3440144956111908,-6430.8134765625,304.1957397460937,0.9990000128746032,0.527283251285553,0.4113382697105407,293.3417053222656,297.1499938964844,293.1499938964844,0.0078659513965249,-2643.38232421875,300.6385498046875,0.4763855338096618,0.050000000745058,0.2334377169609069,291.25689697265625,291.1499938964844,260.24688720703125,258.6136474609375,280.2401428222656,294.5050354003906,291.259033203125,1.0,0.268864631652832,0.7304956912994385,0.7304956912994385,1.0,1.0,-1.18359112739563,0.4930479526519775,0.6905431747436523,0.2108650505542755,0.0,0.0,0.616998016834259,55.502323150634766,47.0,52.29912567138672,-13189.6640625,205.8666229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927917480469,307.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18327.974609375,18000.0,0.0,0.0,0.3150551319122314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836522221565247,0.6836591958999634,-6.983025741646998e-06,0.0,0.0003197409096173,0.0,0.0,54.88062286376953,0.0,0.0,0.0,0.4382299184799194,4.0,0.0,1.0
569760,293.1903686523437,297.1499938964844,293.1499938964844,0.0759741887450218,-1843.4049072265625,304.1556091308594,0.6735607981681824,0.1295470744371414,0.1183469891548156,294.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.477775901556015,0.050000000745058,0.0491845421493053,293.3265991210937,297.1499938964844,293.1499938964844,0.1668559610843658,-2680.9443359375,304.1728210449219,0.829036295413971,0.2430114448070526,0.1718874871730804,293.1616516113281,297.1499938964844,293.1499938964844,0.3403545916080475,-6377.57470703125,304.19403076171875,0.9990000128746032,0.5285799503326416,0.4082264602184295,293.3417663574219,297.1499938964844,293.1499938964844,0.0078162662684917,-2631.001953125,300.607666015625,0.477775901556015,0.050000000745058,0.2333102822303772,291.26495361328125,291.1499938964844,260.2391662597656,258.6064453125,280.2355041503906,294.4941101074219,291.2659912109375,1.0,0.2672619819641113,0.7304473519325256,0.7304473519325256,1.0,1.0,-1.1772700548171997,0.4902549982070923,0.6870151162147522,0.2093364149332046,0.0,0.0,0.6085048913955688,54.7322998046875,50.0,34.937461853027344,-13109.1982421875,202.2278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.548828125,307.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18334.57421875,18000.0,0.0,0.0,0.314854234457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657365560531616,0.6657434105873108,-6.837715318397386e-06,0.0,0.000319537037285,0.0,0.0,51.98087692260742,0.0,0.0,0.0,0.4312134683132171,4.0,0.0,1.0
569820,293.1888122558594,297.1499938964844,293.1499938964844,0.0753849521279335,-1832.751953125,304.1547241210937,0.6740595698356628,0.1288420557975769,0.1176763027906417,294.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.4791698753833771,0.050000000745058,0.0491574518382549,293.32720947265625,297.1499938964844,293.1499938964844,0.1629104316234588,-2630.373779296875,304.1717834472656,0.8261734247207642,0.2384174913167953,0.1686661094427108,293.15087890625,297.1499938964844,293.1499938964844,0.336466372013092,-6323.7412109375,304.1856994628906,0.9990000128746032,0.5304847359657288,0.4050622284412384,293.3417053222656,297.1499938964844,293.1499938964844,0.0077302292920649,-2610.746337890625,300.542236328125,0.4791698753833771,0.050000000745058,0.2331817895174026,291.266357421875,291.1499938964844,260.2234191894531,258.5918273925781,280.2281494140625,294.4832763671875,291.2655639648437,1.0,0.2653908729553222,0.7303507924079895,0.7303507924079895,1.0,1.0,-1.1686115264892578,0.4864746928215027,0.6821368932723999,0.2071068435907364,0.0,0.0,0.5927057266235352,53.920936584472656,53.0,5.308836936950684,-12981.865234375,197.7803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,307.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18309.123046875,18000.0,0.0,0.0,0.3131641447544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316433548927307,0.631649911403656,-6.563361239386722e-06,0.0,0.000317821803037,0.0,0.0,46.73310470581055,0.0,0.0,0.0,0.4180113673210144,4.0,0.0,1.0
569880,293.1888122558594,297.1499938964844,293.1499938964844,0.0753849521279335,-1832.751953125,304.1547241210937,0.6740595698356628,0.1288420557975769,0.1176763027906417,294.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.4791698753833771,0.050000000745058,0.0491574518382549,293.32720947265625,297.1499938964844,293.1499938964844,0.1629104316234588,-2630.373779296875,304.1717834472656,0.8261734247207642,0.2384174913167953,0.1686661094427108,293.15087890625,297.1499938964844,293.1499938964844,0.336466372013092,-6323.7412109375,304.1856994628906,0.9990000128746032,0.5304847359657288,0.4050622284412384,293.3417053222656,297.1499938964844,293.1499938964844,0.0077302292920649,-2610.746337890625,300.542236328125,0.4791698753833771,0.050000000745058,0.2331817895174026,291.266357421875,291.1499938964844,260.2234191894531,258.5918273925781,280.2281494140625,294.4832763671875,291.2655639648437,1.0,0.2653908729553222,0.7303507924079895,0.7303507924079895,1.0,1.0,-1.1686115264892578,0.4864746928215027,0.6821368932723999,0.2071068435907364,0.0,0.0,0.5927057266235352,53.920936584472656,53.0,5.308836936950684,-12981.865234375,197.7803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,307.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18309.123046875,18000.0,0.0,0.0,0.3131641447544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316433548927307,0.631649911403656,-6.563361239386722e-06,0.0,0.000317821803037,0.0,0.0,46.73310470581055,0.0,0.0,0.0,0.4180113673210144,4.0,0.0,1.0
569940,293.18731689453125,297.1499938964844,293.1499938964844,0.0749426335096359,-1824.966552734375,304.1539001464844,0.6727030277252197,0.1281635910272598,0.1170646995306015,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.4790807962417602,0.050000000745058,0.0491592288017272,293.32781982421875,297.1499938964844,293.1499938964844,0.1592011600732803,-2582.766357421875,304.17071533203125,0.8211194276809692,0.2338054627180099,0.1654588431119918,293.1463623046875,297.1499938964844,293.1499938964844,0.3363717496395111,-6327.5576171875,304.1739196777344,0.9990000128746032,0.531388521194458,0.4052659273147583,293.3417358398437,297.1499938964844,293.1499938964844,0.0076569700613617,-2594.789794921875,300.4726867675781,0.4790807962417602,0.050000000745058,0.2331902086734771,291.2537536621094,291.1499938964844,260.20733642578125,258.57684326171875,280.2231750488281,294.4843444824219,291.2518920898437,1.0,0.264981597661972,0.7302542328834534,0.7302542328834534,1.0,1.0,-1.1642827987670898,0.4846460819244385,0.6796367764472961,0.2057783305644989,0.0,0.0,0.5796107649803162,53.89866256713867,56.0,-15.095540046691896,-12898.6953125,196.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,308.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18253.0234375,18000.0,0.0,0.0,0.3100843727588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028605103492737,0.6028668880462646,-6.334903901006328e-06,0.0,0.000314696226269,0.0,0.0,42.57695388793945,0.0,0.0,0.0,0.4070261418819427,4.0,0.0,1.0
570000,293.18731689453125,297.1499938964844,293.1499938964844,0.0749426335096359,-1824.966552734375,304.1539001464844,0.6727030277252197,0.1281635910272598,0.1170646995306015,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.4790807962417602,0.050000000745058,0.0491592288017272,293.32781982421875,297.1499938964844,293.1499938964844,0.1592011600732803,-2582.766357421875,304.17071533203125,0.8211194276809692,0.2338054627180099,0.1654588431119918,293.1463623046875,297.1499938964844,293.1499938964844,0.3363717496395111,-6327.5576171875,304.1739196777344,0.9990000128746032,0.531388521194458,0.4052659273147583,293.3417358398437,297.1499938964844,293.1499938964844,0.0076569700613617,-2594.789794921875,300.4726867675781,0.4790807962417602,0.050000000745058,0.2331902086734771,291.2537536621094,291.1499938964844,260.20733642578125,258.57684326171875,280.2231750488281,294.4843444824219,291.2518920898437,1.0,0.264981597661972,0.7302542328834534,0.7302542328834534,1.0,1.0,-1.1642827987670898,0.4846460819244385,0.6796367764472961,0.2057783305644989,0.0,0.0,0.5796107649803162,53.89866256713867,56.0,-15.095540046691896,-12898.6953125,196.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,308.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18253.0234375,18000.0,0.0,0.0,0.3100843727588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028605103492737,0.6028668880462646,-6.334903901006328e-06,0.0,0.000314696226269,0.0,0.0,42.57695388793945,0.0,0.0,0.0,0.4070261418819427,4.0,0.0,1.0
570060,293.1859741210937,297.1499938964844,293.1499938964844,0.0745771154761314,-1818.6658935546875,304.1531982421875,0.669858455657959,0.1274924278259277,0.1164839044213295,294.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.4778112471103668,0.050000000745058,0.0491839684545993,293.32843017578125,297.1499938964844,293.1499938964844,0.1556055694818496,-2536.447998046875,304.1697998046875,0.8142248392105103,0.229171797633171,0.1622487008571624,293.1474304199219,297.1499938964844,293.1499938964844,0.3392705619335174,-6376.21435546875,304.1611022949219,0.9990000128746032,0.5312730669975281,0.4081476032733917,293.34197998046875,297.1499938964844,293.1499938964844,0.007591160479933,-2581.2451171875,300.40020751953125,0.4778112471103668,0.050000000745058,0.2333075702190399,291.2337646484375,291.1499938964844,260.1909484863281,258.5616149902344,280.2205810546875,294.4938659667969,291.2314147949219,1.0,0.2657335102558136,0.7300050258636475,0.7300050258636475,1.0,1.0,-1.1633607149124146,0.4843140244483948,0.6790466904640198,0.2051553130149841,0.0,0.0,0.569730818271637,54.503814697265625,59.0,-26.440448760986328,-12854.9423828125,197.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53863525390625,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18188.708984375,18000.0,0.0,0.0,0.3060656189918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808386206626892,0.5808448195457458,-6.162065801618155e-06,0.0,0.0003106177027802,0.0,0.0,39.561641693115234,0.0,0.0,0.0,0.3987166285514831,4.0,0.0,1.0
570120,293.1859741210937,297.1499938964844,293.1499938964844,0.0745771154761314,-1818.6658935546875,304.1531982421875,0.669858455657959,0.1274924278259277,0.1164839044213295,294.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.4778112471103668,0.050000000745058,0.0491839684545993,293.32843017578125,297.1499938964844,293.1499938964844,0.1556055694818496,-2536.447998046875,304.1697998046875,0.8142248392105103,0.229171797633171,0.1622487008571624,293.1474304199219,297.1499938964844,293.1499938964844,0.3392705619335174,-6376.21435546875,304.1611022949219,0.9990000128746032,0.5312730669975281,0.4081476032733917,293.34197998046875,297.1499938964844,293.1499938964844,0.007591160479933,-2581.2451171875,300.40020751953125,0.4778112471103668,0.050000000745058,0.2333075702190399,291.2337646484375,291.1499938964844,260.1909484863281,258.5616149902344,280.2205810546875,294.4938659667969,291.2314147949219,1.0,0.2657335102558136,0.7300050258636475,0.7300050258636475,1.0,1.0,-1.1633607149124146,0.4843140244483948,0.6790466904640198,0.2051553130149841,0.0,0.0,0.569730818271637,54.503814697265625,59.0,-26.440448760986328,-12854.9423828125,197.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53863525390625,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18188.708984375,18000.0,0.0,0.0,0.3060656189918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808386206626892,0.5808448195457458,-6.162065801618155e-06,0.0,0.0003106177027802,0.0,0.0,39.561641693115234,0.0,0.0,0.0,0.3987166285514831,4.0,0.0,1.0
570180,293.18475341796875,297.1499938964844,293.1499938964844,0.074255920946598,-1813.2027587890625,304.1526794433594,0.6659151911735535,0.1268291622400283,0.115928441286087,294.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.475576251745224,0.050000000745058,0.0492271184921264,293.3289489746094,297.1499938964844,293.1499938964844,0.1520919054746627,-2490.9716796875,304.1690673828125,0.8056854605674744,0.2245498597621917,0.1590606421232223,293.1531982421875,297.1499938964844,293.1499938964844,0.3445247709751129,-6459.517578125,304.148681640625,0.9990000128746032,0.5301793217658997,0.4131278991699219,293.3425598144531,297.1499938964844,293.1499938964844,0.007529660128057,-2568.9833984375,300.3255615234375,0.475576251745224,0.050000000745058,0.2335122525691986,291.21044921875,291.1499938964844,260.1742553710937,258.5461120605469,280.2182006835937,294.507568359375,291.2079162597656,1.0,0.2674047648906708,0.7297558188438416,0.7297558188438416,1.0,1.0,-1.1651417016983032,0.4851774573326111,0.6799641847610474,0.2051479369401931,0.0,0.0,0.5632117390632629,55.61210632324219,62.0,-31.874629974365234,-12844.6103515625,200.01109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7801513671875,308.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.302734375,18000.0,0.0,0.0,0.3015882074832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657005906105042,0.5657066702842712,-6.042568656994263e-06,0.0,0.0003060736926272,0.0,0.0,37.561134338378906,0.0,0.0,0.0,0.3930352628231048,4.0,0.0,1.0
570240,293.18475341796875,297.1499938964844,293.1499938964844,0.074255920946598,-1813.2027587890625,304.1526794433594,0.6659151911735535,0.1268291622400283,0.115928441286087,294.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.475576251745224,0.050000000745058,0.0492271184921264,293.3289489746094,297.1499938964844,293.1499938964844,0.1520919054746627,-2490.9716796875,304.1690673828125,0.8056854605674744,0.2245498597621917,0.1590606421232223,293.1531982421875,297.1499938964844,293.1499938964844,0.3445247709751129,-6459.517578125,304.148681640625,0.9990000128746032,0.5301793217658997,0.4131278991699219,293.3425598144531,297.1499938964844,293.1499938964844,0.007529660128057,-2568.9833984375,300.3255615234375,0.475576251745224,0.050000000745058,0.2335122525691986,291.21044921875,291.1499938964844,260.1742553710937,258.5461120605469,280.2182006835937,294.507568359375,291.2079162597656,1.0,0.2674047648906708,0.7297558188438416,0.7297558188438416,1.0,1.0,-1.1651417016983032,0.4851774573326111,0.6799641847610474,0.2051479369401931,0.0,0.0,0.5632117390632629,55.61210632324219,62.0,-31.874629974365234,-12844.6103515625,200.01109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7801513671875,308.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.302734375,18000.0,0.0,0.0,0.3015882074832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657005906105042,0.5657066702842712,-6.042568656994263e-06,0.0,0.0003060736926272,0.0,0.0,37.561134338378906,0.0,0.0,0.0,0.3930352628231048,4.0,0.0,1.0
570300,293.1842041015625,297.1499938964844,293.1499938964844,0.0741012617945671,-1810.578125,304.1524658203125,0.6636300086975098,0.1264941394329071,0.1156551763415336,294.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.4741384983062744,0.050000000745058,0.049254510551691,293.3292541503906,297.1499938964844,293.1499938964844,0.1503382176160812,-2468.174072265625,304.1687927246094,0.8008328676223755,0.222219631075859,0.1574623882770538,293.1575927734375,297.1499938964844,293.1499938964844,0.3478736579418182,-6511.5869140625,304.1428527832031,0.9990000128746032,0.5292775630950928,0.4162594377994537,293.34295654296875,297.1499938964844,293.1499938964844,0.0074997437186539,-2563.055908203125,300.2876281738281,0.4741384983062744,0.050000000745058,0.2336421906948089,291.19842529296875,291.1499938964844,260.1658020019531,258.5382995605469,280.2177124023437,294.5165405273437,291.1959533691406,1.0,0.2685213387012481,0.729631245136261,0.729631245136261,1.0,1.0,-1.1668424606323242,0.4859637320041656,0.680878758430481,0.2053415179252624,0.0,0.0,0.5611867308616638,56.32505798339844,62.0,-32.76034164428711,-12849.806640625,201.9812927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8711853027344,308.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.2993230521678924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606293082237244,0.5606353282928467,-6.001256679155631e-06,0.0,0.0003037748392671,0.0,0.0,36.89813995361328,0.0,0.0,0.0,0.3911229372024536,4.0,0.0,1.0
570360,293.1837158203125,297.1499938964844,293.1499938964844,0.073944367468357,-1807.90576171875,304.1523132324219,0.6611813306808472,0.1261545866727829,0.1153816059231758,294.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.4725001752376556,0.050000000745058,0.0492852963507175,293.32965087890625,297.1499938964844,293.1499938964844,0.1485729217529297,-2445.14892578125,304.1685791015625,0.7957360148429871,0.2198726683855056,0.1558551788330078,293.162841796875,297.1499938964844,293.1499938964844,0.3516251444816589,-6569.353515625,304.1373291015625,0.9990000128746032,0.5281468629837036,0.4197508692741394,293.3434753417969,297.1499938964844,293.1499938964844,0.0074701020494103,-2557.14794921875,300.2494506835937,0.4725001752376556,0.050000000745058,0.2337882220745086,291.18670654296875,291.1499938964844,260.1573181152344,258.5304260253906,280.2180480957031,294.52703857421875,291.1842956542969,1.0,0.2697953581809997,0.7294575572013855,0.7294575572013855,1.0,1.0,-1.1689876317977903,0.4869337081909179,0.6820538640022278,0.2056412547826767,0.0,0.0,0.5599162578582764,57.13029861450195,65.0,-32.65353012084961,-12860.39453125,204.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408264160156,308.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.53125,18000.0,0.0,0.0,0.297111839056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570889711380005,0.557094931602478,-5.9710546338465065e-06,0.0,0.0003015307302121,0.0,0.0,36.43253707885742,0.0,0.0,0.0,0.3897730410099029,4.0,0.0,1.0
570420,293.1829528808594,297.1499938964844,293.1499938964844,0.0736159533262252,-1802.2685546875,304.152099609375,0.6559195518493652,0.1254590302705764,0.1148290708661079,294.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4686303436756134,0.050000000745058,0.0493558086454868,293.33062744140625,297.1499938964844,293.1499938964844,0.1449974179267883,-2398.27392578125,304.1683654785156,0.7849862575531006,0.2151275426149368,0.1526115834712982,293.1756896972656,297.1499938964844,293.1499938964844,0.3601524531841278,-6699.080078125,304.1273803710937,0.9990000128746032,0.5252221822738647,0.4276413917541504,293.3447265625,297.1499938964844,293.1499938964844,0.0074110068380832,-2545.1748046875,300.1723327636719,0.4686303436756134,0.050000000745058,0.2341227084398269,291.1646423339844,291.1499938964844,260.1401062011719,258.5145263671875,280.22088623046875,294.55224609375,291.1624755859375,1.0,0.2727423310279846,0.7291101217269897,0.7291101217269897,1.0,1.0,-1.1743876934051514,0.4893479645252228,0.6850396394729614,0.2065425366163253,0.0,0.0,0.5594593286514282,58.983917236328125,68.0,-30.7601261138916,-12894.3779296875,209.7780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146789550781,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.908203125,18000.0,0.0,0.0,0.2930360436439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541691780090332,0.5541751384735107,-5.940378741797758e-06,0.0,0.0002973943483084,0.0,0.0,36.022178649902344,0.0,0.0,0.0,0.388592004776001,4.0,0.0,1.0
570480,293.1829528808594,297.1499938964844,293.1499938964844,0.0736159533262252,-1802.2685546875,304.152099609375,0.6559195518493652,0.1254590302705764,0.1148290708661079,294.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4686303436756134,0.050000000745058,0.0493558086454868,293.33062744140625,297.1499938964844,293.1499938964844,0.1449974179267883,-2398.27392578125,304.1683654785156,0.7849862575531006,0.2151275426149368,0.1526115834712982,293.1756896972656,297.1499938964844,293.1499938964844,0.3601524531841278,-6699.080078125,304.1273803710937,0.9990000128746032,0.5252221822738647,0.4276413917541504,293.3447265625,297.1499938964844,293.1499938964844,0.0074110068380832,-2545.1748046875,300.1723327636719,0.4686303436756134,0.050000000745058,0.2341227084398269,291.1646423339844,291.1499938964844,260.1401062011719,258.5145263671875,280.22088623046875,294.55224609375,291.1624755859375,1.0,0.2727423310279846,0.7291101217269897,0.7291101217269897,1.0,1.0,-1.1743876934051514,0.4893479645252228,0.6850396394729614,0.2065425366163253,0.0,0.0,0.5594593286514282,58.983917236328125,68.0,-30.7601261138916,-12894.3779296875,209.7780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146789550781,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.908203125,18000.0,0.0,0.0,0.2930360436439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541691780090332,0.5541751384735107,-5.940378741797758e-06,0.0,0.0002973943483084,0.0,0.0,36.022178649902344,0.0,0.0,0.0,0.388592004776001,4.0,0.0,1.0
570540,293.182373046875,297.1499938964844,293.1499938964844,0.0732626244425773,-1796.1439208984375,304.1519775390625,0.6503589153289795,0.1247405856847763,0.1142656505107879,294.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4639438986778259,0.050000000745058,0.0494364202022552,293.331787109375,297.1499938964844,293.1499938964844,0.1413587629795074,-2350.24560546875,304.1683044433594,0.7737827897071838,0.210316777229309,0.1493286788463592,293.1910400390625,297.1499938964844,293.1499938964844,0.3697839677333832,-6843.64404296875,304.1189270019531,0.9990000128746032,0.5214644074440002,0.4364877343177795,293.34625244140625,297.1499938964844,293.1499938964844,0.0073516545817255,-2532.830078125,300.09442138671875,0.4639438986778259,0.050000000745058,0.2345051020383834,291.144775390625,291.1499938964844,260.1226501464844,258.4984741210937,280.2264709472656,294.58270263671875,291.14288330078125,1.0,0.2761127054691314,0.728762686252594,0.728762686252594,1.0,1.0,-1.180944561958313,0.4922523200511932,0.6886922121047974,0.2077803313732147,0.0,0.0,0.5615111589431763,61.11131286621094,71.0,-27.755931854248047,-12941.4541015625,216.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00506591796875,308.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.638671875,18000.0,0.0,0.0,0.2896693646907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562039017677307,0.5562098622322083,-5.944522399659036e-06,0.0,0.0002939775877166,0.0,0.0,36.22098159790039,0.0,0.0,0.0,0.3892110586166382,4.0,0.0,1.0
570600,293.182373046875,297.1499938964844,293.1499938964844,0.0732626244425773,-1796.1439208984375,304.1519775390625,0.6503589153289795,0.1247405856847763,0.1142656505107879,294.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4639438986778259,0.050000000745058,0.0494364202022552,293.331787109375,297.1499938964844,293.1499938964844,0.1413587629795074,-2350.24560546875,304.1683044433594,0.7737827897071838,0.210316777229309,0.1493286788463592,293.1910400390625,297.1499938964844,293.1499938964844,0.3697839677333832,-6843.64404296875,304.1189270019531,0.9990000128746032,0.5214644074440002,0.4364877343177795,293.34625244140625,297.1499938964844,293.1499938964844,0.0073516545817255,-2532.830078125,300.09442138671875,0.4639438986778259,0.050000000745058,0.2345051020383834,291.144775390625,291.1499938964844,260.1226501464844,258.4984741210937,280.2264709472656,294.58270263671875,291.14288330078125,1.0,0.2761127054691314,0.728762686252594,0.728762686252594,1.0,1.0,-1.180944561958313,0.4922523200511932,0.6886922121047974,0.2077803313732147,0.0,0.0,0.5615111589431763,61.11131286621094,71.0,-27.755931854248047,-12941.4541015625,216.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00506591796875,308.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.638671875,18000.0,0.0,0.0,0.2896693646907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562039017677307,0.5562098622322083,-5.944522399659036e-06,0.0,0.0002939775877166,0.0,0.0,36.22098159790039,0.0,0.0,0.0,0.3892110586166382,4.0,0.0,1.0
570660,293.1819763183594,297.1499938964844,293.1499938964844,0.0728797912597656,-1789.44677734375,304.1519775390625,0.644679844379425,0.1240010634064674,0.1136905178427696,294.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4586428701877594,0.050000000745058,0.0495252832770347,293.3330993652344,297.1499938964844,293.1499938964844,0.1376547366380691,-2301.01611328125,304.1683654785156,0.7624378800392151,0.2054459601640701,0.1460084617137909,293.208251953125,297.1499938964844,293.1499938964844,0.3802440166473388,-6998.783203125,304.11187744140625,0.9990000128746032,0.5169395804405212,0.4460362493991852,293.3480529785156,297.1499938964844,293.1499938964844,0.0072915321215987,-2519.923095703125,300.01593017578125,0.4586428701877594,0.050000000745058,0.2349266111850738,291.1275939941406,291.1499938964844,260.10504150390625,258.4822998046875,280.2352294921875,294.6182556152344,291.1260070800781,1.0,0.2797981798648834,0.7283483147621155,0.7283483147621155,1.0,1.0,-1.1883423328399658,0.4954978823661804,0.6928444504737854,0.2092631757259369,0.0,0.0,0.565678596496582,63.461307525634766,59.0,-23.9903621673584,-12997.8203125,223.5480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.921875,308.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.05078125,18000.0,0.0,0.0,0.287228912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625142455101013,0.5625202655792236,-5.979080469842302e-06,0.0,0.0002915008517447,0.0,0.0,36.95238876342773,0.0,0.0,0.0,0.3913939297199249,4.0,0.0,1.0
570720,293.1819763183594,297.1499938964844,293.1499938964844,0.0728797912597656,-1789.44677734375,304.1519775390625,0.644679844379425,0.1240010634064674,0.1136905178427696,294.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4586428701877594,0.050000000745058,0.0495252832770347,293.3330993652344,297.1499938964844,293.1499938964844,0.1376547366380691,-2301.01611328125,304.1683654785156,0.7624378800392151,0.2054459601640701,0.1460084617137909,293.208251953125,297.1499938964844,293.1499938964844,0.3802440166473388,-6998.783203125,304.11187744140625,0.9990000128746032,0.5169395804405212,0.4460362493991852,293.3480529785156,297.1499938964844,293.1499938964844,0.0072915321215987,-2519.923095703125,300.01593017578125,0.4586428701877594,0.050000000745058,0.2349266111850738,291.1275939941406,291.1499938964844,260.10504150390625,258.4822998046875,280.2352294921875,294.6182556152344,291.1260070800781,1.0,0.2797981798648834,0.7283483147621155,0.7283483147621155,1.0,1.0,-1.1883423328399658,0.4954978823661804,0.6928444504737854,0.2092631757259369,0.0,0.0,0.565678596496582,63.461307525634766,59.0,-23.9903621673584,-12997.8203125,223.5480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.921875,308.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.05078125,18000.0,0.0,0.0,0.287228912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625142455101013,0.5625202655792236,-5.979080469842302e-06,0.0,0.0002915008517447,0.0,0.0,36.95238876342773,0.0,0.0,0.0,0.3913939297199249,4.0,0.0,1.0
