time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570780,293.1814270019531,297.1499938964844,293.1499938964844,0.0722995996475219,-1778.9102783203125,304.1522827148437,0.6444264650344849,0.1233008205890655,0.1130278408527374,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.459769994020462,0.050000000745058,0.0495059341192245,293.3341979980469,297.1499938964844,293.1499938964844,0.1336493790149688,-2247.13720703125,304.1689453125,0.7576830387115479,0.2005815953016281,0.1425954848527908,293.2199401855469,297.1499938964844,293.1499938964844,0.379069447517395,-6974.283203125,304.1271667480469,0.9990000128746032,0.5130610466003418,0.4439729750156402,293.3497619628906,297.1499938964844,293.1499938964844,0.0072064413689076,-2498.269287109375,299.9422607421875,0.459769994020462,0.050000000745058,0.2348348349332809,291.1270751953125,291.1499938964844,260.08721923828125,258.466064453125,280.2488098144531,294.6437072753906,291.1291809082031,1.0,0.2777758836746216,0.727933943271637,0.727933943271637,1.0,1.0,-1.1808494329452517,0.4921296536922455,0.6887198090553284,0.2073633819818496,0.0,0.0,0.5692353844642639,62.86498260498047,47.0,5.165412902832031,-12963.0390625,219.7488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792236328125,308.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.564453125,18000.0,0.0,0.0,0.2856918573379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706840753555298,0.5706901550292969,-6.034265879861778e-06,0.0,0.0002899409155361,0.0,0.0,37.96648025512695,0.0,0.0,0.0,0.3942924439907074,4.0,0.0,1.0
570840,293.1814270019531,297.1499938964844,293.1499938964844,0.0722995996475219,-1778.9102783203125,304.1522827148437,0.6444264650344849,0.1233008205890655,0.1130278408527374,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.459769994020462,0.050000000745058,0.0495059341192245,293.3341979980469,297.1499938964844,293.1499938964844,0.1336493790149688,-2247.13720703125,304.1689453125,0.7576830387115479,0.2005815953016281,0.1425954848527908,293.2199401855469,297.1499938964844,293.1499938964844,0.379069447517395,-6974.283203125,304.1271667480469,0.9990000128746032,0.5130610466003418,0.4439729750156402,293.3497619628906,297.1499938964844,293.1499938964844,0.0072064413689076,-2498.269287109375,299.9422607421875,0.459769994020462,0.050000000745058,0.2348348349332809,291.1270751953125,291.1499938964844,260.08721923828125,258.466064453125,280.2488098144531,294.6437072753906,291.1291809082031,1.0,0.2777758836746216,0.727933943271637,0.727933943271637,1.0,1.0,-1.1808494329452517,0.4921296536922455,0.6887198090553284,0.2073633819818496,0.0,0.0,0.5692353844642639,62.86498260498047,47.0,5.165412902832031,-12963.0390625,219.7488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792236328125,308.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.564453125,18000.0,0.0,0.0,0.2856918573379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706840753555298,0.5706901550292969,-6.034265879861778e-06,0.0,0.0002899409155361,0.0,0.0,37.96648025512695,0.0,0.0,0.0,0.3942924439907074,4.0,0.0,1.0
570900,293.1810302734375,297.1499938964844,293.1499938964844,0.0719194486737251,-1771.856689453125,304.1525573730469,0.6461874842643738,0.1229793354868888,0.1126855537295341,294.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4625694751739502,0.050000000745058,0.0494590923190116,293.3345947265625,297.1499938964844,293.1499938964844,0.1315028369426727,-2217.95556640625,304.1694030761719,0.757499098777771,0.1981707066297531,0.1408739537000656,293.2201843261719,297.1499938964844,293.1499938964844,0.3740768730640411,-6895.640625,304.1404113769531,0.9990000128746032,0.512127161026001,0.4389388859272003,293.3504638671875,297.1499938964844,293.1499938964844,0.0071527892723679,-2483.231201171875,299.90972900390625,0.4625694751739502,0.050000000745058,0.2346126288175583,291.13922119140625,291.1499938964844,260.0782470703125,258.4579162597656,280.251220703125,294.6427917480469,291.1420288085937,1.0,0.2751030027866363,0.7277267575263977,0.7277267575263977,1.0,1.0,-1.1720092296600342,0.4882071316242218,0.6838021278381348,0.2052035182714462,0.0,0.0,0.5687503814697266,61.5543098449707,47.0,20.5766830444336,-12895.033203125,214.1060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,308.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.982421875,18000.0,0.0,0.0,0.2851010859012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717516541481018,0.5717576742172241,-6.049680450814776e-06,0.0,0.0002893413475248,0.0,0.0,38.142723083496094,0.0,0.0,0.0,0.394747793674469,4.0,0.0,1.0
570960,293.1805419921875,297.1499938964844,293.1499938964844,0.0715271383523941,-1764.571533203125,304.1528015136719,0.649068295955658,0.122681625187397,0.1123442575335502,294.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.46651691198349,0.050000000745058,0.049392931163311,293.3348388671875,297.1499938964844,293.1499938964844,0.1293431371450424,-2188.480712890625,304.1697998046875,0.7585554718971252,0.1957824081182479,0.1391512006521225,293.21661376953125,297.1499938964844,293.1499938964844,0.3667862713336944,-6782.73291015625,304.1554260253906,0.9990000128746032,0.5119372606277466,0.4317290186882019,293.3509521484375,297.1499938964844,293.1499938964844,0.0070959636941552,-2467.03515625,299.8782653808594,0.46651691198349,0.050000000745058,0.2342987954616546,291.1534729003906,291.1499938964844,260.0692443847656,258.44976806640625,280.2499694824219,294.6327209472656,291.1565246582031,1.0,0.2714795768260956,0.7275662422180176,0.7275662422180176,1.0,1.0,-1.1604235172271729,0.4830905795097351,0.6773329973220825,0.2024127542972564,0.0,0.0,0.5670982599258423,59.71748733520508,50.0,30.88445472717285,-12798.0546875,206.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,308.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.693359375,18000.0,0.0,0.0,0.2845134735107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703617334365845,0.5703677535057068,-6.049022886145394e-06,0.0,0.0002887450100388,0.0,0.0,38.01370620727539,0.0,0.0,0.0,0.3943397998809814,4.0,0.0,1.0
571020,293.17950439453125,297.1499938964844,293.1499938964844,0.0708948224782943,-1752.9453125,304.1529235839844,0.6518757939338684,0.1221190318465232,0.1117631494998931,294.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4704723656177521,0.050000000745058,0.0493228211998939,293.33514404296875,297.1499938964844,293.1499938964844,0.1252501457929611,-2132.516845703125,304.16998291015625,0.7569912672042847,0.1910415440797805,0.1357848793268203,293.2055053710937,297.1499938964844,293.1499938964844,0.3584898114204407,-6656.67236328125,304.1669006347656,0.9990000128746032,0.5125014781951904,0.423951655626297,293.3515930175781,297.1499938964844,293.1499938964844,0.0069978614337742,-2439.667236328125,299.81353759765625,0.4704723656177521,0.050000000745058,0.2339662313461303,291.1732788085937,291.1499938964844,260.0511474609375,258.4334411621094,280.236572265625,294.604248046875,291.1735534667969,1.0,0.2677744925022125,0.7272452712059021,0.7272452712059021,1.0,1.0,-1.1458609104156494,0.4766891002655029,0.6691718101501465,0.1987753510475158,0.0,0.0,0.5623279809951782,57.73833465576172,53.0,19.477901458740234,-12634.7265625,197.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,308.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.10546875,18000.0,0.0,0.0,0.2831842303276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624486804008484,0.5624547004699707,-6.0069141909480095e-06,0.0,0.0002873959892895,0.0,0.0,37.08847427368164,0.0,0.0,0.0,0.3916540741920471,4.0,0.0,1.0
571080,293.17950439453125,297.1499938964844,293.1499938964844,0.0708948224782943,-1752.9453125,304.1529235839844,0.6518757939338684,0.1221190318465232,0.1117631494998931,294.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4704723656177521,0.050000000745058,0.0493228211998939,293.33514404296875,297.1499938964844,293.1499938964844,0.1252501457929611,-2132.516845703125,304.16998291015625,0.7569912672042847,0.1910415440797805,0.1357848793268203,293.2055053710937,297.1499938964844,293.1499938964844,0.3584898114204407,-6656.67236328125,304.1669006347656,0.9990000128746032,0.5125014781951904,0.423951655626297,293.3515930175781,297.1499938964844,293.1499938964844,0.0069978614337742,-2439.667236328125,299.81353759765625,0.4704723656177521,0.050000000745058,0.2339662313461303,291.1732788085937,291.1499938964844,260.0511474609375,258.4334411621094,280.236572265625,294.604248046875,291.1735534667969,1.0,0.2677744925022125,0.7272452712059021,0.7272452712059021,1.0,1.0,-1.1458609104156494,0.4766891002655029,0.6691718101501465,0.1987753510475158,0.0,0.0,0.5623279809951782,57.73833465576172,53.0,19.477901458740234,-12634.7265625,197.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,308.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.10546875,18000.0,0.0,0.0,0.2831842303276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624486804008484,0.5624547004699707,-6.0069141909480095e-06,0.0,0.0002873959892895,0.0,0.0,37.08847427368164,0.0,0.0,0.0,0.3916540741920471,4.0,0.0,1.0
571140,293.1783447265625,297.1499938964844,293.1499938964844,0.0704719796776771,-1745.415283203125,304.15264892578125,0.6525388956069946,0.1216048076748848,0.111263521015644,294.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4720128178596496,0.050000000745058,0.0492945685982704,293.33514404296875,297.1499938964844,293.1499938964844,0.1214864999055862,-2081.017333984375,304.1695861816406,0.7528033256530762,0.1863511651754379,0.1324838101863861,293.19781494140625,297.1499938964844,293.1499938964844,0.3551374077796936,-6607.89208984375,304.1666564941406,0.9990000128746032,0.5126644372940063,0.4207746088504791,293.351806640625,297.1499938964844,293.1499938964844,0.0069174654781818,-2418.766845703125,299.7424011230469,0.4720128178596496,0.050000000745058,0.2338321954011917,291.171142578125,291.1499938964844,260.032958984375,258.4171142578125,280.22607421875,294.5878295898437,291.17059326171875,1.0,0.2659110426902771,0.7269242405891418,0.7269242405891418,1.0,1.0,-1.1372885704040527,0.4729147851467132,0.6643738150596619,0.1965791583061218,0.0,0.0,0.559580385684967,56.90327835083008,56.0,1.6181151866912842,-12529.36328125,193.5888061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,308.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5625,18000.0,0.0,0.0,0.2817160487174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561705231666565,0.556176483631134,-5.960562702966854e-06,0.0,0.0002859059604816,0.0,0.0,36.29892349243164,0.0,0.0,0.0,0.3893691599369049,4.0,0.0,1.0
571200,293.1783447265625,297.1499938964844,293.1499938964844,0.0704719796776771,-1745.415283203125,304.15264892578125,0.6525388956069946,0.1216048076748848,0.111263521015644,294.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4720128178596496,0.050000000745058,0.0492945685982704,293.33514404296875,297.1499938964844,293.1499938964844,0.1214864999055862,-2081.017333984375,304.1695861816406,0.7528033256530762,0.1863511651754379,0.1324838101863861,293.19781494140625,297.1499938964844,293.1499938964844,0.3551374077796936,-6607.89208984375,304.1666564941406,0.9990000128746032,0.5126644372940063,0.4207746088504791,293.351806640625,297.1499938964844,293.1499938964844,0.0069174654781818,-2418.766845703125,299.7424011230469,0.4720128178596496,0.050000000745058,0.2338321954011917,291.171142578125,291.1499938964844,260.032958984375,258.4171142578125,280.22607421875,294.5878295898437,291.17059326171875,1.0,0.2659110426902771,0.7269242405891418,0.7269242405891418,1.0,1.0,-1.1372885704040527,0.4729147851467132,0.6643738150596619,0.1965791583061218,0.0,0.0,0.559580385684967,56.90327835083008,56.0,1.6181151866912842,-12529.36328125,193.5888061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,308.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5625,18000.0,0.0,0.0,0.2817160487174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561705231666565,0.556176483631134,-5.960562702966854e-06,0.0,0.0002859059604816,0.0,0.0,36.29892349243164,0.0,0.0,0.0,0.3893691599369049,4.0,0.0,1.0
571260,293.1771850585937,297.1499938964844,293.1499938964844,0.0701347216963768,-1739.495361328125,304.1523132324219,0.6516116261482239,0.121125042438507,0.1108274534344673,294.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4719465672969818,0.050000000745058,0.0492958277463912,293.3349914550781,297.1499938964844,293.1499938964844,0.1178469806909561,-2030.949951171875,304.16912841796875,0.7467555999755859,0.181690365076065,0.1292294859886169,293.19488525390625,297.1499938964844,293.1499938964844,0.3551545143127441,-6610.80419921875,304.1609802246094,0.9990000128746032,0.5120552182197571,0.4209132194519043,293.3519287109375,297.1499938964844,293.1499938964844,0.0068449447862803,-2400.281982421875,299.6697998046875,0.4719465672969818,0.050000000745058,0.2338381856679916,291.1641845703125,291.1499938964844,260.0146484375,258.4008483886719,280.21893310546875,294.5837707519531,291.1631774902344,1.0,0.2655121386051178,0.7267754673957825,0.7267754673957825,1.0,1.0,-1.1330326795578003,0.471062570810318,0.6619700789451599,0.1954354047775268,0.0,0.0,0.5581075549125671,56.87485885620117,59.0,-8.27707290649414,-12469.9345703125,192.18849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584716796875,308.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.830078125,18000.0,0.0,0.0,0.2802704572677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524265766143799,0.5524325370788574,-5.930703537160298e-06,0.0,0.0002844388945959,0.0,0.0,35.82175827026367,0.0,0.0,0.0,0.3879720866680145,4.0,0.0,1.0
571320,293.1771850585937,297.1499938964844,293.1499938964844,0.0701347216963768,-1739.495361328125,304.1523132324219,0.6516116261482239,0.121125042438507,0.1108274534344673,294.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4719465672969818,0.050000000745058,0.0492958277463912,293.3349914550781,297.1499938964844,293.1499938964844,0.1178469806909561,-2030.949951171875,304.16912841796875,0.7467555999755859,0.181690365076065,0.1292294859886169,293.19488525390625,297.1499938964844,293.1499938964844,0.3551545143127441,-6610.80419921875,304.1609802246094,0.9990000128746032,0.5120552182197571,0.4209132194519043,293.3519287109375,297.1499938964844,293.1499938964844,0.0068449447862803,-2400.281982421875,299.6697998046875,0.4719465672969818,0.050000000745058,0.2338381856679916,291.1641845703125,291.1499938964844,260.0146484375,258.4008483886719,280.21893310546875,294.5837707519531,291.1631774902344,1.0,0.2655121386051178,0.7267754673957825,0.7267754673957825,1.0,1.0,-1.1330326795578003,0.471062570810318,0.6619700789451599,0.1954354047775268,0.0,0.0,0.5581075549125671,56.87485885620117,59.0,-8.27707290649414,-12469.9345703125,192.18849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584716796875,308.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.830078125,18000.0,0.0,0.0,0.2802704572677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524265766143799,0.5524325370788574,-5.930703537160298e-06,0.0,0.0002844388945959,0.0,0.0,35.82175827026367,0.0,0.0,0.0,0.3879720866680145,4.0,0.0,1.0
571380,293.17608642578125,297.1499938964844,293.1499938964844,0.0698523372411727,-1734.60302734375,304.1520080566406,0.6494192481040955,0.1206596046686172,0.110430859029293,294.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4706045389175415,0.050000000745058,0.0493205189704895,293.3348388671875,297.1499938964844,293.1499938964844,0.1142878159880638,-1981.695068359375,304.168701171875,0.7393131256103516,0.1770353466272354,0.1260000318288803,293.1966552734375,297.1499938964844,293.1499938964844,0.3579317629337311,-6655.2958984375,304.1526794433594,0.9990000128746032,0.5105667114257812,0.4236829578876495,293.3521423339844,297.1499938964844,293.1499938964844,0.0067776939831674,-2383.38818359375,299.595703125,0.4706045389175415,0.050000000745058,0.2339553087949752,291.15399169921875,291.1499938964844,259.9963073730469,258.3846740722656,280.215576171875,294.590087890625,291.15283203125,1.0,0.2662742435932159,0.7266267538070679,0.7266267538070679,1.0,1.0,-1.1321738958358765,0.4706932604312897,0.6614806056022644,0.1951036751270294,0.0,0.0,0.5582451224327087,57.48598861694336,62.0,-13.211813926696776,-12447.8046875,193.0952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,308.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.2789996564388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515369176864624,0.5515428185462952,-5.919131126574939e-06,0.0,0.000283149187453,0.0,0.0,35.6865348815918,0.0,0.0,0.0,0.3875903785228729,4.0,0.0,1.0
571440,293.17608642578125,297.1499938964844,293.1499938964844,0.0698523372411727,-1734.60302734375,304.1520080566406,0.6494192481040955,0.1206596046686172,0.110430859029293,294.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4706045389175415,0.050000000745058,0.0493205189704895,293.3348388671875,297.1499938964844,293.1499938964844,0.1142878159880638,-1981.695068359375,304.168701171875,0.7393131256103516,0.1770353466272354,0.1260000318288803,293.1966552734375,297.1499938964844,293.1499938964844,0.3579317629337311,-6655.2958984375,304.1526794433594,0.9990000128746032,0.5105667114257812,0.4236829578876495,293.3521423339844,297.1499938964844,293.1499938964844,0.0067776939831674,-2383.38818359375,299.595703125,0.4706045389175415,0.050000000745058,0.2339553087949752,291.15399169921875,291.1499938964844,259.9963073730469,258.3846740722656,280.215576171875,294.590087890625,291.15283203125,1.0,0.2662742435932159,0.7266267538070679,0.7266267538070679,1.0,1.0,-1.1321738958358765,0.4706932604312897,0.6614806056022644,0.1951036751270294,0.0,0.0,0.5582451224327087,57.48598861694336,62.0,-13.211813926696776,-12447.8046875,193.0952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,308.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.2789996564388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515369176864624,0.5515428185462952,-5.919131126574939e-06,0.0,0.000283149187453,0.0,0.0,35.6865348815918,0.0,0.0,0.0,0.3875903785228729,4.0,0.0,1.0
571500,293.17559814453125,297.1499938964844,293.1499938964844,0.069720022380352,-1732.3175048828125,304.1518859863281,0.6479472517967224,0.1204273700714111,0.1102411299943924,294.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4695215225219726,0.050000000745058,0.0493401437997818,293.33477783203125,297.1499938964844,293.1499938964844,0.1125224232673645,-1957.138427734375,304.1684875488281,0.7351909875869751,0.1747047305107116,0.124389424920082,293.1991577148437,297.1499938964844,293.1499938964844,0.3601690232753753,-6690.0986328125,304.14813232421875,0.9990000128746032,0.5094888210296631,0.4258728623390198,293.3523254394531,297.1499938964844,293.1499938964844,0.0067452108487486,-2375.22998046875,299.5583190917969,0.4695215225219726,0.050000000745058,0.2340483963489532,291.1486511230469,291.1499938964844,259.9870910644531,258.3766174316406,280.21514892578125,294.5964660644531,291.14752197265625,1.0,0.2670106887817383,0.7265523672103882,0.7265523672103882,1.0,1.0,-1.1327762603759766,0.4709574580192566,0.6618188619613647,0.1951866894960403,0.0,0.0,0.5588688254356384,57.99001693725586,62.0,-14.135512351989746,-12448.2412109375,194.2572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068054199219,308.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.2784759402275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521690249443054,0.5521749258041382,-5.920603143749759e-06,0.0,0.0002826176641974,0.0,0.0,35.74879455566406,0.0,0.0,0.0,0.3877847194671631,4.0,0.0,1.0
571560,293.17510986328125,297.1499938964844,293.1499938964844,0.0695898905396461,-1730.06884765625,304.1517944335937,0.6462730765342712,0.1201936528086662,0.1100545823574066,294.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4681856632232666,0.050000000745058,0.0493639707565307,293.3347473144531,297.1499938964844,293.1499938964844,0.1107618883252143,-1932.5611572265625,304.1683349609375,0.7308452725410461,0.1723703742027282,0.1227794885635376,293.2025756835937,297.1499938964844,293.1499938964844,0.3628910481929779,-6731.96484375,304.1435241699219,0.9990000128746032,0.5081923604011536,0.4285169541835785,293.3525695800781,297.1499938964844,293.1499938964844,0.0067133572883903,-2367.20751953125,299.5207214355469,0.4681856632232666,0.050000000745058,0.2341614365577697,291.1434326171875,291.1499938964844,259.9779052734375,258.3685913085937,280.2157897949219,294.604736328125,291.142333984375,1.0,0.2679479122161865,0.7264154553413391,0.7264154553413391,1.0,1.0,-1.1339575052261353,0.4714620113372803,0.662495493888855,0.1953994333744049,0.0,0.0,0.5598336458206177,58.60837936401367,65.0,-14.366436958312988,-12454.830078125,195.8252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,308.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.2780479192733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534663200378418,0.5534722805023193,-5.926666744926479e-06,0.0,0.0002821832895278,0.0,0.0,35.89204406738281,0.0,0.0,0.0,0.3882196247577667,4.0,0.0,1.0
571620,293.17431640625,297.1499938964844,293.1499938964844,0.0693288147449493,-1725.5445556640625,304.1516418457031,0.6424484252929688,0.1197184473276138,0.1096859872341156,294.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4647872745990753,0.050000000745058,0.0494226105511188,293.3347473144531,297.1499938964844,293.1499938964844,0.10724788159132,-1883.2318115234373,304.1680908203125,0.7215127944946289,0.1676876842975616,0.1195584237575531,293.21197509765625,297.1499938964844,293.1499938964844,0.3695801794528961,-6833.53564453125,304.1345520019531,0.9990000128746032,0.5049636363983154,0.4349560737609863,293.3532409667969,297.1499938964844,293.1499938964844,0.0066507076844573,-2351.304443359375,299.4450378417969,0.4647872745990753,0.050000000745058,0.2344395816326141,291.1336669921875,291.1499938964844,259.9595031738281,258.3526611328125,280.2193298339844,294.6263732910156,291.1326904296875,1.0,0.2703326344490051,0.7261416912078857,0.7261416912078857,1.0,1.0,-1.137781262397766,0.4731040298938751,0.6646772623062134,0.1961807757616043,0.0,0.0,0.5626780986785889,60.14337158203125,53.0,-13.579994201660156,-12483.4833984375,200.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132080078125,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.857421875,18000.0,0.0,0.0,0.2775310575962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578905344009399,0.5578964948654175,-5.951673756499076e-06,0.0,0.0002816587511915,0.0,0.0,36.40506362915039,0.0,0.0,0.0,0.3897561430931091,4.0,0.0,1.0
571680,293.17431640625,297.1499938964844,293.1499938964844,0.0693288147449493,-1725.5445556640625,304.1516418457031,0.6424484252929688,0.1197184473276138,0.1096859872341156,294.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4647872745990753,0.050000000745058,0.0494226105511188,293.3347473144531,297.1499938964844,293.1499938964844,0.10724788159132,-1883.2318115234373,304.1680908203125,0.7215127944946289,0.1676876842975616,0.1195584237575531,293.21197509765625,297.1499938964844,293.1499938964844,0.3695801794528961,-6833.53564453125,304.1345520019531,0.9990000128746032,0.5049636363983154,0.4349560737609863,293.3532409667969,297.1499938964844,293.1499938964844,0.0066507076844573,-2351.304443359375,299.4450378417969,0.4647872745990753,0.050000000745058,0.2344395816326141,291.1336669921875,291.1499938964844,259.9595031738281,258.3526611328125,280.2193298339844,294.6263732910156,291.1326904296875,1.0,0.2703326344490051,0.7261416912078857,0.7261416912078857,1.0,1.0,-1.137781262397766,0.4731040298938751,0.6646772623062134,0.1961807757616043,0.0,0.0,0.5626780986785889,60.14337158203125,53.0,-13.579994201660156,-12483.4833984375,200.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132080078125,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.857421875,18000.0,0.0,0.0,0.2775310575962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578905344009399,0.5578964948654175,-5.951673756499076e-06,0.0,0.0002816587511915,0.0,0.0,36.40506362915039,0.0,0.0,0.0,0.3897561430931091,4.0,0.0,1.0
571740,293.1734313964844,297.1499938964844,293.1499938964844,0.0689001604914665,-1717.7861328125,304.1518249511719,0.6437689661979675,0.1192857176065445,0.109242707490921,294.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.467184841632843,0.050000000745058,0.0493815690279006,293.3345642089844,297.1499938964844,293.1499938964844,0.1035479307174682,-1830.6700439453125,304.1682434082031,0.7175382375717163,0.1630433201789856,0.1162748485803604,293.21728515625,297.1499938964844,293.1499938964844,0.3653984665870666,-6766.54150390625,304.14727783203125,0.9990000128746032,0.5022894740104675,0.430456668138504,293.3539123535156,297.1499938964844,293.1499938964844,0.0065688947215676,-2328.192138671875,299.3742980957031,0.467184841632843,0.050000000745058,0.2342449128627777,291.13818359375,291.1499938964844,259.94110107421875,258.3368835449219,280.2261657714844,294.63824462890625,291.140869140625,1.0,0.267294317483902,0.7258678674697876,0.7258678674697876,1.0,1.0,-1.127632975578308,0.4686085283756256,0.6590244174003601,0.1937707066535949,0.0,0.0,0.5643858313560486,58.96818161010742,41.0,13.00493621826172,-12430.869140625,194.5066680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,308.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.001953125,18000.0,0.0,0.0,0.277378648519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628737211227417,0.5628796815872192,-5.986952146486146e-06,0.0,0.0002815040643326,0.0,0.0,37.0244369506836,0.0,0.0,0.0,0.3915167450904846,4.0,0.0,1.0
571800,293.1734313964844,297.1499938964844,293.1499938964844,0.0689001604914665,-1717.7861328125,304.1518249511719,0.6437689661979675,0.1192857176065445,0.109242707490921,294.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.467184841632843,0.050000000745058,0.0493815690279006,293.3345642089844,297.1499938964844,293.1499938964844,0.1035479307174682,-1830.6700439453125,304.1682434082031,0.7175382375717163,0.1630433201789856,0.1162748485803604,293.21728515625,297.1499938964844,293.1499938964844,0.3653984665870666,-6766.54150390625,304.14727783203125,0.9990000128746032,0.5022894740104675,0.430456668138504,293.3539123535156,297.1499938964844,293.1499938964844,0.0065688947215676,-2328.192138671875,299.3742980957031,0.467184841632843,0.050000000745058,0.2342449128627777,291.13818359375,291.1499938964844,259.94110107421875,258.3368835449219,280.2261657714844,294.63824462890625,291.140869140625,1.0,0.267294317483902,0.7258678674697876,0.7258678674697876,1.0,1.0,-1.127632975578308,0.4686085283756256,0.6590244174003601,0.1937707066535949,0.0,0.0,0.5643858313560486,58.96818161010742,41.0,13.00493621826172,-12430.869140625,194.5066680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,308.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.001953125,18000.0,0.0,0.0,0.277378648519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628737211227417,0.5628796815872192,-5.986952146486146e-06,0.0,0.0002815040643326,0.0,0.0,37.0244369506836,0.0,0.0,0.0,0.3915167450904846,4.0,0.0,1.0
571860,293.1722412109375,297.1499938964844,293.1499938964844,0.0682876110076904,-1706.4036865234375,304.1522216796875,0.6500227451324463,0.1189320310950279,0.1087847203016281,294.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4741682112216949,0.050000000745058,0.0492543391883373,293.3339538574219,297.1499938964844,293.1499938964844,0.0996489897370338,-1774.529541015625,304.1686706542969,0.7186796069145203,0.1584910750389099,0.1129849106073379,293.20849609375,297.1499938964844,293.1499938964844,0.3506580293178558,-6539.197265625,304.1729431152344,0.9990000128746032,0.5023347735404968,0.4161989092826843,293.35418701171875,297.1499938964844,293.1499938964844,0.0064660240896046,-2296.45751953125,299.3145446777344,0.4741682112216949,0.050000000745058,0.2336413711309433,291.1697998046875,291.1499938964844,259.9227294921875,258.32135009765625,280.2197570800781,294.614013671875,291.17364501953125,1.0,0.2601678073406219,0.7255907654762268,0.7255907654762268,1.0,1.0,-1.1051480770111084,0.4587538540363312,0.6463941335678101,0.1884575635194778,0.0,0.0,0.5597367882728577,55.44742202758789,44.0,38.75401306152344,-12255.841796875,180.8586578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,308.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4453125,18000.0,0.0,0.0,0.2770525515079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583649277687073,0.5583708882331848,-5.9753724599431735e-06,0.0,0.0002811730955727,0.0,0.0,36.56670379638672,0.0,0.0,0.0,0.390075534582138,4.0,0.0,1.0
571920,293.1722412109375,297.1499938964844,293.1499938964844,0.0682876110076904,-1706.4036865234375,304.1522216796875,0.6500227451324463,0.1189320310950279,0.1087847203016281,294.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4741682112216949,0.050000000745058,0.0492543391883373,293.3339538574219,297.1499938964844,293.1499938964844,0.0996489897370338,-1774.529541015625,304.1686706542969,0.7186796069145203,0.1584910750389099,0.1129849106073379,293.20849609375,297.1499938964844,293.1499938964844,0.3506580293178558,-6539.197265625,304.1729431152344,0.9990000128746032,0.5023347735404968,0.4161989092826843,293.35418701171875,297.1499938964844,293.1499938964844,0.0064660240896046,-2296.45751953125,299.3145446777344,0.4741682112216949,0.050000000745058,0.2336413711309433,291.1697998046875,291.1499938964844,259.9227294921875,258.32135009765625,280.2197570800781,294.614013671875,291.17364501953125,1.0,0.2601678073406219,0.7255907654762268,0.7255907654762268,1.0,1.0,-1.1051480770111084,0.4587538540363312,0.6463941335678101,0.1884575635194778,0.0,0.0,0.5597367882728577,55.44742202758789,44.0,38.75401306152344,-12255.841796875,180.8586578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,308.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4453125,18000.0,0.0,0.0,0.2770525515079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583649277687073,0.5583708882331848,-5.9753724599431735e-06,0.0,0.0002811730955727,0.0,0.0,36.56670379638672,0.0,0.0,0.0,0.390075534582138,4.0,0.0,1.0
571980,293.1709289550781,297.1499938964844,293.1499938964844,0.0678148567676544,-1697.680419921875,304.1522521972656,0.654337465763092,0.1186334937810897,0.1084292531013488,294.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4784496426582336,0.050000000745058,0.0491720400750637,293.3330078125,297.1499938964844,293.1499938964844,0.0959632843732833,-1721.20947265625,304.1685485839844,0.717400848865509,0.1540260165929794,0.1097939684987068,293.19244384765625,297.1499938964844,293.1499938964844,0.3402829766273498,-6382.498046875,304.1820678710937,0.9990000128746032,0.5041087865829468,0.4067070186138153,293.3539733886719,297.1499938964844,293.1499938964844,0.0063742753118276,-2268.44482421875,299.25408935546875,0.4784496426582336,0.050000000745058,0.2332509905099868,291.1951904296875,291.1499938964844,259.9043884277344,258.3060302734375,280.20025634765625,294.5736694335937,291.1959533691406,1.0,0.2557754218578338,0.7253137230873108,0.7253137230873108,1.0,1.0,-1.088925004005432,0.4516687989234924,0.6372562646865845,0.1845734566450119,0.0,0.0,0.5516728758811951,53.14970397949219,47.0,26.383018493652344,-12080.982421875,171.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,308.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.4921875,18000.0,0.0,0.0,0.2760718762874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449244379997253,0.5449303388595581,-5.899957159272162e-06,0.0,0.0002801778609864,0.0,0.0,35.02044677734375,0.0,0.0,0.0,0.3854798674583435,4.0,0.0,1.0
572040,293.1709289550781,297.1499938964844,293.1499938964844,0.0678148567676544,-1697.680419921875,304.1522521972656,0.654337465763092,0.1186334937810897,0.1084292531013488,294.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4784496426582336,0.050000000745058,0.0491720400750637,293.3330078125,297.1499938964844,293.1499938964844,0.0959632843732833,-1721.20947265625,304.1685485839844,0.717400848865509,0.1540260165929794,0.1097939684987068,293.19244384765625,297.1499938964844,293.1499938964844,0.3402829766273498,-6382.498046875,304.1820678710937,0.9990000128746032,0.5041087865829468,0.4067070186138153,293.3539733886719,297.1499938964844,293.1499938964844,0.0063742753118276,-2268.44482421875,299.25408935546875,0.4784496426582336,0.050000000745058,0.2332509905099868,291.1951904296875,291.1499938964844,259.9043884277344,258.3060302734375,280.20025634765625,294.5736694335937,291.1959533691406,1.0,0.2557754218578338,0.7253137230873108,0.7253137230873108,1.0,1.0,-1.088925004005432,0.4516687989234924,0.6372562646865845,0.1845734566450119,0.0,0.0,0.5516728758811951,53.14970397949219,47.0,26.383018493652344,-12080.982421875,171.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,308.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.4921875,18000.0,0.0,0.0,0.2760718762874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449244379997253,0.5449303388595581,-5.899957159272162e-06,0.0,0.0002801778609864,0.0,0.0,35.02044677734375,0.0,0.0,0.0,0.3854798674583435,4.0,0.0,1.0
572100,293.1702575683594,297.1499938964844,293.1499938964844,0.0676774084568023,-1695.2410888671875,304.152099609375,0.6555609107017517,0.1185030862689018,0.108283445239067,294.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.4796721339225769,0.050000000745058,0.049148216843605,293.3323974609375,297.1499938964844,293.1499938964844,0.0942559689283371,-1696.560302734375,304.16827392578125,0.7156811356544495,0.1518252789974212,0.1082324981689453,293.1857604980469,297.1499938964844,293.1499938964844,0.3372589349746704,-6337.9990234375,304.18170166015625,0.9990000128746032,0.5048889517784119,0.4039171636104584,293.35369873046875,297.1499938964844,293.1499938964844,0.0063354568555951,-2257.327880859375,299.2201232910156,0.4796721339225769,0.050000000745058,0.2331379801034927,291.1966552734375,291.1499938964844,259.895263671875,258.2984619140625,280.19189453125,294.5583801269531,291.196533203125,1.0,0.2543497681617737,0.725175142288208,0.725175142288208,1.0,1.0,-1.0833618640899658,0.4492303133010864,0.6341316103935242,0.1832519471645355,0.0,0.0,0.5483943819999695,52.47418594360352,47.0,13.902976036071776,-12014.099609375,168.88284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,308.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.48046875,18000.0,0.0,0.0,0.2753374576568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382894277572632,0.538295328617096,-5.855762537976261e-06,0.0,0.0002794325118884,0.0,0.0,34.23785781860352,0.0,0.0,0.0,0.3831456005573272,4.0,0.0,1.0
572160,293.1695251464844,297.1499938964844,293.1499938964844,0.0675731673836708,-1693.4276123046875,304.15191650390625,0.656291663646698,0.118384726345539,0.108157180249691,294.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.4804532825946808,0.050000000745058,0.0491329617798328,293.3317565917969,297.1499938964844,293.1499938964844,0.0925931110978126,-1672.5517578125,304.1679992675781,0.7133662104606628,0.1496438682079315,0.1066914945840835,293.1802978515625,297.1499938964844,293.1499938964844,0.3352634608745575,-6309.42724609375,304.1795654296875,0.9990000128746032,0.50550776720047,0.4021201729774475,293.3533935546875,297.1499938964844,293.1499938964844,0.0062993792816996,-2247.174560546875,299.1853332519531,0.4804532825946808,0.050000000745058,0.2330656200647354,291.1954040527344,291.1499938964844,259.8861694335937,258.2909851074219,280.1842346191406,294.546630859375,291.19488525390625,1.0,0.2533639669418335,0.725151538848877,0.725151538848877,1.0,1.0,-1.0790977478027344,0.4473751187324524,0.6317226886749268,0.1822582781314849,0.0,0.0,0.5454838275909424,52.03287124633789,50.0,4.4601826667785645,-11962.1279296875,166.84335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075927734375,308.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.091796875,18000.0,0.0,0.0,0.2744776904582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324784517288208,0.5324842929840088,-5.815781150886323e-06,0.0,0.0002785599499475,0.0,0.0,33.55491638183594,0.0,0.0,0.0,0.3810734450817108,4.0,0.0,1.0
572220,293.1681213378906,297.1499938964844,293.1499938964844,0.0674403458833694,-1691.214111328125,304.1514892578125,0.6564241051673889,0.118174247443676,0.1079527884721756,294.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4808857440948486,0.050000000745058,0.0491245314478874,293.330322265625,297.1499938964844,293.1499938964844,0.0893644243478775,-1625.959228515625,304.1673583984375,0.7069610357284546,0.145325630903244,0.1036605164408683,293.1734313964844,297.1499938964844,293.1499938964844,0.3339776992797851,-6293.81005859375,304.1717529296875,0.9990000128746032,0.5061403512954712,0.4011212885379791,293.3526916503906,297.1499938964844,293.1499938964844,0.0062328879721462,-2228.847900390625,299.1139831542969,0.4808857440948486,0.050000000745058,0.2330256253480911,291.1877746582031,291.1499938964844,259.8680114746094,258.2762451171875,280.17242431640625,294.53277587890625,291.1865234375,1.0,0.2525404095649719,0.7251043319702148,0.7251043319702148,1.0,1.0,-1.073955774307251,0.4451332688331604,0.6288225650787354,0.1810729354619979,0.0,0.0,0.5408906936645508,51.75350189208984,53.0,-8.9686861038208,-11892.2353515625,164.86337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861755371094,308.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.2725018858909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230054259300232,0.5230111479759216,-5.749848241975997e-06,0.0,0.0002765547542367,0.0,0.0,32.45541763305664,0.0,0.0,0.0,0.3776962757110595,4.0,0.0,1.0
572280,293.1681213378906,297.1499938964844,293.1499938964844,0.0674403458833694,-1691.214111328125,304.1514892578125,0.6564241051673889,0.118174247443676,0.1079527884721756,294.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4808857440948486,0.050000000745058,0.0491245314478874,293.330322265625,297.1499938964844,293.1499938964844,0.0893644243478775,-1625.959228515625,304.1673583984375,0.7069610357284546,0.145325630903244,0.1036605164408683,293.1734313964844,297.1499938964844,293.1499938964844,0.3339776992797851,-6293.81005859375,304.1717529296875,0.9990000128746032,0.5061403512954712,0.4011212885379791,293.3526916503906,297.1499938964844,293.1499938964844,0.0062328879721462,-2228.847900390625,299.1139831542969,0.4808857440948486,0.050000000745058,0.2330256253480911,291.1877746582031,291.1499938964844,259.8680114746094,258.2762451171875,280.17242431640625,294.53277587890625,291.1865234375,1.0,0.2525404095649719,0.7251043319702148,0.7251043319702148,1.0,1.0,-1.073955774307251,0.4451332688331604,0.6288225650787354,0.1810729354619979,0.0,0.0,0.5408906936645508,51.75350189208984,53.0,-8.9686861038208,-11892.2353515625,164.86337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861755371094,308.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.2725018858909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230054259300232,0.5230111479759216,-5.749848241975997e-06,0.0,0.0002765547542367,0.0,0.0,32.45541763305664,0.0,0.0,0.0,0.3776962757110595,4.0,0.0,1.0
572340,293.16680908203125,297.1499938964844,293.1499938964844,0.067377746105194,-1690.306884765625,304.1510925292969,0.6550614237785339,0.1179821118712425,0.1077923700213432,294.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4800742566585541,0.050000000745058,0.0491404272615909,293.3288879394531,297.1499938964844,293.1499938964844,0.0862203240394592,-1580.6707763671875,304.1668395996094,0.6985602974891663,0.1410467773675918,0.10067880153656,293.1718139648437,297.1499938964844,293.1499938964844,0.3357360661029815,-6324.39990234375,304.1615600585937,0.9990000128746032,0.505888819694519,0.4029938280582428,293.35211181640625,297.1499938964844,293.1499938964844,0.0061718258075416,-2212.38720703125,299.04052734375,0.4800742566585541,0.050000000745058,0.2331010401248932,291.1752624511719,291.1499938964844,259.8500061035156,258.2618103027344,280.16485595703125,294.5296936035156,291.1736755371094,1.0,0.2529857754707336,0.7250571846961975,0.7250571846961975,1.0,1.0,-1.072540283203125,0.4445011019706726,0.6280392408370972,0.1807670444250106,0.0,0.0,0.5383336544036865,52.138431549072266,56.0,-16.487899780273438,-11862.693359375,165.16372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,308.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.48828125,18000.0,0.0,0.0,0.2703916430473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170401930809021,0.5170458555221558,-5.705649073206587e-06,0.0,0.0002744131197687,0.0,0.0,31.76156044006348,0.0,0.0,0.0,0.3755446672439575,4.0,0.0,1.0
572400,293.16680908203125,297.1499938964844,293.1499938964844,0.067377746105194,-1690.306884765625,304.1510925292969,0.6550614237785339,0.1179821118712425,0.1077923700213432,294.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4800742566585541,0.050000000745058,0.0491404272615909,293.3288879394531,297.1499938964844,293.1499938964844,0.0862203240394592,-1580.6707763671875,304.1668395996094,0.6985602974891663,0.1410467773675918,0.10067880153656,293.1718139648437,297.1499938964844,293.1499938964844,0.3357360661029815,-6324.39990234375,304.1615600585937,0.9990000128746032,0.505888819694519,0.4029938280582428,293.35211181640625,297.1499938964844,293.1499938964844,0.0061718258075416,-2212.38720703125,299.04052734375,0.4800742566585541,0.050000000745058,0.2331010401248932,291.1752624511719,291.1499938964844,259.8500061035156,258.2618103027344,280.16485595703125,294.5296936035156,291.1736755371094,1.0,0.2529857754707336,0.7250571846961975,0.7250571846961975,1.0,1.0,-1.072540283203125,0.4445011019706726,0.6280392408370972,0.1807670444250106,0.0,0.0,0.5383336544036865,52.138431549072266,56.0,-16.487899780273438,-11862.693359375,165.16372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,308.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.48828125,18000.0,0.0,0.0,0.2703916430473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170401930809021,0.5170458555221558,-5.705649073206587e-06,0.0,0.0002744131197687,0.0,0.0,31.76156044006348,0.0,0.0,0.0,0.3755446672439575,4.0,0.0,1.0
572460,293.1656494140625,297.1499938964844,293.1499938964844,0.0673474222421646,-1689.9840087890625,304.1507873535156,0.6525322794914246,0.1177934855222702,0.1076565608382225,294.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4782563745975494,0.050000000745058,0.0491759106516838,293.3275451660156,297.1499938964844,293.1499938964844,0.0831095203757286,-1535.98974609375,304.1664123535156,0.6886905431747437,0.1367895752191543,0.0977292209863662,293.1748046875,297.1499938964844,293.1499938964844,0.3399227261543274,-6391.22509765625,304.1507263183594,0.9990000128746032,0.50473552942276,0.407146155834198,293.351806640625,297.1499938964844,293.1499938964844,0.0061139198951423,-2196.8720703125,298.9658203125,0.4782563745975494,0.050000000745058,0.2332693487405777,291.1611022949219,291.1499938964844,259.83203125,258.2476806640625,280.1612243652344,294.5351257324219,291.15948486328125,1.0,0.2544388175010681,0.7248826026916504,0.7248826026916504,1.0,1.0,-1.0740646123886108,0.4451183378696441,0.6289463043212891,0.181122750043869,0.0,0.0,0.5377932786941528,53.05708312988281,59.0,-19.32351303100586,-11865.83203125,167.27676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814208984375,308.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.21875,18000.0,0.0,0.0,0.2683983445167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147417783737183,0.5147475004196167,-5.684521056537051e-06,0.0,0.0002723901998251,0.0,0.0,31.47744941711425,0.0,0.0,0.0,0.3746647834777832,4.0,0.0,1.0
572520,293.1656494140625,297.1499938964844,293.1499938964844,0.0673474222421646,-1689.9840087890625,304.1507873535156,0.6525322794914246,0.1177934855222702,0.1076565608382225,294.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4782563745975494,0.050000000745058,0.0491759106516838,293.3275451660156,297.1499938964844,293.1499938964844,0.0831095203757286,-1535.98974609375,304.1664123535156,0.6886905431747437,0.1367895752191543,0.0977292209863662,293.1748046875,297.1499938964844,293.1499938964844,0.3399227261543274,-6391.22509765625,304.1507263183594,0.9990000128746032,0.50473552942276,0.407146155834198,293.351806640625,297.1499938964844,293.1499938964844,0.0061139198951423,-2196.8720703125,298.9658203125,0.4782563745975494,0.050000000745058,0.2332693487405777,291.1611022949219,291.1499938964844,259.83203125,258.2476806640625,280.1612243652344,294.5351257324219,291.15948486328125,1.0,0.2544388175010681,0.7248826026916504,0.7248826026916504,1.0,1.0,-1.0740646123886108,0.4451183378696441,0.6289463043212891,0.181122750043869,0.0,0.0,0.5377932786941528,53.05708312988281,59.0,-19.32351303100586,-11865.83203125,167.27676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814208984375,308.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.21875,18000.0,0.0,0.0,0.2683983445167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147417783737183,0.5147475004196167,-5.684521056537051e-06,0.0,0.0002723901998251,0.0,0.0,31.47744941711425,0.0,0.0,0.0,0.3746647834777832,4.0,0.0,1.0
