time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572580,293.1646423339844,297.1499938964844,293.1499938964844,0.0673291236162185,-1689.8663330078125,304.1505432128906,0.6491380929946899,0.1176001951098442,0.1075334325432777,294.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4755879342556,0.050000000745058,0.0492274761199951,293.3263244628906,297.1499938964844,293.1499938964844,0.0800020992755889,-1491.5482177734375,304.1661071777344,0.6777611374855042,0.1325426548719406,0.094800166785717,293.1817932128906,297.1499938964844,293.1499938964844,0.3460660576820373,-6486.671875,304.1402587890625,0.9990000128746032,0.5026955008506775,0.4131070673465729,293.351806640625,297.1499938964844,293.1499938964844,0.0060578677803277,-2181.802734375,298.89019775390625,0.4755879342556,0.050000000745058,0.2335139513015747,291.1469421386719,291.1499938964844,259.81396484375,258.23370361328125,280.1600341796875,294.5473937988281,291.1453552246094,1.0,0.2566931545734405,0.7247080206871033,0.7247080206871033,1.0,1.0,-1.0779106616973877,0.4467440545558929,0.6311665773391724,0.1820060461759567,0.0,0.0,0.5391576886177063,54.41256713867188,62.0,-19.70612907409668,-11894.681640625,170.8679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743713378906,308.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.716796875,18000.0,0.0,0.0,0.2667454779148102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159047842025757,0.5159104466438293,-5.685293217538856e-06,0.0,0.0002707127714529,0.0,0.0,31.574642181396484,0.0,0.0,0.0,0.3749871551990509,4.0,0.0,1.0
572640,293.1646423339844,297.1499938964844,293.1499938964844,0.0673291236162185,-1689.8663330078125,304.1505432128906,0.6491380929946899,0.1176001951098442,0.1075334325432777,294.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4755879342556,0.050000000745058,0.0492274761199951,293.3263244628906,297.1499938964844,293.1499938964844,0.0800020992755889,-1491.5482177734375,304.1661071777344,0.6777611374855042,0.1325426548719406,0.094800166785717,293.1817932128906,297.1499938964844,293.1499938964844,0.3460660576820373,-6486.671875,304.1402587890625,0.9990000128746032,0.5026955008506775,0.4131070673465729,293.351806640625,297.1499938964844,293.1499938964844,0.0060578677803277,-2181.802734375,298.89019775390625,0.4755879342556,0.050000000745058,0.2335139513015747,291.1469421386719,291.1499938964844,259.81396484375,258.23370361328125,280.1600341796875,294.5473937988281,291.1453552246094,1.0,0.2566931545734405,0.7247080206871033,0.7247080206871033,1.0,1.0,-1.0779106616973877,0.4467440545558929,0.6311665773391724,0.1820060461759567,0.0,0.0,0.5391576886177063,54.41256713867188,62.0,-19.70612907409668,-11894.681640625,170.8679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743713378906,308.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.716796875,18000.0,0.0,0.0,0.2667454779148102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159047842025757,0.5159104466438293,-5.685293217538856e-06,0.0,0.0002707127714529,0.0,0.0,31.574642181396484,0.0,0.0,0.0,0.3749871551990509,4.0,0.0,1.0
572700,293.1642150878906,297.1499938964844,293.1499938964844,0.0673205330967903,-1689.8111572265625,304.1504821777344,0.6472041606903076,0.1175001189112663,0.1074740216135978,294.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4739664793014526,0.050000000745058,0.0492583438754081,293.32574462890625,297.1499938964844,293.1499938964844,0.0784436613321304,-1469.353271484375,304.166015625,0.672035813331604,0.130421295762062,0.0933410748839378,293.18658447265625,297.1499938964844,293.1499938964844,0.349741518497467,-6543.04736328125,304.1353759765625,0.9990000128746032,0.5013560652732849,0.4166348576545715,293.3518981933594,297.1499938964844,293.1499938964844,0.0060302261263132,-2174.3232421875,298.85211181640625,0.4739664793014526,0.050000000745058,0.2336603701114654,291.1400756835937,291.1499938964844,259.8049011230469,258.22674560546875,280.1602478027344,294.5556945800781,291.1385498046875,1.0,0.258063942193985,0.7246207594871521,0.7246207594871521,1.0,1.0,-1.080534815788269,0.4478621780872345,0.6326726078987122,0.1826076358556747,0.0,0.0,0.5405075550079346,55.22813034057617,62.0,-19.31821823120117,-11917.0009765625,173.13064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553894042969,308.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.087890625,18000.0,0.0,0.0,0.2661046683788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177134275436401,0.5177190899848938,-5.693472758139251e-06,0.0,0.0002700624172575,0.0,0.0,31.75887680053711,0.0,0.0,0.0,0.3755756616592407,4.0,0.0,1.0
572760,293.163818359375,297.1499938964844,293.1499938964844,0.0673104524612426,-1689.7236328125,304.150390625,0.6451516151428223,0.1173973083496093,0.107415072619915,294.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4721597731113434,0.050000000745058,0.0492921993136405,293.3251953125,297.1499938964844,293.1499938964844,0.0768793746829032,-1447.1484375,304.1659545898437,0.666207492351532,0.1283011585474014,0.0918849036097526,293.19207763671875,297.1499938964844,293.1499938964844,0.3537605404853821,-6604.24755859375,304.1307373046875,0.9990000128746032,0.4998104274272918,0.420470267534256,293.35211181640625,297.1499938964844,293.1499938964844,0.0060027940198779,-2166.854248046875,298.8138732910156,0.4721597731113434,0.050000000745058,0.2338209599256515,291.1335144042969,291.1499938964844,259.7958374023437,258.2198486328125,280.16119384765625,294.5653381347656,291.1321105957031,1.0,0.2595722675323486,0.7244896292686462,0.7244896292686462,1.0,1.0,-1.0835528373718262,0.4491443336009979,0.6344085335731506,0.1832919716835022,0.0,0.0,0.5422649383544922,56.1245002746582,65.0,-18.587785720825195,-11943.7001953125,175.6683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,308.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.03125,18000.0,0.0,0.0,0.2656132876873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202926397323608,0.5202983617782593,-5.706655883841449e-06,0.0,0.0002695637231227,0.0,0.0,32.029876708984375,0.0,0.0,0.0,0.3764349222183227,4.0,0.0,1.0
572820,293.16314697265625,297.1499938964844,293.1499938964844,0.0672823041677475,-1689.3857421875,304.1503295898437,0.6407929062843323,0.1171832904219627,0.1072971299290657,294.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4679859280586242,0.050000000745058,0.049367781728506,293.3241882324219,297.1499938964844,293.1499938964844,0.0737284272909164,-1402.6768798828125,304.1658935546875,0.6544451713562012,0.1240654215216636,0.0889811739325523,293.2050170898437,297.1499938964844,293.1499938964844,0.3626681864261627,-6738.57568359375,304.1223449707031,0.9990000128746032,0.4961276650428772,0.4289093017578125,293.3526916503906,297.1499938964844,293.1499938964844,0.0059481477364897,-2151.798095703125,298.7371826171875,0.4679859280586242,0.050000000745058,0.2341794967651367,291.1216735839844,291.1499938964844,259.7776184082031,258.2061462402344,280.16461181640625,294.5884094238281,291.1204833984375,1.0,0.2629348039627075,0.7242273092269897,0.7242273092269897,1.0,1.0,-1.0905756950378418,0.452138215303421,0.6384375691413879,0.184887483716011,0.0,0.0,0.5468536019325256,58.129661560058594,53.0,-16.471925735473633,-12008.11328125,181.4725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,307.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.1484375,18000.0,0.0,0.0,0.2651335000991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275466442108154,0.5275523662567139,-5.747119757870678e-06,0.0,0.0002690767869353,0.0,0.0,32.81560516357422,0.0,0.0,0.0,0.3789010345935821,4.0,0.0,1.0
572880,293.16314697265625,297.1499938964844,293.1499938964844,0.0672823041677475,-1689.3857421875,304.1503295898437,0.6407929062843323,0.1171832904219627,0.1072971299290657,294.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4679859280586242,0.050000000745058,0.049367781728506,293.3241882324219,297.1499938964844,293.1499938964844,0.0737284272909164,-1402.6768798828125,304.1658935546875,0.6544451713562012,0.1240654215216636,0.0889811739325523,293.2050170898437,297.1499938964844,293.1499938964844,0.3626681864261627,-6738.57568359375,304.1223449707031,0.9990000128746032,0.4961276650428772,0.4289093017578125,293.3526916503906,297.1499938964844,293.1499938964844,0.0059481477364897,-2151.798095703125,298.7371826171875,0.4679859280586242,0.050000000745058,0.2341794967651367,291.1216735839844,291.1499938964844,259.7776184082031,258.2061462402344,280.16461181640625,294.5884094238281,291.1204833984375,1.0,0.2629348039627075,0.7242273092269897,0.7242273092269897,1.0,1.0,-1.0905756950378418,0.452138215303421,0.6384375691413879,0.184887483716011,0.0,0.0,0.5468536019325256,58.129661560058594,53.0,-16.471925735473633,-12008.11328125,181.4725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,307.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.1484375,18000.0,0.0,0.0,0.2651335000991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275466442108154,0.5275523662567139,-5.747119757870678e-06,0.0,0.0002690767869353,0.0,0.0,32.81560516357422,0.0,0.0,0.0,0.3789010345935821,4.0,0.0,1.0
572940,293.162353515625,297.1499938964844,293.1499938964844,0.0670829713344574,-1685.762939453125,304.15057373046875,0.6418312788009644,0.1170126125216484,0.1071028113365173,294.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4694688618183136,0.050000000745058,0.0493413917720317,293.322998046875,297.1499938964844,293.1499938964844,0.07038464397192,-1355.737548828125,304.1661682128906,0.6486113667488098,0.1198953911662101,0.0860318541526794,293.2131042480469,297.1499938964844,293.1499938964844,0.3603102266788482,-6697.56103515625,304.1361083984375,0.9990000128746032,0.4930622279644012,0.4259809553623199,293.3532409667969,297.1499938964844,293.1499938964844,0.0058766352012753,-2129.971435546875,298.6664123535156,0.4694688618183136,0.050000000745058,0.2340543270111084,291.1245422363281,291.1499938964844,259.7593078613281,258.1925048828125,280.17047119140625,294.59942626953125,291.12725830078125,1.0,0.2606738805770874,0.7239649891853333,0.7239649891853333,1.0,1.0,-1.0831141471862793,0.4487938582897186,0.6343202590942383,0.1832763999700546,0.0,0.0,0.5504978895187378,57.36886596679688,41.0,11.50398063659668,-11986.9560546875,177.83067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353271484375,307.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.158203125,18000.0,0.0,0.0,0.2652329504489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357351303100586,0.5357409715652466,-5.800195140182041e-06,0.0,0.0002691777481231,0.0,0.0,33.752159118652344,0.0,0.0,0.0,0.3817338049411773,4.0,0.0,1.0
573000,293.162353515625,297.1499938964844,293.1499938964844,0.0670829713344574,-1685.762939453125,304.15057373046875,0.6418312788009644,0.1170126125216484,0.1071028113365173,294.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4694688618183136,0.050000000745058,0.0493413917720317,293.322998046875,297.1499938964844,293.1499938964844,0.07038464397192,-1355.737548828125,304.1661682128906,0.6486113667488098,0.1198953911662101,0.0860318541526794,293.2131042480469,297.1499938964844,293.1499938964844,0.3603102266788482,-6697.56103515625,304.1361083984375,0.9990000128746032,0.4930622279644012,0.4259809553623199,293.3532409667969,297.1499938964844,293.1499938964844,0.0058766352012753,-2129.971435546875,298.6664123535156,0.4694688618183136,0.050000000745058,0.2340543270111084,291.1245422363281,291.1499938964844,259.7593078613281,258.1925048828125,280.17047119140625,294.59942626953125,291.12725830078125,1.0,0.2606738805770874,0.7239649891853333,0.7239649891853333,1.0,1.0,-1.0831141471862793,0.4487938582897186,0.6343202590942383,0.1832763999700546,0.0,0.0,0.5504978895187378,57.36886596679688,41.0,11.50398063659668,-11986.9560546875,177.83067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353271484375,307.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.158203125,18000.0,0.0,0.0,0.2652329504489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357351303100586,0.5357409715652466,-5.800195140182041e-06,0.0,0.0002691777481231,0.0,0.0,33.752159118652344,0.0,0.0,0.0,0.3817338049411773,4.0,0.0,1.0
573060,293.1612548828125,297.1499938964844,293.1499938964844,0.066690444946289,-1678.3427734375,304.1510314941406,0.6479502320289612,0.1169229373335838,0.1068927124142646,294.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4756679236888885,0.050000000745058,0.0492260009050369,293.32135009765625,297.1499938964844,293.1499938964844,0.0668386742472648,-1306.26318359375,304.16668701171875,0.6478378176689148,0.1158475577831268,0.0830949395895004,293.2064208984375,297.1499938964844,293.1499938964844,0.3469943702220917,-6489.83056640625,304.1631164550781,0.9990000128746032,0.4927886724472046,0.4129317700862884,293.3534240722656,297.1499938964844,293.1499938964844,0.0057865804992616,-2099.97412109375,298.6088562011719,0.4756679236888885,0.050000000745058,0.2335069626569748,291.1561889648437,291.1499938964844,259.7408752441406,258.178955078125,280.1623229980469,294.57061767578125,291.1602478027344,1.0,0.2541556656360626,0.7237105965614319,0.7237105965614319,1.0,1.0,-1.0628832578659058,0.439886212348938,0.622996985912323,0.1788433492183685,0.0,0.0,0.5476787686347961,54.19439697265625,44.0,38.96383666992188,-11838.30859375,166.14910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,307.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.2653535008430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347148776054382,0.5347206592559814,-5.811790288134944e-06,0.0,0.0002693000715225,0.0,0.0,33.722862243652344,0.0,0.0,0.0,0.3815604150295257,4.0,0.0,1.0
573120,293.1612548828125,297.1499938964844,293.1499938964844,0.066690444946289,-1678.3427734375,304.1510314941406,0.6479502320289612,0.1169229373335838,0.1068927124142646,294.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4756679236888885,0.050000000745058,0.0492260009050369,293.32135009765625,297.1499938964844,293.1499938964844,0.0668386742472648,-1306.26318359375,304.16668701171875,0.6478378176689148,0.1158475577831268,0.0830949395895004,293.2064208984375,297.1499938964844,293.1499938964844,0.3469943702220917,-6489.83056640625,304.1631164550781,0.9990000128746032,0.4927886724472046,0.4129317700862884,293.3534240722656,297.1499938964844,293.1499938964844,0.0057865804992616,-2099.97412109375,298.6088562011719,0.4756679236888885,0.050000000745058,0.2335069626569748,291.1561889648437,291.1499938964844,259.7408752441406,258.178955078125,280.1623229980469,294.57061767578125,291.1602478027344,1.0,0.2541556656360626,0.7237105965614319,0.7237105965614319,1.0,1.0,-1.0628832578659058,0.439886212348938,0.622996985912323,0.1788433492183685,0.0,0.0,0.5476787686347961,54.19439697265625,44.0,38.96383666992188,-11838.30859375,166.14910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,307.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.2653535008430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347148776054382,0.5347206592559814,-5.811790288134944e-06,0.0,0.0002693000715225,0.0,0.0,33.722862243652344,0.0,0.0,0.0,0.3815604150295257,4.0,0.0,1.0
573180,293.1600036621094,297.1499938964844,293.1499938964844,0.0664306432008743,-1673.4156494140625,304.1510925292969,0.6522625088691711,0.1168919801712036,0.1067844778299331,294.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4794850945472717,0.050000000745058,0.0491520762443542,293.3193054199219,297.1499938964844,293.1499938964844,0.0634367689490318,-1259.5240478515625,304.1667785644531,0.6449801325798035,0.1119177564978599,0.0802760273218154,293.1918640136719,297.1499938964844,293.1499938964844,0.3376743793487549,-6347.6279296875,304.1737670898437,0.9990000128746032,0.4943108856678009,0.4043475985527038,293.35302734375,297.1499938964844,293.1499938964844,0.0057049295864999,-2073.01171875,298.55084228515625,0.4794850945472717,0.050000000745058,0.2331562936305999,291.1826477050781,291.1499938964844,259.7223815917969,258.1654968261719,280.1404113769531,294.523193359375,291.1835632324219,1.0,0.2502491474151611,0.7234561443328857,0.7234561443328857,1.0,1.0,-1.048551321029663,0.4335637390613556,0.6149876713752747,0.1757466793060302,0.0,0.0,0.5412261486053467,52.14664459228516,47.0,27.37953186035156,-11685.7822265625,158.45594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,307.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9296875,18000.0,0.0,0.0,0.2649730145931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246793031692505,0.5246850848197937,-5.76210004510358e-06,0.0,0.0002689139219,0.0,0.0,32.6509895324707,0.0,0.0,0.0,0.3782621920108795,4.0,0.0,1.0
573240,293.1600036621094,297.1499938964844,293.1499938964844,0.0664306432008743,-1673.4156494140625,304.1510925292969,0.6522625088691711,0.1168919801712036,0.1067844778299331,294.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4794850945472717,0.050000000745058,0.0491520762443542,293.3193054199219,297.1499938964844,293.1499938964844,0.0634367689490318,-1259.5240478515625,304.1667785644531,0.6449801325798035,0.1119177564978599,0.0802760273218154,293.1918640136719,297.1499938964844,293.1499938964844,0.3376743793487549,-6347.6279296875,304.1737670898437,0.9990000128746032,0.4943108856678009,0.4043475985527038,293.35302734375,297.1499938964844,293.1499938964844,0.0057049295864999,-2073.01171875,298.55084228515625,0.4794850945472717,0.050000000745058,0.2331562936305999,291.1826477050781,291.1499938964844,259.7223815917969,258.1654968261719,280.1404113769531,294.523193359375,291.1835632324219,1.0,0.2502491474151611,0.7234561443328857,0.7234561443328857,1.0,1.0,-1.048551321029663,0.4335637390613556,0.6149876713752747,0.1757466793060302,0.0,0.0,0.5412261486053467,52.14664459228516,47.0,27.37953186035156,-11685.7822265625,158.45594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,307.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9296875,18000.0,0.0,0.0,0.2649730145931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246793031692505,0.5246850848197937,-5.76210004510358e-06,0.0,0.0002689139219,0.0,0.0,32.6509895324707,0.0,0.0,0.0,0.3782621920108795,4.0,0.0,1.0
573300,293.1593322753906,297.1499938964844,293.1499938964844,0.0664004907011985,-1672.8785400390625,304.15093994140625,0.6535330414772034,0.1168970391154289,0.1067628338932991,294.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4805388748645782,0.050000000745058,0.0491314902901649,293.31817626953125,297.1499938964844,293.1499938964844,0.0618392787873744,-1237.913818359375,304.1666259765625,0.6426469087600708,0.109996274113655,0.0789080411195755,293.1857604980469,297.1499938964844,293.1499938964844,0.3350785374641418,-6309.05322265625,304.17413330078125,0.9990000128746032,0.4949856102466583,0.4019243121147156,293.3526916503906,297.1499938964844,293.1499938964844,0.0056700473651289,-2062.178955078125,298.5175476074219,0.4805388748645782,0.050000000745058,0.2330586463212967,291.1845092773437,291.1499938964844,259.71307373046875,258.1587829589844,280.1307067871094,294.5043029785156,291.1844482421875,1.0,0.2490316033363342,0.7233288884162903,0.7233288884162903,1.0,1.0,-1.0438320636749268,0.4314618110656738,0.6123701930046082,0.1747651696205139,0.0,0.0,0.5387158393859863,51.56891632080078,47.0,14.759166717529297,-11629.1689453125,156.13198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,307.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18082.544921875,18000.0,0.0,0.0,0.2645831406116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519618809223175,0.5196245312690735,-5.729912118113134e-06,0.0,0.000268518255325,0.0,0.0,32.08470916748047,0.0,0.0,0.0,0.3765243589878082,4.0,0.0,1.0
573360,293.1586303710937,297.1499938964844,293.1499938964844,0.0664047375321388,-1672.9859619140625,304.1507873535156,0.6543396711349487,0.1169154942035675,0.106761448085308,294.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.4811775088310241,0.050000000745058,0.0491190105676651,293.3169860839844,297.1499938964844,293.1499938964844,0.0602772235870361,-1216.947998046875,304.1664428710937,0.6398702263832092,0.1081019341945648,0.0775656700134277,293.1807861328125,297.1499938964844,293.1499938964844,0.3334593772888183,-6285.70361328125,304.17266845703125,0.9990000128746032,0.4955107569694519,0.4004472494125366,293.35223388671875,297.1499938964844,293.1499938964844,0.0056375912390649,-2052.266845703125,298.48321533203125,0.4811775088310241,0.050000000745058,0.2329994291067123,291.1835327148437,291.1499938964844,259.7037353515625,258.1520690917969,280.12158203125,294.489013671875,291.1830444335937,1.0,0.2482355087995529,0.7233192324638367,0.7233192324638367,1.0,1.0,-1.0403594970703125,0.429922491312027,0.6104369759559631,0.1740794330835342,0.0,0.0,0.5365702509880066,51.21187210083008,50.0,5.255181312561035,-11587.505859375,154.55343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,307.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.5078125,18000.0,0.0,0.0,0.2640906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153399705886841,0.5153456330299377,-5.701187092199689e-06,0.0,0.0002680184261407,0.0,0.0,31.603412628173828,0.0,0.0,0.0,0.3750219345092773,4.0,0.0,1.0
573420,293.1572265625,297.1499938964844,293.1499938964844,0.0664895996451377,-1674.616943359375,304.1503601074219,0.6547023057937622,0.116982951760292,0.1068095341324806,294.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4813837110996246,0.050000000745058,0.0491149947047233,293.314453125,297.1499938964844,293.1499938964844,0.057229820638895,-1176.4857177734375,304.1660461425781,0.6331906318664551,0.1043807417154312,0.0749474689364433,293.17462158203125,297.1499938964844,293.1499938964844,0.3327798545360565,-6278.49462890625,304.1661682128906,0.9990000128746032,0.4959864914417267,0.3999691903591156,293.3512878417969,297.1499938964844,293.1499938964844,0.0055774445645511,-2034.219482421875,298.4128723144531,0.4813837110996246,0.050000000745058,0.2329803854227066,291.1766967773437,291.1499938964844,259.6849670410156,258.1386413574219,280.1065673828125,294.468505859375,291.1755065917969,1.0,0.2477448433637619,0.7232998609542847,0.7232998609542847,1.0,1.0,-1.036671757698059,0.4282661378383636,0.6084056496620178,0.173415720462799,0.0,0.0,0.5334087014198303,51.06814193725586,53.0,-7.943480491638184,-11538.08984375,153.30169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,307.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1953125,18000.0,0.0,0.0,0.2629019320011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087186098098755,0.5087242722511292,-5.655571385432268e-06,0.0,0.0002668120432645,0.0,0.0,30.861705780029297,0.0,0.0,0.0,0.3726852834224701,4.0,0.0,1.0
573480,293.1572265625,297.1499938964844,293.1499938964844,0.0664895996451377,-1674.616943359375,304.1503601074219,0.6547023057937622,0.116982951760292,0.1068095341324806,294.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4813837110996246,0.050000000745058,0.0491149947047233,293.314453125,297.1499938964844,293.1499938964844,0.057229820638895,-1176.4857177734375,304.1660461425781,0.6331906318664551,0.1043807417154312,0.0749474689364433,293.17462158203125,297.1499938964844,293.1499938964844,0.3327798545360565,-6278.49462890625,304.1661682128906,0.9990000128746032,0.4959864914417267,0.3999691903591156,293.3512878417969,297.1499938964844,293.1499938964844,0.0055774445645511,-2034.219482421875,298.4128723144531,0.4813837110996246,0.050000000745058,0.2329803854227066,291.1766967773437,291.1499938964844,259.6849670410156,258.1386413574219,280.1065673828125,294.468505859375,291.1755065917969,1.0,0.2477448433637619,0.7232998609542847,0.7232998609542847,1.0,1.0,-1.036671757698059,0.4282661378383636,0.6084056496620178,0.173415720462799,0.0,0.0,0.5334087014198303,51.06814193725586,53.0,-7.943480491638184,-11538.08984375,153.30169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,307.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1953125,18000.0,0.0,0.0,0.2629019320011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087186098098755,0.5087242722511292,-5.655571385432268e-06,0.0,0.0002668120432645,0.0,0.0,30.861705780029297,0.0,0.0,0.0,0.3726852834224701,4.0,0.0,1.0
573540,293.1558532714844,297.1499938964844,293.1499938964844,0.0666477158665657,-1677.6025390625,304.1499938964844,0.6536586880683899,0.117075964808464,0.1069061309099197,294.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4804050326347351,0.050000000745058,0.0491341613233089,293.31182861328125,297.1499938964844,293.1499938964844,0.0542576424777507,-1137.5487060546875,304.1656494140625,0.6252758502960205,0.1007469743490219,0.0724036172032356,293.1734313964844,297.1499938964844,293.1499938964844,0.3349899351596832,-6315.32373046875,304.15704345703125,0.9990000128746032,0.4956125319004059,0.4022334814071655,293.3504333496094,297.1499938964844,293.1499938964844,0.0055218827910721,-2017.857177734375,298.3404541015625,0.4804050326347351,0.050000000745058,0.2330712974071502,291.16510009765625,291.1499938964844,259.66607666015625,258.125244140625,280.0949401855469,294.45880126953125,291.16357421875,1.0,0.2484737187623977,0.7232804894447327,0.7232804894447327,1.0,1.0,-1.0365831851959229,0.4281812608242035,0.6084019541740417,0.1735162883996963,0.0,0.0,0.53214031457901,51.55485534667969,56.0,-15.324621200561523,-11528.7548828125,154.13626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.736328125,18000.0,0.0,0.0,0.2616206407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505240261554718,0.5052459239959717,-5.628397502732696e-06,0.0,0.0002655116841197,0.0,0.0,30.46150588989257,0.0,0.0,0.0,0.3714218735694885,4.0,0.0,1.0
573600,293.1558532714844,297.1499938964844,293.1499938964844,0.0666477158665657,-1677.6025390625,304.1499938964844,0.6536586880683899,0.117075964808464,0.1069061309099197,294.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4804050326347351,0.050000000745058,0.0491341613233089,293.31182861328125,297.1499938964844,293.1499938964844,0.0542576424777507,-1137.5487060546875,304.1656494140625,0.6252758502960205,0.1007469743490219,0.0724036172032356,293.1734313964844,297.1499938964844,293.1499938964844,0.3349899351596832,-6315.32373046875,304.15704345703125,0.9990000128746032,0.4956125319004059,0.4022334814071655,293.3504333496094,297.1499938964844,293.1499938964844,0.0055218827910721,-2017.857177734375,298.3404541015625,0.4804050326347351,0.050000000745058,0.2330712974071502,291.16510009765625,291.1499938964844,259.66607666015625,258.125244140625,280.0949401855469,294.45880126953125,291.16357421875,1.0,0.2484737187623977,0.7232804894447327,0.7232804894447327,1.0,1.0,-1.0365831851959229,0.4281812608242035,0.6084019541740417,0.1735162883996963,0.0,0.0,0.53214031457901,51.55485534667969,56.0,-15.324621200561523,-11528.7548828125,154.13626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.736328125,18000.0,0.0,0.0,0.2616206407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505240261554718,0.5052459239959717,-5.628397502732696e-06,0.0,0.0002655116841197,0.0,0.0,30.46150588989257,0.0,0.0,0.0,0.3714218735694885,4.0,0.0,1.0
573660,293.15478515625,297.1499938964844,293.1499938964844,0.0668097808957099,-1680.638671875,304.14971923828125,0.6520387530326843,0.1171686351299285,0.1070119068026542,294.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4789263010025024,0.050000000745058,0.0491630546748638,293.309326171875,297.1499938964844,293.1499938964844,0.0519678145647048,-1107.874755859375,304.165283203125,0.6182240843772888,0.0979701057076454,0.0704577937722206,293.1756896972656,297.1499938964844,293.1499938964844,0.3384442031383514,-6370.04931640625,304.149169921875,0.9990000128746032,0.4946921467781067,0.4056250751018524,293.349853515625,297.1499938964844,293.1499938964844,0.0054795960895717,-2005.4935302734373,298.2816162109375,0.4789263010025024,0.050000000745058,0.2332083731889724,291.154296875,291.1499938964844,259.65087890625,258.114501953125,280.0860595703125,294.4539794921875,291.1526184082031,1.0,0.249767780303955,0.7231659293174744,0.7231659293174744,1.0,1.0,-1.0386438369750977,0.4290288984775543,0.6096149682998657,0.1740258485078811,0.0,0.0,0.5325444340705872,52.313289642333984,56.0,-18.35237503051757,-11546.4423828125,156.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,307.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.2606788277626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049172639846802,0.5049229264259338,-5.621367563435342e-06,0.0,0.0002645558561198,0.0,0.0,30.40387344360352,0.0,0.0,0.0,0.3712489902973175,4.0,0.0,1.0
573720,293.154541015625,297.1499938964844,293.1499938964844,0.0668544098734855,-1681.471923828125,304.149658203125,0.65154629945755,0.1171938180923461,0.1070420742034912,294.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4784719049930572,0.050000000745058,0.0491719134151935,293.3086853027344,297.1499938964844,293.1499938964844,0.0514072142541408,-1100.6488037109375,304.1651916503906,0.6163432598114014,0.0972865596413612,0.0699834749102592,293.1766357421875,297.1499938964844,293.1499938964844,0.3395092189311981,-6386.70751953125,304.1471862792969,0.9990000128746032,0.494376927614212,0.4066588878631592,293.3497314453125,297.1499938964844,293.1499938964844,0.0054692784324288,-2002.48193359375,298.2668151855469,0.4784719049930572,0.050000000745058,0.2332503795623779,291.1514587402344,291.1499938964844,259.6470642089844,258.11181640625,280.0839538574219,294.45330810546875,291.1497802734375,1.0,0.2501754462718963,0.7231372594833374,0.7231372594833374,1.0,1.0,-1.039412498474121,0.4293516874313354,0.6100608110427856,0.17420594394207,0.0,0.0,0.5328452587127686,52.54726409912109,59.0,-18.81525230407715,-11553.90234375,156.6584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,307.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.619140625,18000.0,0.0,0.0,0.2604696750640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051838159561157,0.5051894187927246,-5.621695436275331e-06,0.0,0.0002643436309881,0.0,0.0,30.42636489868164,0.0,0.0,0.0,0.3713243305683136,4.0,0.0,1.0
573780,293.1533203125,297.1499938964844,293.1499938964844,0.0670907646417617,-1685.86767578125,304.1493835449219,0.6486464142799377,0.1173246055841445,0.1072081997990608,294.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.4757266044616699,0.050000000745058,0.0492250062525272,293.3055725097656,297.1499938964844,293.1499938964844,0.0486258529126644,-1064.99072265625,304.1647644042969,0.6059128642082214,0.0938949361443519,0.067645289003849,293.1836242675781,297.1499938964844,293.1499938964844,0.3458929657936096,-6485.4013671875,304.13751220703125,0.9990000128746032,0.4922931492328644,0.4128034114837646,293.3492431640625,297.1499938964844,293.1499938964844,0.0054185278713703,-1987.6248779296875,298.1924743652344,0.4757266044616699,0.050000000745058,0.2335022389888763,291.13739013671875,291.1499938964844,259.6278991699219,258.0983581542969,280.07489013671875,294.45440673828125,291.1358337402344,1.0,0.2526516318321228,0.7229940891265869,0.7229940891265869,1.0,1.0,-1.0445457696914673,0.4315317869186401,0.6130139827728271,0.175375685095787,0.0,0.0,0.5354753136634827,53.9560432434082,62.0,-19.29790496826172,-11606.7158203125,160.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,307.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.587890625,18000.0,0.0,0.0,0.2596573531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085694193840027,0.5085750818252563,-5.635977231577272e-06,0.0,0.0002635192067828,0.0,0.0,30.759521484375,0.0,0.0,0.0,0.3724058866500854,4.0,0.0,1.0
573840,293.1533203125,297.1499938964844,293.1499938964844,0.0670907646417617,-1685.86767578125,304.1493835449219,0.6486464142799377,0.1173246055841445,0.1072081997990608,294.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.4757266044616699,0.050000000745058,0.0492250062525272,293.3055725097656,297.1499938964844,293.1499938964844,0.0486258529126644,-1064.99072265625,304.1647644042969,0.6059128642082214,0.0938949361443519,0.067645289003849,293.1836242675781,297.1499938964844,293.1499938964844,0.3458929657936096,-6485.4013671875,304.13751220703125,0.9990000128746032,0.4922931492328644,0.4128034114837646,293.3492431640625,297.1499938964844,293.1499938964844,0.0054185278713703,-1987.6248779296875,298.1924743652344,0.4757266044616699,0.050000000745058,0.2335022389888763,291.13739013671875,291.1499938964844,259.6278991699219,258.0983581542969,280.07489013671875,294.45440673828125,291.1358337402344,1.0,0.2526516318321228,0.7229940891265869,0.7229940891265869,1.0,1.0,-1.0445457696914673,0.4315317869186401,0.6130139827728271,0.175375685095787,0.0,0.0,0.5354753136634827,53.9560432434082,62.0,-19.29790496826172,-11606.7158203125,160.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,307.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.587890625,18000.0,0.0,0.0,0.2596573531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085694193840027,0.5085750818252563,-5.635977231577272e-06,0.0,0.0002635192067828,0.0,0.0,30.759521484375,0.0,0.0,0.0,0.3724058866500854,4.0,0.0,1.0
573900,293.1527709960937,297.1499938964844,293.1499938964844,0.067211627960205,-1688.1055908203125,304.1492614746094,0.6469729542732239,0.1173902153968811,0.1072972118854522,294.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.474075049161911,0.050000000745058,0.0492564737796783,293.3041076660156,297.1499938964844,293.1499938964844,0.047237753868103,-1047.3026123046875,304.16461181640625,0.6001887917518616,0.0922107025980949,0.0664890557527542,293.1883239746094,297.1499938964844,293.1499938964844,0.3496582806110382,-6542.9599609375,304.1329345703125,0.9990000128746032,0.4909419417381286,0.4164026379585266,293.3490905761719,297.1499938964844,293.1499938964844,0.0053934683091938,-1980.229248046875,298.1553039550781,0.474075049161911,0.050000000745058,0.2336515188217163,291.1307983398437,291.1499938964844,259.6182556152344,258.09161376953125,280.0714111328125,294.4577941894531,291.1293334960937,1.0,0.254126101732254,0.7229224443435669,0.7229224443435669,1.0,1.0,-1.047801494598389,0.4329246282577514,0.6148768663406372,0.1761049330234527,0.0,0.0,0.5374179482460022,54.79351806640625,62.0,-18.66679954528809,-11641.12109375,162.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,307.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.56640625,18000.0,0.0,0.0,0.2594318389892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114457607269287,0.5114514231681824,-5.650675120705273e-06,0.0,0.0002632903633639,0.0,0.0,31.05614280700684,0.0,0.0,0.0,0.3733583688735962,4.0,0.0,1.0
573960,293.1522827148437,297.1499938964844,293.1499938964844,0.0673317909240722,-1690.32470703125,304.149169921875,0.645185649394989,0.1174546107649803,0.1073882430791854,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4722431600093841,0.050000000745058,0.049290832132101,293.302734375,297.1499938964844,293.1499938964844,0.0458496250212192,-1029.6759033203125,304.1644592285156,0.5941916704177856,0.0905334576964378,0.0653398334980011,293.1937561035156,297.1499938964844,293.1499938964844,0.35374915599823,-6605.0830078125,304.12860107421875,0.9990000128746032,0.4893907606601715,0.4202971458435058,293.3489990234375,297.1499938964844,293.1499938964844,0.005368617363274,-1972.8463134765625,298.1181030273437,0.4722431600093841,0.050000000745058,0.2338144928216934,291.1246337890625,291.1499938964844,259.60858154296875,258.0848693847656,280.0687866210937,294.4629211425781,291.1232604980469,1.0,0.2557334303855896,0.7228051424026489,0.7228051424026489,1.0,1.0,-1.0514423847198486,0.434479147195816,0.6169632077217102,0.1769076734781265,0.0,0.0,0.5397305488586426,55.70893859863281,50.0,-17.693445205688477,-11679.6806640625,165.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321838378906,307.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.353515625,18000.0,0.0,0.0,0.2593490481376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150324106216431,0.5150380730628967,-5.6700710047152825e-06,0.0,0.0002632063406053,0.0,0.0,31.433359146118164,0.0,0.0,0.0,0.3745622336864471,4.0,0.0,1.0
574020,293.151123046875,297.1499938964844,293.1499938964844,0.0674068331718444,-1691.5855712890625,304.1493530273437,0.6472720503807068,0.1176287531852722,0.1074980571866035,294.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4739857614040375,0.050000000745058,0.0492581650614738,293.2998046875,297.1499938964844,293.1499938964844,0.042929820716381,-992.592041015625,304.1645202636719,0.5879321694374084,0.0872547924518585,0.0630045011639595,293.1994934082031,297.1499938964844,293.1499938964844,0.3505431115627289,-6551.86865234375,304.1416931152344,0.9990000128746032,0.4870908558368683,0.4165950715541839,293.3487548828125,297.1499938964844,293.1499938964844,0.0053048469126224,-1952.1434326171875,298.0505676269531,0.4739857614040375,0.050000000745058,0.2336595356464386,291.1265563964844,291.1499938964844,259.589111328125,258.0712890625,280.06787109375,294.4598999023437,291.12939453125,1.0,0.2532671988010406,0.7225704789161682,0.7225704789161682,1.0,1.0,-1.0441105365753174,0.4311429858207702,0.6129674911499023,0.1755576133728027,0.0,0.0,0.5431725382804871,54.79822540283203,38.0,11.035906791687012,-11667.8984375,161.9440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,307.9198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.44921875,18000.0,0.0,0.0,0.2595119774341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226468443870544,0.5226525664329529,-5.717713520425605e-06,0.0,0.0002633716794662,0.0,0.0,32.273807525634766,0.0,0.0,0.0,0.3771539628505707,4.0,0.0,1.0
574080,293.151123046875,297.1499938964844,293.1499938964844,0.0674068331718444,-1691.5855712890625,304.1493530273437,0.6472720503807068,0.1176287531852722,0.1074980571866035,294.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4739857614040375,0.050000000745058,0.0492581650614738,293.2998046875,297.1499938964844,293.1499938964844,0.042929820716381,-992.592041015625,304.1645202636719,0.5879321694374084,0.0872547924518585,0.0630045011639595,293.1994934082031,297.1499938964844,293.1499938964844,0.3505431115627289,-6551.86865234375,304.1416931152344,0.9990000128746032,0.4870908558368683,0.4165950715541839,293.3487548828125,297.1499938964844,293.1499938964844,0.0053048469126224,-1952.1434326171875,298.0505676269531,0.4739857614040375,0.050000000745058,0.2336595356464386,291.1265563964844,291.1499938964844,259.589111328125,258.0712890625,280.06787109375,294.4598999023437,291.12939453125,1.0,0.2532671988010406,0.7225704789161682,0.7225704789161682,1.0,1.0,-1.0441105365753174,0.4311429858207702,0.6129674911499023,0.1755576133728027,0.0,0.0,0.5431725382804871,54.79822540283203,38.0,11.035906791687012,-11667.8984375,161.9440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,307.9198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.44921875,18000.0,0.0,0.0,0.2595119774341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226468443870544,0.5226525664329529,-5.717713520425605e-06,0.0,0.0002633716794662,0.0,0.0,32.273807525634766,0.0,0.0,0.0,0.3771539628505707,4.0,0.0,1.0
574140,293.1497497558594,297.1499938964844,293.1499938964844,0.0672755092382431,-1688.7733154296875,304.1497802734375,0.65473872423172,0.1178799644112587,0.1075918525457382,294.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4801453649997711,0.050000000745058,0.0491392835974693,293.29656982421875,297.1499938964844,293.1499938964844,0.0398856103420257,-953.7559814453124,304.1647644042969,0.5870704650878906,0.0841123461723327,0.0606939457356929,293.1904296875,297.1499938964844,293.1499938964844,0.3364602029323578,-6332.1005859375,304.1681213378906,0.9990000128746032,0.4876428246498108,0.4028323292732239,293.34814453125,297.1499938964844,293.1499938964844,0.0052248290739953,-1923.810302734375,297.9986877441406,0.4801453649997711,0.050000000745058,0.2330956012010574,291.1592102050781,291.1499938964844,259.5694580078125,258.0576171875,280.0558166503906,294.4171142578125,291.16363525390625,1.0,0.2465754300355911,0.7223357558250427,0.7223357558250427,1.0,1.0,-1.024115800857544,0.4222342669963836,0.6018815040588379,0.1716811060905456,0.0,0.0,0.5399063229560852,51.55577087402344,41.0,40.52889633178711,-11525.880859375,150.78941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0546875,18000.0,0.0,0.0,0.2596129179000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210050940513611,0.5210108160972595,-5.725607934436994e-06,0.0,0.0002634740958455,0.0,0.0,32.17728042602539,0.0,0.0,0.0,0.3767710328102112,4.0,0.0,1.0
574200,293.1497497558594,297.1499938964844,293.1499938964844,0.0672755092382431,-1688.7733154296875,304.1497802734375,0.65473872423172,0.1178799644112587,0.1075918525457382,294.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4801453649997711,0.050000000745058,0.0491392835974693,293.29656982421875,297.1499938964844,293.1499938964844,0.0398856103420257,-953.7559814453124,304.1647644042969,0.5870704650878906,0.0841123461723327,0.0606939457356929,293.1904296875,297.1499938964844,293.1499938964844,0.3364602029323578,-6332.1005859375,304.1681213378906,0.9990000128746032,0.4876428246498108,0.4028323292732239,293.34814453125,297.1499938964844,293.1499938964844,0.0052248290739953,-1923.810302734375,297.9986877441406,0.4801453649997711,0.050000000745058,0.2330956012010574,291.1592102050781,291.1499938964844,259.5694580078125,258.0576171875,280.0558166503906,294.4171142578125,291.16363525390625,1.0,0.2465754300355911,0.7223357558250427,0.7223357558250427,1.0,1.0,-1.024115800857544,0.4222342669963836,0.6018815040588379,0.1716811060905456,0.0,0.0,0.5399063229560852,51.55577087402344,41.0,40.52889633178711,-11525.880859375,150.78941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0546875,18000.0,0.0,0.0,0.2596129179000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210050940513611,0.5210108160972595,-5.725607934436994e-06,0.0,0.0002634740958455,0.0,0.0,32.17728042602539,0.0,0.0,0.0,0.3767710328102112,4.0,0.0,1.0
574260,293.14825439453125,297.1499938964844,293.1499938964844,0.0672715604305267,-1688.3519287109375,304.1498413085937,0.6603226661682129,0.1181875243782997,0.1077844947576522,294.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4841131269931793,0.050000000745058,0.049061793833971,293.2930908203125,297.1499938964844,293.1499938964844,0.037051010876894,-917.5715942382812,304.16455078125,0.5839889049530029,0.0811033397912979,0.0585116259753704,293.17340087890625,297.1499938964844,293.1499938964844,0.3264486789703369,-6178.95458984375,304.1782531738281,0.9990000128746032,0.490077406167984,0.3936002254486084,293.3470153808594,297.1499938964844,293.1499938964844,0.0051519651897251,-1898.2254638671875,297.9465637207031,0.4841131269931793,0.050000000745058,0.2327280193567276,291.18719482421875,291.1499938964844,259.5496520996094,258.0438232421875,280.0293273925781,294.3572998046875,291.1882019042969,1.0,0.2425281256437301,0.7222604751586914,0.7222604751586914,1.0,1.0,-1.010107398033142,0.4159936904907226,0.5941136479377747,0.1690751612186432,0.0,0.0,0.5327296853065491,49.43455123901367,44.0,28.50714492797852,-11376.888671875,143.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.91015625,18000.0,0.0,0.0,0.2591404318809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099654197692871,0.5099710822105408,-5.67196275369497e-06,0.0,0.0002629946102388,0.0,0.0,31.036640167236328,0.0,0.0,0.0,0.3731859624385834,4.0,0.0,1.0
574320,293.14825439453125,297.1499938964844,293.1499938964844,0.0672715604305267,-1688.3519287109375,304.1498413085937,0.6603226661682129,0.1181875243782997,0.1077844947576522,294.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4841131269931793,0.050000000745058,0.049061793833971,293.2930908203125,297.1499938964844,293.1499938964844,0.037051010876894,-917.5715942382812,304.16455078125,0.5839889049530029,0.0811033397912979,0.0585116259753704,293.17340087890625,297.1499938964844,293.1499938964844,0.3264486789703369,-6178.95458984375,304.1782531738281,0.9990000128746032,0.490077406167984,0.3936002254486084,293.3470153808594,297.1499938964844,293.1499938964844,0.0051519651897251,-1898.2254638671875,297.9465637207031,0.4841131269931793,0.050000000745058,0.2327280193567276,291.18719482421875,291.1499938964844,259.5496520996094,258.0438232421875,280.0293273925781,294.3572998046875,291.1882019042969,1.0,0.2425281256437301,0.7222604751586914,0.7222604751586914,1.0,1.0,-1.010107398033142,0.4159936904907226,0.5941136479377747,0.1690751612186432,0.0,0.0,0.5327296853065491,49.43455123901367,44.0,28.50714492797852,-11376.888671875,143.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.91015625,18000.0,0.0,0.0,0.2591404318809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099654197692871,0.5099710822105408,-5.67196275369497e-06,0.0,0.0002629946102388,0.0,0.0,31.036640167236328,0.0,0.0,0.0,0.3731859624385834,4.0,0.0,1.0
