time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574380,293.1466979980469,297.1499938964844,293.1499938964844,0.0675163567066192,-1692.738037109375,304.14947509765625,0.663507878780365,0.118549644947052,0.1080618351697921,294.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4860161542892456,0.050000000745058,0.0490249767899513,293.2893981933594,297.1499938964844,293.1499938964844,0.034521821886301,-885.2681274414062,304.1639099121094,0.5783515572547913,0.0782298147678375,0.056451566517353,293.159912109375,297.1499938964844,293.1499938964844,0.321670800447464,-6108.365234375,304.1766052246094,0.9990000128746032,0.4922240078449249,0.3891369104385376,293.345458984375,297.1499938964844,293.1499938964844,0.0050921686924993,-1878.7427978515625,297.8828430175781,0.4860161542892456,0.050000000745058,0.2325533926486969,291.1873474121094,291.1499938964844,259.5296325683594,258.0299377441406,280.0058288574219,294.31231689453125,291.1866455078125,1.0,0.2404113858938217,0.7221851944923401,0.7221851944923401,1.0,1.0,-1.0023550987243652,0.412491112947464,0.5898639559745789,0.1677698493003845,0.0,0.0,0.5275907516479492,48.41796875,47.0,4.057095050811768,-11282.453125,139.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,307.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.478515625,18000.0,0.0,0.0,0.2581111490726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997886121273041,0.4997942149639129,-5.607447747024708e-06,0.0,0.000261950015556,0.0,0.0,29.938432693481445,0.0,0.0,0.0,0.3697074651718139,4.0,0.0,1.0
574440,293.1466979980469,297.1499938964844,293.1499938964844,0.0675163567066192,-1692.738037109375,304.14947509765625,0.663507878780365,0.118549644947052,0.1080618351697921,294.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4860161542892456,0.050000000745058,0.0490249767899513,293.2893981933594,297.1499938964844,293.1499938964844,0.034521821886301,-885.2681274414062,304.1639099121094,0.5783515572547913,0.0782298147678375,0.056451566517353,293.159912109375,297.1499938964844,293.1499938964844,0.321670800447464,-6108.365234375,304.1766052246094,0.9990000128746032,0.4922240078449249,0.3891369104385376,293.345458984375,297.1499938964844,293.1499938964844,0.0050921686924993,-1878.7427978515625,297.8828430175781,0.4860161542892456,0.050000000745058,0.2325533926486969,291.1873474121094,291.1499938964844,259.5296325683594,258.0299377441406,280.0058288574219,294.31231689453125,291.1866455078125,1.0,0.2404113858938217,0.7221851944923401,0.7221851944923401,1.0,1.0,-1.0023550987243652,0.412491112947464,0.5898639559745789,0.1677698493003845,0.0,0.0,0.5275907516479492,48.41796875,47.0,4.057095050811768,-11282.453125,139.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,307.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.478515625,18000.0,0.0,0.0,0.2581111490726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997886121273041,0.4997942149639129,-5.607447747024708e-06,0.0,0.000261950015556,0.0,0.0,29.938432693481445,0.0,0.0,0.0,0.3697074651718139,4.0,0.0,1.0
574500,293.1458740234375,297.1499938964844,293.1499938964844,0.0676856189966201,-1695.8116455078125,304.1492614746094,0.6643736958503723,0.1187491938471794,0.108229175209999,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4863840937614441,0.050000000745058,0.0490179136395454,293.2874755859375,297.1499938964844,293.1499938964844,0.0333368554711341,-870.0146484375,304.1635437011719,0.5747802257537842,0.0768411606550216,0.0554648116230964,293.1551208496094,297.1499938964844,293.1499938964844,0.320694625377655,-6095.08154296875,304.17352294921875,0.9990000128746032,0.4930404722690582,0.3882740437984466,293.3446044921875,297.1499938964844,293.1499938964844,0.0050650630146265,-1870.1202392578125,297.8496398925781,0.4863840937614441,0.050000000745058,0.2325198799371719,291.1838684082031,291.1499938964844,259.5195617675781,258.0229187011719,279.9956970214844,294.2955322265625,291.1827697753906,1.0,0.2399625033140182,0.7221475839614868,0.7221475839614868,1.0,1.0,-1.0002864599227903,0.4115344285964966,0.5887520909309387,0.1674742698669433,0.0,0.0,0.5256742238998413,48.21774673461914,47.0,-3.973296403884888,-11255.6357421875,138.8630828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,307.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5390625,18000.0,0.0,0.0,0.2574564516544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495927631855011,0.4959332048892975,-5.581711775448639e-06,0.0,0.0002612855751067,0.0,0.0,29.522197723388672,0.0,0.0,0.0,0.3683639764785766,4.0,0.0,1.0
574560,293.14508056640625,297.1499938964844,293.1499938964844,0.0678791552782058,-1699.3408203125,304.1490478515625,0.664808452129364,0.1189575940370559,0.1084117740392685,294.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4864174425601959,0.050000000745058,0.0490172803401947,293.2855224609375,297.1499938964844,293.1499938964844,0.0321988873183727,-855.2567749023438,304.16314697265625,0.5707665681838989,0.0754804238677024,0.0545032955706119,293.1517028808594,297.1499938964844,293.1499938964844,0.3205382525920868,-6094.458984375,304.1695251464844,0.9990000128746032,0.4936529397964477,0.3881958723068237,293.34375,297.1499938964844,293.1499938964844,0.0050392257981002,-1862.010986328125,297.8157653808594,0.4864174425601959,0.050000000745058,0.2325168699026107,291.1787414550781,291.1499938964844,259.50946044921875,258.015869140625,279.986328125,294.2821350097656,291.1772766113281,1.0,0.2398625910282135,0.7221351265907288,0.7221351265907288,1.0,1.0,-0.9992527365684508,0.4110376834869385,0.5882150530815125,0.167383000254631,0.0,0.0,0.5242652893066406,48.192161560058594,50.0,-10.3931303024292,-11240.005859375,138.55894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.55078125,18000.0,0.0,0.0,0.2567501366138458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928621649742126,0.4928677380084991,-5.560631961998297e-06,0.0,0.0002605687477625,0.0,0.0,29.19127082824707,0.0,0.0,0.0,0.3672926723957062,4.0,0.0,1.0
574620,293.1435546875,297.1499938964844,293.1499938964844,0.0683200508356094,-1707.40966796875,304.14862060546875,0.6645374894142151,0.1193912103772163,0.1088112890720367,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.485612154006958,0.050000000745058,0.0490327849984169,293.2816772460937,297.1499938964844,293.1499938964844,0.0300488974899053,-826.9693603515625,304.162353515625,0.5615871548652649,0.072831779718399,0.0526464842259883,293.1487121582031,297.1499938964844,293.1499938964844,0.3223840296268463,-6126.23876953125,304.159912109375,0.9990000128746032,0.4942235648632049,0.3900847733020782,293.3421325683594,297.1499938964844,293.1499938964844,0.0049906582571566,-1847.006103515625,297.7463684082031,0.485612154006958,0.050000000745058,0.2325904220342636,291.1648254394531,291.1499938964844,259.48907470703125,258.0016784667969,279.9698791503906,294.2641296386719,291.1629333496094,1.0,0.240571841597557,0.7221102714538574,0.7221102714538574,1.0,1.0,-0.9998765587806702,0.4112319946289062,0.5886445641517639,0.1677141338586807,0.0,0.0,0.5231875777244568,48.59624481201172,53.0,-18.58781242370605,-11240.494140625,139.40370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,307.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.31640625,18000.0,0.0,0.0,0.2553100287914276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895782768726349,0.489583820104599,-5.534503998205764e-06,0.0,0.0002591072116047,0.0,0.0,28.82344436645508,0.0,0.0,0.0,0.3661023080348968,4.0,0.0,1.0
574680,293.1435546875,297.1499938964844,293.1499938964844,0.0683200508356094,-1707.40966796875,304.14862060546875,0.6645374894142151,0.1193912103772163,0.1088112890720367,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.485612154006958,0.050000000745058,0.0490327849984169,293.2816772460937,297.1499938964844,293.1499938964844,0.0300488974899053,-826.9693603515625,304.162353515625,0.5615871548652649,0.072831779718399,0.0526464842259883,293.1487121582031,297.1499938964844,293.1499938964844,0.3223840296268463,-6126.23876953125,304.159912109375,0.9990000128746032,0.4942235648632049,0.3900847733020782,293.3421325683594,297.1499938964844,293.1499938964844,0.0049906582571566,-1847.006103515625,297.7463684082031,0.485612154006958,0.050000000745058,0.2325904220342636,291.1648254394531,291.1499938964844,259.48907470703125,258.0016784667969,279.9698791503906,294.2641296386719,291.1629333496094,1.0,0.240571841597557,0.7221102714538574,0.7221102714538574,1.0,1.0,-0.9998765587806702,0.4112319946289062,0.5886445641517639,0.1677141338586807,0.0,0.0,0.5231875777244568,48.59624481201172,53.0,-18.58781242370605,-11240.494140625,139.40370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,307.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.31640625,18000.0,0.0,0.0,0.2553100287914276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895782768726349,0.489583820104599,-5.534503998205764e-06,0.0,0.0002591072116047,0.0,0.0,28.82344436645508,0.0,0.0,0.0,0.3661023080348968,4.0,0.0,1.0
574740,293.1421813964844,297.1499938964844,293.1499938964844,0.0687992349267005,-1716.189453125,304.1482849121094,0.6630040407180786,0.1198343187570571,0.1092406585812568,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4838368594646454,0.050000000745058,0.0490672141313552,293.2778625488281,297.1499938964844,293.1499938964844,0.0276500638574361,-797.2282104492188,304.1622314453125,0.551191508769989,0.0702659711241722,0.0508643873035907,293.1505126953125,297.1499938964844,293.1499938964844,0.3266289830207824,-6194.20361328125,304.1495361328125,0.9990000128746032,0.4939005076885223,0.3942476809024811,293.3407287597656,297.1499938964844,293.1499938964844,0.0049445759505033,-1832.8670654296875,297.67584228515625,0.4838368594646454,0.050000000745058,0.2327537387609481,291.1490783691406,291.1499938964844,259.468505859375,257.9872741699219,279.9556884765625,294.2557067871094,291.14715576171875,1.0,0.2422923296689987,0.7220854163169861,0.7220854163169861,1.0,1.0,-1.003485918045044,0.4127462804317474,0.5907396674156189,0.1686085313558578,0.0,0.0,0.5243604779243469,49.5131950378418,56.0,-21.60047721862793,-11277.2421875,141.88417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264831542969,307.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.2540456354618072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490193247795105,0.4901987910270691,-5.531062925001606e-06,0.0,0.0002578240237198,0.0,0.0,28.85508918762207,0.0,0.0,0.0,0.3662191331386566,4.0,0.0,1.0
574800,293.1421813964844,297.1499938964844,293.1499938964844,0.0687992349267005,-1716.189453125,304.1482849121094,0.6630040407180786,0.1198343187570571,0.1092406585812568,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4838368594646454,0.050000000745058,0.0490672141313552,293.2778625488281,297.1499938964844,293.1499938964844,0.0276500638574361,-797.2282104492188,304.1622314453125,0.551191508769989,0.0702659711241722,0.0508643873035907,293.1505126953125,297.1499938964844,293.1499938964844,0.3266289830207824,-6194.20361328125,304.1495361328125,0.9990000128746032,0.4939005076885223,0.3942476809024811,293.3407287597656,297.1499938964844,293.1499938964844,0.0049445759505033,-1832.8670654296875,297.67584228515625,0.4838368594646454,0.050000000745058,0.2327537387609481,291.1490783691406,291.1499938964844,259.468505859375,257.9872741699219,279.9556884765625,294.2557067871094,291.14715576171875,1.0,0.2422923296689987,0.7220854163169861,0.7220854163169861,1.0,1.0,-1.003485918045044,0.4127462804317474,0.5907396674156189,0.1686085313558578,0.0,0.0,0.5243604779243469,49.5131950378418,56.0,-21.60047721862793,-11277.2421875,141.88417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264831542969,307.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.2540456354618072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490193247795105,0.4901987910270691,-5.531062925001606e-06,0.0,0.0002578240237198,0.0,0.0,28.85508918762207,0.0,0.0,0.0,0.3662191331386566,4.0,0.0,1.0
574860,293.1409912109375,297.1499938964844,293.1499938964844,0.0692916736006736,-1725.209716796875,304.1480407714844,0.6605061888694763,0.1202760562300682,0.1096857041120529,294.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4812767207622528,0.050000000745058,0.0491172298789024,293.274169921875,297.1499938964844,293.1499938964844,0.0261694714426994,-773.7992553710938,304.16070556640625,0.5400151610374451,0.067775472998619,0.0491473115980625,293.15643310546875,297.1499938964844,293.1499938964844,0.332801342010498,-6290.64990234375,304.1394348144531,0.9990000128746032,0.4926917254924774,0.4002184569835663,293.33966064453125,297.1499938964844,293.1499938964844,0.0048999581485986,-1819.1282958984373,297.6049194335937,0.4812767207622528,0.050000000745058,0.2329909801483154,291.1335144042969,291.1499938964844,259.4477233886719,257.97265625,279.9438171386719,294.2547302246094,291.1317138671875,1.0,0.2448193132877349,0.7219418883323669,0.7219418883323669,1.0,1.0,-1.0094696283340454,0.4152926206588745,0.5941770076751709,0.1699289232492447,0.0,0.0,0.52760910987854,50.85185241699219,59.0,-21.58346176147461,-11342.2314453125,145.7192840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,307.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.625,18000.0,0.0,0.0,0.2531866133213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944784641265869,0.494484007358551,-5.5496188906545285e-06,0.0,0.0002569522184785,0.0,0.0,29.26630401611328,0.0,0.0,0.0,0.3675804138183594,4.0,0.0,1.0
574920,293.1409912109375,297.1499938964844,293.1499938964844,0.0692916736006736,-1725.209716796875,304.1480407714844,0.6605061888694763,0.1202760562300682,0.1096857041120529,294.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4812767207622528,0.050000000745058,0.0491172298789024,293.274169921875,297.1499938964844,293.1499938964844,0.0261694714426994,-773.7992553710938,304.16070556640625,0.5400151610374451,0.067775472998619,0.0491473115980625,293.15643310546875,297.1499938964844,293.1499938964844,0.332801342010498,-6290.64990234375,304.1394348144531,0.9990000128746032,0.4926917254924774,0.4002184569835663,293.33966064453125,297.1499938964844,293.1499938964844,0.0048999581485986,-1819.1282958984373,297.6049194335937,0.4812767207622528,0.050000000745058,0.2329909801483154,291.1335144042969,291.1499938964844,259.4477233886719,257.97265625,279.9438171386719,294.2547302246094,291.1317138671875,1.0,0.2448193132877349,0.7219418883323669,0.7219418883323669,1.0,1.0,-1.0094696283340454,0.4152926206588745,0.5941770076751709,0.1699289232492447,0.0,0.0,0.52760910987854,50.85185241699219,59.0,-21.58346176147461,-11342.2314453125,145.7192840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,307.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.625,18000.0,0.0,0.0,0.2531866133213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944784641265869,0.494484007358551,-5.5496188906545285e-06,0.0,0.0002569522184785,0.0,0.0,29.26630401611328,0.0,0.0,0.0,0.3675804138183594,4.0,0.0,1.0
574980,293.1399841308594,297.1499938964844,293.1499938964844,0.0697837099432945,-1734.2161865234375,304.1478881835937,0.6573142409324646,0.1207107156515121,0.1101376488804817,294.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4780530035495758,0.050000000745058,0.0491801723837852,293.2705993652344,297.1499938964844,293.1499938964844,0.0244149733334779,-748.4536743164062,304.1600646972656,0.5285177230834961,0.0653546452522277,0.0474890656769275,293.1658630371094,297.1499938964844,293.1499938964844,0.3405174314975738,-6409.34521484375,304.130126953125,0.9990000128746032,0.490626722574234,0.4076089560985565,293.3388671875,297.1499938964844,293.1499938964844,0.0048560970462858,-1805.496826171875,297.53387451171875,0.4780530035495758,0.050000000745058,0.2332895696163177,291.1190490722656,291.1499938964844,259.4266967773437,257.9578552246094,279.933349609375,294.2597961425781,291.117431640625,1.0,0.2479833364486694,0.721798300743103,0.721798300743103,1.0,1.0,-1.0173254013061523,0.4186704754829407,0.5986549854278564,0.1716028749942779,0.0,0.0,0.5327154397964478,52.53972244262695,62.0,-20.14582633972168,-11429.4375,150.69387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,307.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.96875,18000.0,0.0,0.0,0.2529143393039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021403431892395,0.5021459460258484,-5.58912506676279e-06,0.0,0.0002566759067121,0.0,0.0,30.038890838623047,0.0,0.0,0.0,0.3701059520244598,4.0,0.0,1.0
575040,293.1399841308594,297.1499938964844,293.1499938964844,0.0697837099432945,-1734.2161865234375,304.1478881835937,0.6573142409324646,0.1207107156515121,0.1101376488804817,294.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4780530035495758,0.050000000745058,0.0491801723837852,293.2705993652344,297.1499938964844,293.1499938964844,0.0244149733334779,-748.4536743164062,304.1600646972656,0.5285177230834961,0.0653546452522277,0.0474890656769275,293.1658630371094,297.1499938964844,293.1499938964844,0.3405174314975738,-6409.34521484375,304.130126953125,0.9990000128746032,0.490626722574234,0.4076089560985565,293.3388671875,297.1499938964844,293.1499938964844,0.0048560970462858,-1805.496826171875,297.53387451171875,0.4780530035495758,0.050000000745058,0.2332895696163177,291.1190490722656,291.1499938964844,259.4266967773437,257.9578552246094,279.933349609375,294.2597961425781,291.117431640625,1.0,0.2479833364486694,0.721798300743103,0.721798300743103,1.0,1.0,-1.0173254013061523,0.4186704754829407,0.5986549854278564,0.1716028749942779,0.0,0.0,0.5327154397964478,52.53972244262695,62.0,-20.14582633972168,-11429.4375,150.69387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,307.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.96875,18000.0,0.0,0.0,0.2529143393039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021403431892395,0.5021459460258484,-5.58912506676279e-06,0.0,0.0002566759067121,0.0,0.0,30.038890838623047,0.0,0.0,0.0,0.3701059520244598,4.0,0.0,1.0
575100,293.1395263671875,297.1499938964844,293.1499938964844,0.0700273662805557,-1738.673583984375,304.1478271484375,0.6555315256118774,0.1209247410297393,0.1103647127747535,294.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4762104451656341,0.050000000745058,0.0492158196866512,293.26885986328125,297.1499938964844,293.1499938964844,0.0235855840146541,-736.0862426757812,304.1597595214844,0.5227910280227661,0.0641711950302124,0.0466816499829292,293.1716613769531,297.1499938964844,293.1499938964844,0.3448550999164581,-6475.4306640625,304.1258544921875,0.9990000128746032,0.4892845451831817,0.4117352366447449,293.3385925292969,297.1499938964844,293.1499938964844,0.004834318999201,-1798.6695556640625,297.4983825683594,0.4762104451656341,0.050000000745058,0.2334586530923843,291.11236572265625,291.1499938964844,259.4161071777344,257.9503479003906,279.9285888671875,294.2642822265625,291.11083984375,1.0,0.2497602701187133,0.7217265367507935,0.7217265367507935,1.0,1.0,-1.0218267440795898,0.4206149578094482,0.6012118458747864,0.1725497245788574,0.0,0.0,0.5359001159667969,53.496124267578125,62.0,-19.12991523742676,-11479.9462890625,153.5555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,307.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.720703125,18000.0,0.0,0.0,0.2530410289764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071573853492737,0.5071629881858826,-5.616532689600717e-06,0.0,0.0002568044874351,0.0,0.0,30.558305740356445,0.0,0.0,0.0,0.3717861175537109,4.0,0.0,1.0
575160,293.1391296386719,297.1499938964844,293.1499938964844,0.0702684968709945,-1743.08203125,304.14776611328125,0.6536610722541809,0.1211366802453994,0.1105921193957328,294.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4742169678211212,0.050000000745058,0.0492538884282112,293.2671203613281,297.1499938964844,293.1499938964844,0.0227868948131799,-723.9111938476562,304.159423828125,0.5171482563018799,0.063006468117237,0.045888777822256,293.1781005859375,297.1499938964844,293.1499938964844,0.3494597673416137,-6545.1689453125,304.12188720703125,0.9990000128746032,0.4877455830574035,0.4160973727703094,293.3384094238281,297.1499938964844,293.1499938964844,0.0048125996254384,-1791.8148193359375,297.46295166015625,0.4742169678211212,0.050000000745058,0.2336392551660537,291.1061096191406,291.1499938964844,259.4054870605469,257.9427795410156,279.9243469238281,294.2699584960937,291.1047058105469,1.0,0.251644879579544,0.7216097712516785,0.7216097712516785,1.0,1.0,-1.0266460180282593,0.4226938486099243,0.6039521098136902,0.1735507398843765,0.0,0.0,0.539455235004425,54.51789093017578,65.0,-17.915239334106445,-11534.2587890625,156.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,307.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.94140625,18000.0,0.0,0.0,0.2533570528030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129055380821228,0.5129112005233765,-5.648901606036816e-06,0.0,0.0002571251825429,0.0,0.0,31.16439437866211,0.0,0.0,0.0,0.3737295269966125,4.0,0.0,1.0
575220,293.138427734375,297.1499938964844,293.1499938964844,0.0707412287592887,-1751.7142333984375,304.1477355957031,0.6497415900230408,0.1215552315115928,0.1110479459166526,294.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4697532951831817,0.050000000745058,0.0493365339934825,293.263671875,297.1499938964844,293.1499938964844,0.0212824549525976,-700.168212890625,304.1587829589844,0.5062601566314697,0.060737382620573,0.0443490743637084,293.1925964355469,297.1499938964844,293.1499938964844,0.3593471944332123,-6693.64599609375,304.1148376464844,0.9990000128746032,0.484096497297287,0.4254124760627746,293.3381652832031,297.1499938964844,293.1499938964844,0.0047691995278,-1777.958984375,297.3924255371094,0.4697532951831817,0.050000000745058,0.2340312749147415,291.09521484375,291.1499938964844,259.3840026855469,257.9274597167969,279.9169921875,294.2846984863281,291.0940856933594,1.0,0.2556867599487304,0.7213762402534485,0.7213762402534485,1.0,1.0,-1.0370947122573853,0.4272134602069855,0.6098812818527222,0.1757118850946426,0.0,0.0,0.5475212931632996,56.73622894287109,53.0,-15.092606544494627,-11652.73828125,163.4171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,307.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.30859375,18000.0,0.0,0.0,0.2545877993106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264043807983398,0.5264101624488831,-5.728127234760905e-06,0.0,0.0002583742607384,0.0,0.0,32.63090896606445,0.0,0.0,0.0,0.378359854221344,4.0,0.0,1.0
575280,293.138427734375,297.1499938964844,293.1499938964844,0.0707412287592887,-1751.7142333984375,304.1477355957031,0.6497415900230408,0.1215552315115928,0.1110479459166526,294.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4697532951831817,0.050000000745058,0.0493365339934825,293.263671875,297.1499938964844,293.1499938964844,0.0212824549525976,-700.168212890625,304.1587829589844,0.5062601566314697,0.060737382620573,0.0443490743637084,293.1925964355469,297.1499938964844,293.1499938964844,0.3593471944332123,-6693.64599609375,304.1148376464844,0.9990000128746032,0.484096497297287,0.4254124760627746,293.3381652832031,297.1499938964844,293.1499938964844,0.0047691995278,-1777.958984375,297.3924255371094,0.4697532951831817,0.050000000745058,0.2340312749147415,291.09521484375,291.1499938964844,259.3840026855469,257.9274597167969,279.9169921875,294.2846984863281,291.0940856933594,1.0,0.2556867599487304,0.7213762402534485,0.7213762402534485,1.0,1.0,-1.0370947122573853,0.4272134602069855,0.6098812818527222,0.1757118850946426,0.0,0.0,0.5475212931632996,56.73622894287109,53.0,-15.092606544494627,-11652.73828125,163.4171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,307.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.30859375,18000.0,0.0,0.0,0.2545877993106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264043807983398,0.5264101624488831,-5.728127234760905e-06,0.0,0.0002583742607384,0.0,0.0,32.63090896606445,0.0,0.0,0.0,0.378359854221344,4.0,0.0,1.0
575340,293.1375732421875,297.1499938964844,293.1499938964844,0.0710388347506523,-1756.9495849609375,304.14801025390625,0.651638925075531,0.1220188066363334,0.1114289015531539,294.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4708702862262726,0.050000000745058,0.0493162311613559,293.25994873046875,297.1499938964844,293.1499938964844,0.0198145378381013,-675.6243896484375,304.1583251953125,0.5007891058921814,0.0586101934313774,0.0428157858550548,293.2017822265625,297.1499938964844,293.1499938964844,0.3577295541763305,-6662.83984375,304.1298522949219,0.9990000128746032,0.4811234772205353,0.4231443405151367,293.337890625,297.1499938964844,293.1499938964844,0.0047136270441114,-1758.673583984375,297.3298034667969,0.4708702862262726,0.050000000745058,0.2339349687099456,291.0993347167969,291.1499938964844,259.3623046875,257.911865234375,279.91485595703125,294.2833251953125,291.1025390625,1.0,0.2540057301521301,0.7211427092552185,0.7211427092552185,1.0,1.0,-1.0328574180603027,0.4251943826675415,0.607663094997406,0.1751352250576019,0.0,0.0,0.5544530749320984,56.17903518676758,41.0,14.57457160949707,-11680.306640625,161.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,307.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.2890625,18000.0,0.0,0.0,0.2564637959003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407065749168396,0.5407123565673828,-5.820846581627848e-06,0.0,0.0002602781460154,0.0,0.0,34.271697998046875,0.0,0.0,0.0,0.3833567202091217,4.0,0.0,1.0
575400,293.1375732421875,297.1499938964844,293.1499938964844,0.0710388347506523,-1756.9495849609375,304.14801025390625,0.651638925075531,0.1220188066363334,0.1114289015531539,294.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4708702862262726,0.050000000745058,0.0493162311613559,293.25994873046875,297.1499938964844,293.1499938964844,0.0198145378381013,-675.6243896484375,304.1583251953125,0.5007891058921814,0.0586101934313774,0.0428157858550548,293.2017822265625,297.1499938964844,293.1499938964844,0.3577295541763305,-6662.83984375,304.1298522949219,0.9990000128746032,0.4811234772205353,0.4231443405151367,293.337890625,297.1499938964844,293.1499938964844,0.0047136270441114,-1758.673583984375,297.3298034667969,0.4708702862262726,0.050000000745058,0.2339349687099456,291.0993347167969,291.1499938964844,259.3623046875,257.911865234375,279.91485595703125,294.2833251953125,291.1025390625,1.0,0.2540057301521301,0.7211427092552185,0.7211427092552185,1.0,1.0,-1.0328574180603027,0.4251943826675415,0.607663094997406,0.1751352250576019,0.0,0.0,0.5544530749320984,56.17903518676758,41.0,14.57457160949707,-11680.306640625,161.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,307.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.2890625,18000.0,0.0,0.0,0.2564637959003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407065749168396,0.5407123565673828,-5.820846581627848e-06,0.0,0.0002602781460154,0.0,0.0,34.271697998046875,0.0,0.0,0.0,0.3833567202091217,4.0,0.0,1.0
575460,293.1364440917969,297.1499938964844,293.1499938964844,0.071113996207714,-1757.751220703125,304.1485595703125,0.6590449213981628,0.1225630044937133,0.1117927879095077,294.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.476741760969162,0.050000000745058,0.0492055676877498,293.2557067871094,297.1499938964844,293.1499938964844,0.0184186808764934,-650.6224975585938,304.1578674316406,0.4999573230743408,0.0566863529384136,0.0413502119481563,293.1954650878906,297.1499938964844,293.1499938964844,0.3448383510112762,-6460.36767578125,304.15826416015625,0.9990000128746032,0.4810646772384643,0.4105541706085205,293.3372497558594,297.1499938964844,293.1499938964844,0.0046434067189693,-1732.21435546875,297.2853698730469,0.476741760969162,0.050000000745058,0.2334100306034088,291.1355285644531,291.1499938964844,259.3403625488281,257.8959655761719,279.90045166015625,294.2357177734375,291.1405334472656,1.0,0.2479785680770874,0.7209187746047974,0.7209187746047974,1.0,1.0,-1.0156652927398682,0.4174222350120544,0.5982430577278137,0.1721417009830474,0.0,0.0,0.5541204810142517,53.18542098999024,29.0,45.76223373413086,-11575.818359375,151.3674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,307.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6484375,18000.0,0.0,0.0,0.2583557367324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448962450027466,0.5449020862579346,-5.868823791388422e-06,0.0,0.000262198242126,0.0,0.0,34.86425018310547,0.0,0.0,0.0,0.3850479423999786,4.0,0.0,1.0
575520,293.1364440917969,297.1499938964844,293.1499938964844,0.071113996207714,-1757.751220703125,304.1485595703125,0.6590449213981628,0.1225630044937133,0.1117927879095077,294.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.476741760969162,0.050000000745058,0.0492055676877498,293.2557067871094,297.1499938964844,293.1499938964844,0.0184186808764934,-650.6224975585938,304.1578674316406,0.4999573230743408,0.0566863529384136,0.0413502119481563,293.1954650878906,297.1499938964844,293.1499938964844,0.3448383510112762,-6460.36767578125,304.15826416015625,0.9990000128746032,0.4810646772384643,0.4105541706085205,293.3372497558594,297.1499938964844,293.1499938964844,0.0046434067189693,-1732.21435546875,297.2853698730469,0.476741760969162,0.050000000745058,0.2334100306034088,291.1355285644531,291.1499938964844,259.3403625488281,257.8959655761719,279.90045166015625,294.2357177734375,291.1405334472656,1.0,0.2479785680770874,0.7209187746047974,0.7209187746047974,1.0,1.0,-1.0156652927398682,0.4174222350120544,0.5982430577278137,0.1721417009830474,0.0,0.0,0.5541204810142517,53.18542098999024,29.0,45.76223373413086,-11575.818359375,151.3674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,307.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6484375,18000.0,0.0,0.0,0.2583557367324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448962450027466,0.5449020862579346,-5.868823791388422e-06,0.0,0.000262198242126,0.0,0.0,34.86425018310547,0.0,0.0,0.0,0.3850479423999786,4.0,0.0,1.0
575580,293.1349182128906,297.1499938964844,293.1499938964844,0.0711516737937927,-1757.7747802734375,304.1489562988281,0.6718127727508545,0.1232149302959442,0.1121852993965148,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4857174158096313,0.050000000745058,0.0490307658910751,293.25067138671875,297.1499938964844,293.1499938964844,0.0171925574541091,-627.2781372070312,304.15728759765625,0.5033656358718872,0.0550245717167854,0.0400090366601944,293.1733093261719,297.1499938964844,293.1499938964844,0.3234350085258484,-6128.39697265625,304.19122314453125,0.9990000128746032,0.4843679070472717,0.3898380696773529,293.3357849121094,297.1499938964844,293.1499938964844,0.0045675812289118,-1703.1549072265625,297.2485046386719,0.4857174158096313,0.050000000745058,0.2325808405876159,291.18084716796875,291.1499938964844,259.31817626953125,257.8797607421875,279.8751525878906,294.1465148925781,291.18682861328125,1.0,0.2384257614612579,0.720694899559021,0.720694899559021,1.0,1.0,-0.9884607195854188,0.4051744043827057,0.5832862854003906,0.167481243610382,0.0,0.0,0.5470574498176575,48.46178436279297,32.0,62.455265045166016,-11359.41796875,136.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.888671875,18000.0,0.0,0.0,0.2595191895961761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53667813539505,0.536683976650238,-5.838364359078696e-06,0.0,0.0002633789845276,0.0,0.0,34.016963958740234,0.0,0.0,0.0,0.3824021816253662,4.0,0.0,1.0
575640,293.1349182128906,297.1499938964844,293.1499938964844,0.0711516737937927,-1757.7747802734375,304.1489562988281,0.6718127727508545,0.1232149302959442,0.1121852993965148,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4857174158096313,0.050000000745058,0.0490307658910751,293.25067138671875,297.1499938964844,293.1499938964844,0.0171925574541091,-627.2781372070312,304.15728759765625,0.5033656358718872,0.0550245717167854,0.0400090366601944,293.1733093261719,297.1499938964844,293.1499938964844,0.3234350085258484,-6128.39697265625,304.19122314453125,0.9990000128746032,0.4843679070472717,0.3898380696773529,293.3357849121094,297.1499938964844,293.1499938964844,0.0045675812289118,-1703.1549072265625,297.2485046386719,0.4857174158096313,0.050000000745058,0.2325808405876159,291.18084716796875,291.1499938964844,259.31817626953125,257.8797607421875,279.8751525878906,294.1465148925781,291.18682861328125,1.0,0.2384257614612579,0.720694899559021,0.720694899559021,1.0,1.0,-0.9884607195854188,0.4051744043827057,0.5832862854003906,0.167481243610382,0.0,0.0,0.5470574498176575,48.46178436279297,32.0,62.455265045166016,-11359.41796875,136.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.888671875,18000.0,0.0,0.0,0.2595191895961761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53667813539505,0.536683976650238,-5.838364359078696e-06,0.0,0.0002633789845276,0.0,0.0,34.016963958740234,0.0,0.0,0.0,0.3824021816253662,4.0,0.0,1.0
575700,293.134033203125,297.1499938964844,293.1499938964844,0.0712117105722427,-1758.5341796875,304.1490478515625,0.6775661110877991,0.1235770806670188,0.112436793744564,294.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4893304705619812,0.050000000745058,0.0489620976150035,293.2479248046875,297.1499938964844,293.1499938964844,0.0166740044951438,-616.966552734375,304.1568908691406,0.5046849250793457,0.0542891398072242,0.0394238978624343,293.1580505371094,297.1499938964844,293.1499938964844,0.3143510222434997,-5988.68017578125,304.2001037597656,0.9990000128746032,0.4870686829090118,0.381390780210495,293.3347473144531,297.1499938964844,293.1499938964844,0.0045321662910282,-1689.4427490234375,297.23193359375,0.4893304705619812,0.050000000745058,0.2322551161050796,291.20465087890625,291.1499938964844,259.3069763183594,257.8715515136719,279.8566589355469,294.0943298339844,291.209716796875,1.0,0.2349238097667694,0.720582902431488,0.720582902431488,1.0,1.0,-0.9774436354637146,0.4002069234848022,0.5772367119789124,0.165645346045494,0.0,0.0,0.5410169363021851,46.60502243041992,32.0,60.34946060180664,-11251.3271484375,130.5034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,307.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18132.3828125,18000.0,0.0,0.0,0.2596441209316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278913378715515,0.5278971791267395,-5.793468972115079e-06,0.0,0.0002635057608131,0.0,0.0,33.06581115722656,0.0,0.0,0.0,0.3794573247432709,4.0,0.0,1.0
575760,293.13311767578125,297.1499938964844,293.1499938964844,0.0713639855384826,-1761.103271484375,304.14892578125,0.6823685765266418,0.1239595711231231,0.1127208322286605,294.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4921786487102508,0.050000000745058,0.0489097647368907,293.2450561523437,297.1499938964844,293.1499938964844,0.0162266455590724,-607.9478759765625,304.1564636230469,0.505374550819397,0.0536100603640079,0.0388898998498916,293.14337158203125,297.1499938964844,293.1499938964844,0.3073010146617889,-5881.00341796875,304.2037658691406,0.9990000128746032,0.4898490607738495,0.3748258948326111,293.33349609375,297.1499938964844,293.1499938964844,0.0045003294944763,-1677.5802001953125,297.2114562988281,0.4921786487102508,0.050000000745058,0.2320068776607513,291.2196350097656,291.1499938964844,259.29571533203125,257.8632507324219,279.8372497558594,294.0472717285156,291.22174072265625,1.0,0.2320699542760849,0.7206486463546753,0.7206486463546753,1.0,1.0,-0.9689022898674012,0.3963603079319,0.5725420117378235,0.1643203347921371,0.0,0.0,0.5348096489906311,45.19066619873047,35.0,43.60871887207031,-11151.8447265625,126.11785888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,307.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.640625,18000.0,0.0,0.0,0.2594537138938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171632766723633,0.5171689987182617,-5.733135822083568e-06,0.0,0.0002633125404827,0.0,0.0,31.90036964416504,0.0,0.0,0.0,0.3758593797683716,4.0,0.0,1.0
575820,293.131103515625,297.1499938964844,293.1499938964844,0.0719101354479789,-1770.959228515625,304.1483764648437,0.6899081468582153,0.1247956454753875,0.1133811697363853,294.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.4963057041168213,0.050000000745058,0.048837523907423,293.2387390136719,297.1499938964844,293.1499938964844,0.0155285550281405,-593.698486328125,304.15545654296875,0.5056682229042053,0.0524826012551784,0.0379895269870758,293.1179504394531,297.1499938964844,293.1499938964844,0.2975187003612518,-5733.62109375,304.2018737792969,0.9990000128746032,0.4951869547367096,0.3655693829059601,293.3304443359375,297.1499938964844,293.1499938964844,0.0044474839232862,-1659.089599609375,297.1587829589844,0.4963057041168213,0.050000000745058,0.2316641807556152,291.2237854003906,291.1499938964844,259.27301025390625,257.84637451171875,279.8008117675781,293.9683837890625,291.2230529785156,1.0,0.2280987650156021,0.7207801938056946,0.7207801938056946,1.0,1.0,-0.9570043087005616,0.3909745812416076,0.5660297274589539,0.1626099646091461,0.0,0.0,0.5244424343109131,43.24042892456055,38.0,8.883428573608398,-11007.0322265625,120.14987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,307.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.50390625,18000.0,0.0,0.0,0.2582028806209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976001381874084,0.4976057708263397,-5.61133219889598e-06,0.0,0.0002620431187096,0.0,0.0,29.78540229797364,0.0,0.0,0.0,0.3691820800304413,4.0,0.0,1.0
575880,293.131103515625,297.1499938964844,293.1499938964844,0.0719101354479789,-1770.959228515625,304.1483764648437,0.6899081468582153,0.1247956454753875,0.1133811697363853,294.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.4963057041168213,0.050000000745058,0.048837523907423,293.2387390136719,297.1499938964844,293.1499938964844,0.0155285550281405,-593.698486328125,304.15545654296875,0.5056682229042053,0.0524826012551784,0.0379895269870758,293.1179504394531,297.1499938964844,293.1499938964844,0.2975187003612518,-5733.62109375,304.2018737792969,0.9990000128746032,0.4951869547367096,0.3655693829059601,293.3304443359375,297.1499938964844,293.1499938964844,0.0044474839232862,-1659.089599609375,297.1587829589844,0.4963057041168213,0.050000000745058,0.2316641807556152,291.2237854003906,291.1499938964844,259.27301025390625,257.84637451171875,279.8008117675781,293.9683837890625,291.2230529785156,1.0,0.2280987650156021,0.7207801938056946,0.7207801938056946,1.0,1.0,-0.9570043087005616,0.3909745812416076,0.5660297274589539,0.1626099646091461,0.0,0.0,0.5244424343109131,43.24042892456055,38.0,8.883428573608398,-11007.0322265625,120.14987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,307.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.50390625,18000.0,0.0,0.0,0.2582028806209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976001381874084,0.4976057708263397,-5.61133219889598e-06,0.0,0.0002620431187096,0.0,0.0,29.78540229797364,0.0,0.0,0.0,0.3691820800304413,4.0,0.0,1.0
575940,293.12890625,297.1499938964844,293.1499938964844,0.0726522356271743,-1784.581787109375,304.1476745605469,0.6949288249015808,0.1257174164056778,0.1141552552580833,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4985722303390503,0.050000000745058,0.0487998388707637,293.23175048828125,297.1499938964844,293.1499938964844,0.0150567376986145,-583.9413452148438,304.1544189453125,0.5049548149108887,0.0516485087573528,0.0373341031372547,293.09893798828125,297.1499938964844,293.1499938964844,0.2923060357570648,-5657.7109375,304.19317626953125,0.9990000128746032,0.4998623132705688,0.360646903514862,293.3270263671875,297.1499938964844,293.1499938964844,0.0044033657759428,-1644.47900390625,297.0999450683594,0.4985722303390503,0.050000000745058,0.2314854264259338,291.2126770019531,291.1499938964844,259.25,257.8291015625,279.7671203613281,293.9071960449219,291.21051025390625,1.0,0.2260706275701522,0.7209116816520691,0.7209116816520691,1.0,1.0,-0.9509771466255188,0.388202965259552,0.5627741813659668,0.1619149446487426,0.0,0.0,0.516716480255127,42.22851943969727,41.0,-13.775911331176758,-10930.318359375,117.13570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,307.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.236328125,18000.0,0.0,0.0,0.2560817301273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826306104660034,0.4826361238956451,-5.515201337402687e-06,0.0,0.0002598903956823,0.0,0.0,28.211536407470703,0.0,0.0,0.0,0.3640495836734772,4.0,0.0,1.0
576000,293.12890625,297.1499938964844,293.1499938964844,0.0726522356271743,-1784.581787109375,304.1476745605469,0.6949288249015808,0.1257174164056778,0.1141552552580833,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4985722303390503,0.050000000745058,0.0487998388707637,293.23175048828125,297.1499938964844,293.1499938964844,0.0150567376986145,-583.9413452148438,304.1544189453125,0.5049548149108887,0.0516485087573528,0.0373341031372547,293.09893798828125,297.1499938964844,293.1499938964844,0.2923060357570648,-5657.7109375,304.19317626953125,0.9990000128746032,0.4998623132705688,0.360646903514862,293.3270263671875,297.1499938964844,293.1499938964844,0.0044033657759428,-1644.47900390625,297.0999450683594,0.4985722303390503,0.050000000745058,0.2314854264259338,291.2126770019531,291.1499938964844,259.25,257.8291015625,279.7671203613281,293.9071960449219,291.21051025390625,1.0,0.2260706275701522,0.7209116816520691,0.7209116816520691,1.0,1.0,-0.9509771466255188,0.388202965259552,0.5627741813659668,0.1619149446487426,0.0,0.0,0.516716480255127,42.22851943969727,41.0,-13.775911331176758,-10930.318359375,117.13570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,307.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.236328125,18000.0,0.0,0.0,0.2560817301273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826306104660034,0.4826361238956451,-5.515201337402687e-06,0.0,0.0002598903956823,0.0,0.0,28.211536407470703,0.0,0.0,0.0,0.3640495836734772,4.0,0.0,1.0
576060,293.1267395019531,297.1499938964844,293.1499938964844,0.0735226571559906,-1800.67236328125,304.1470031738281,0.6977093815803528,0.1266936808824539,0.1150119304656982,294.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4992054104804992,0.050000000745058,0.0487895719707012,293.2247619628906,297.1499938964844,293.1499938964844,0.0147247267886996,-577.0673217773438,304.15350341796875,0.5031952261924744,0.0509940683841705,0.0368400067090988,293.0865783691406,297.1499938964844,293.1499938964844,0.2908324599266052,-5639.98974609375,304.1811828613281,0.9990000128746032,0.5036783814430237,0.3592940270900726,293.32354736328125,297.1499938964844,293.1499938964844,0.0043646413832902,-1632.2060546875,297.0376281738281,0.4992054104804992,0.050000000745058,0.2314367145299911,291.1929626464844,291.1499938964844,259.2225036621094,257.8077392578125,279.73602294921875,293.8632507324219,291.1900634765625,1.0,0.2256294339895248,0.7209634780883789,0.7209634780883789,1.0,1.0,-0.949716567993164,0.3875389993190765,0.5621775388717651,0.1620210111141204,0.0,0.0,0.5122479200363159,41.96132278442383,44.0,-26.778165817260746,-10911.705078125,116.41971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,307.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.5,18000.0,0.0,0.0,0.2534818947315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730785191059112,0.4730839729309082,-5.450757271319162e-06,0.0,0.0002572519006207,0.0,0.0,27.219942092895508,0.0,0.0,0.0,0.3607504367828369,4.0,0.0,1.0
576120,293.1267395019531,297.1499938964844,293.1499938964844,0.0735226571559906,-1800.67236328125,304.1470031738281,0.6977093815803528,0.1266936808824539,0.1150119304656982,294.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4992054104804992,0.050000000745058,0.0487895719707012,293.2247619628906,297.1499938964844,293.1499938964844,0.0147247267886996,-577.0673217773438,304.15350341796875,0.5031952261924744,0.0509940683841705,0.0368400067090988,293.0865783691406,297.1499938964844,293.1499938964844,0.2908324599266052,-5639.98974609375,304.1811828613281,0.9990000128746032,0.5036783814430237,0.3592940270900726,293.32354736328125,297.1499938964844,293.1499938964844,0.0043646413832902,-1632.2060546875,297.0376281738281,0.4992054104804992,0.050000000745058,0.2314367145299911,291.1929626464844,291.1499938964844,259.2225036621094,257.8077392578125,279.73602294921875,293.8632507324219,291.1900634765625,1.0,0.2256294339895248,0.7209634780883789,0.7209634780883789,1.0,1.0,-0.949716567993164,0.3875389993190765,0.5621775388717651,0.1620210111141204,0.0,0.0,0.5122479200363159,41.96132278442383,44.0,-26.778165817260746,-10911.705078125,116.41971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,307.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.5,18000.0,0.0,0.0,0.2534818947315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730785191059112,0.4730839729309082,-5.450757271319162e-06,0.0,0.0002572519006207,0.0,0.0,27.219942092895508,0.0,0.0,0.0,0.3607504367828369,4.0,0.0,1.0
