time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576180,293.12469482421875,297.1499938964844,293.1499938964844,0.0744627565145492,-1818.1114501953125,304.1464538574219,0.698573887348175,0.127696081995964,0.1159189715981483,294.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4984698593616485,0.050000000745058,0.0488015040755271,293.2179870605469,297.1499938964844,293.1499938964844,0.0144875245168805,-572.1895751953125,304.1527404785156,0.5005417466163635,0.0504766777157783,0.0364641323685646,293.080322265625,297.1499938964844,293.1499938964844,0.2924063205718994,-5669.31640625,304.1681823730469,0.9990000128746032,0.5065650939941406,0.3608664870262146,293.3202514648437,297.1499938964844,293.1499938964844,0.0043293107300996,-1621.2916259765625,296.97369384765625,0.4984698593616485,0.050000000745058,0.2314933240413665,291.16943359375,291.1499938964844,259.18670654296875,257.77880859375,279.7049255371094,293.8336181640625,291.16632080078125,1.0,0.2264826148748397,0.721015214920044,0.721015214920044,1.0,1.0,-0.9523225426673888,0.388590931892395,0.5637316107749939,0.1627970486879348,0.0,0.0,0.5112094879150391,42.29745101928711,47.0,-32.62711715698242,-10943.4970703125,117.55166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58795166015625,308.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.734375,18000.0,0.0,0.0,0.2508242726325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692941308021545,0.4692995548248291,-5.41923782293452e-06,0.0,0.000254554732237,0.0,0.0,26.80731773376465,0.0,0.0,0.0,0.359366625547409,4.0,0.0,1.0
576240,293.12469482421875,297.1499938964844,293.1499938964844,0.0744627565145492,-1818.1114501953125,304.1464538574219,0.698573887348175,0.127696081995964,0.1159189715981483,294.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4984698593616485,0.050000000745058,0.0488015040755271,293.2179870605469,297.1499938964844,293.1499938964844,0.0144875245168805,-572.1895751953125,304.1527404785156,0.5005417466163635,0.0504766777157783,0.0364641323685646,293.080322265625,297.1499938964844,293.1499938964844,0.2924063205718994,-5669.31640625,304.1681823730469,0.9990000128746032,0.5065650939941406,0.3608664870262146,293.3202514648437,297.1499938964844,293.1499938964844,0.0043293107300996,-1621.2916259765625,296.97369384765625,0.4984698593616485,0.050000000745058,0.2314933240413665,291.16943359375,291.1499938964844,259.18670654296875,257.77880859375,279.7049255371094,293.8336181640625,291.16632080078125,1.0,0.2264826148748397,0.721015214920044,0.721015214920044,1.0,1.0,-0.9523225426673888,0.388590931892395,0.5637316107749939,0.1627970486879348,0.0,0.0,0.5112094879150391,42.29745101928711,47.0,-32.62711715698242,-10943.4970703125,117.55166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58795166015625,308.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.734375,18000.0,0.0,0.0,0.2508242726325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692941308021545,0.4692995548248291,-5.41923782293452e-06,0.0,0.000254554732237,0.0,0.0,26.80731773376465,0.0,0.0,0.0,0.359366625547409,4.0,0.0,1.0
576300,293.123779296875,297.1499938964844,293.1499938964844,0.0749461725354194,-1827.093505859375,304.1462097167969,0.6983938217163086,0.128200888633728,0.1163839623332023,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4976765215396881,0.050000000745058,0.0488145500421524,293.2146911621094,297.1499938964844,293.1499938964844,0.0143967838957905,-570.3442993164062,304.15240478515625,0.4989502727985382,0.0502611882984638,0.0363132171332836,293.0792541503906,297.1499938964844,293.1499938964844,0.2941572070121765,-5698.71875,304.16168212890625,0.9990000128746032,0.5076544284820557,0.362577348947525,293.3187561035156,297.1499938964844,293.1499938964844,0.0043124412186443,-1616.121337890625,296.9414978027344,0.4976765215396881,0.050000000745058,0.2315552085638046,291.1572265625,291.1499938964844,259.16583251953125,257.7616577148437,279.68914794921875,293.8232421875,291.1540832519531,1.0,0.2273178398609161,0.7210411429405212,0.7210411429405212,1.0,1.0,-0.9548423290252686,0.3896574378013611,0.5651848912239075,0.1633969396352768,0.0,0.0,0.5119529962539673,42.65777587890625,47.0,-33.71555709838867,-10975.5400390625,118.70841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192932128906,308.0329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2496009320020675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695258140563965,0.469531238079071,-5.415475243353285e-06,0.0,0.0002533132210373,0.0,0.0,26.80824851989746,0.0,0.0,0.0,0.3593761324882507,4.0,0.0,1.0
576360,293.1228942871094,297.1499938964844,293.1499938964844,0.0754335299134254,-1836.155517578125,304.1460266113281,0.6978628635406494,0.1287057250738144,0.116853654384613,294.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4966464340686798,0.050000000745058,0.048831757158041,293.21148681640625,297.1499938964844,293.1499938964844,0.0143216866999864,-568.8341674804688,304.152099609375,0.4972197413444519,0.0500714257359504,0.0361840575933456,293.0794677734375,297.1499938964844,293.1499938964844,0.2964661121368408,-5736.564453125,304.1553649902344,0.9990000128746032,0.5085091590881348,0.3648214340209961,293.3173522949219,297.1499938964844,293.1499938964844,0.0042959535494446,-1611.0692138671875,296.9092712402344,0.4966464340686798,0.050000000745058,0.2316368222236633,291.1450500488281,291.1499938964844,259.14312744140625,257.7428283691406,279.67352294921875,293.8153381347656,291.1419982910156,1.0,0.2283888757228851,0.7209998965263367,0.7209998965263367,1.0,1.0,-0.9580625891685486,0.3910244405269623,0.5670381784439087,0.164109468460083,0.0,0.0,0.5135003924369812,43.13101959228516,50.0,-33.907081604003906,-11016.8046875,120.21502685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329345703125,308.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.572265625,18000.0,0.0,0.0,0.2485102117061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711229503154754,0.47112837433815,-5.419455646915594e-06,0.0,0.0002522062568459,0.0,0.0,26.94215202331543,0.0,0.0,0.0,0.3598375618457794,4.0,0.0,1.0
576420,293.1213073730469,297.1499938964844,293.1499938964844,0.0764099955558776,-1854.32763671875,304.1457214355469,0.6959257125854492,0.1297106444835662,0.1178007125854492,294.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4940137267112732,0.050000000745058,0.0488770715892314,293.20538330078125,297.1499938964844,293.1499938964844,0.014282920397818,-568.3341674804688,304.1480407714844,0.4940109550952911,0.050000000745058,0.0360998660326004,293.08331298828125,297.1499938964844,293.1499938964844,0.3025190830230713,-5833.6728515625,304.1435241699219,0.9990000128746032,0.5095243453979492,0.3706668317317962,293.3148498535156,297.1499938964844,293.1499938964844,0.0042636301368474,-1601.10986328125,296.844970703125,0.4940137267112732,0.050000000745058,0.2318517863750457,291.1216125488281,291.1499938964844,259.0923156738281,257.70025634765625,279.64166259765625,293.80633544921875,291.1187438964844,1.0,0.2311491817235946,0.7209174633026123,0.7209174633026123,1.0,1.0,-0.9664255380630492,0.3946120142936706,0.5718135237693787,0.1658757776021957,0.0,0.0,0.5188698172569275,44.37477493286133,53.0,-32.76383590698242,-11124.1875,124.19192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,308.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.576171875,18000.0,0.0,0.0,0.2468883544206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782451093196869,0.4782505333423614,-5.450148819363676e-06,0.0,0.0002505602897144,0.0,0.0,27.5999698638916,0.0,0.0,0.0,0.3620736002922058,4.0,0.0,1.0
576480,293.1213073730469,297.1499938964844,293.1499938964844,0.0764099955558776,-1854.32763671875,304.1457214355469,0.6959257125854492,0.1297106444835662,0.1178007125854492,294.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4940137267112732,0.050000000745058,0.0488770715892314,293.20538330078125,297.1499938964844,293.1499938964844,0.014282920397818,-568.3341674804688,304.1480407714844,0.4940109550952911,0.050000000745058,0.0360998660326004,293.08331298828125,297.1499938964844,293.1499938964844,0.3025190830230713,-5833.6728515625,304.1435241699219,0.9990000128746032,0.5095243453979492,0.3706668317317962,293.3148498535156,297.1499938964844,293.1499938964844,0.0042636301368474,-1601.10986328125,296.844970703125,0.4940137267112732,0.050000000745058,0.2318517863750457,291.1216125488281,291.1499938964844,259.0923156738281,257.70025634765625,279.64166259765625,293.80633544921875,291.1187438964844,1.0,0.2311491817235946,0.7209174633026123,0.7209174633026123,1.0,1.0,-0.9664255380630492,0.3946120142936706,0.5718135237693787,0.1658757776021957,0.0,0.0,0.5188698172569275,44.37477493286133,53.0,-32.76383590698242,-11124.1875,124.19192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,308.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.576171875,18000.0,0.0,0.0,0.2468883544206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782451093196869,0.4782505333423614,-5.450148819363676e-06,0.0,0.0002505602897144,0.0,0.0,27.5999698638916,0.0,0.0,0.0,0.3620736002922058,4.0,0.0,1.0
576540,293.1199951171875,297.1499938964844,293.1499938964844,0.0773807987570762,-1872.4139404296875,304.1455383300781,0.6930482387542725,0.130704641342163,0.1187511533498764,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4907804429531097,0.050000000745058,0.0489352084696292,293.1998291015625,297.1499938964844,293.1499938964844,0.0143329035490751,-569.78564453125,304.1436767578125,0.4907804727554321,0.050000000745058,0.036143384873867,293.09112548828125,297.1499938964844,293.1499938964844,0.3102104067802429,-5954.81201171875,304.1329040527344,0.9990000128746032,0.5096417665481567,0.3780338168144226,293.3128356933594,297.1499938964844,293.1499938964844,0.0042318380437791,-1591.2115478515625,296.7808837890625,0.4907804429531097,0.050000000745058,0.2321275621652603,291.0995788574219,291.1499938964844,259.0348205566406,257.651611328125,279.6091613769531,293.80535888671875,291.09698486328125,1.0,0.2345947027206421,0.7208349704742432,0.7208349704742432,1.0,1.0,-0.9768607020378112,0.3991211652755737,0.5777395367622375,0.16802479326725,0.0,0.0,0.5270942449569702,45.96680450439453,56.0,-30.49969482421875,-11259.53125,129.3027801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,308.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.255859375,18000.0,0.0,0.0,0.2462338358163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904217720031738,0.4904272854328155,-5.511162726179464e-06,0.0,0.0002498960529919,0.0,0.0,28.784069061279297,0.0,0.0,0.0,0.3660339415073395,4.0,0.0,1.0
576600,293.1199951171875,297.1499938964844,293.1499938964844,0.0773807987570762,-1872.4139404296875,304.1455383300781,0.6930482387542725,0.130704641342163,0.1187511533498764,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4907804429531097,0.050000000745058,0.0489352084696292,293.1998291015625,297.1499938964844,293.1499938964844,0.0143329035490751,-569.78564453125,304.1436767578125,0.4907804727554321,0.050000000745058,0.036143384873867,293.09112548828125,297.1499938964844,293.1499938964844,0.3102104067802429,-5954.81201171875,304.1329040527344,0.9990000128746032,0.5096417665481567,0.3780338168144226,293.3128356933594,297.1499938964844,293.1499938964844,0.0042318380437791,-1591.2115478515625,296.7808837890625,0.4907804429531097,0.050000000745058,0.2321275621652603,291.0995788574219,291.1499938964844,259.0348205566406,257.651611328125,279.6091613769531,293.80535888671875,291.09698486328125,1.0,0.2345947027206421,0.7208349704742432,0.7208349704742432,1.0,1.0,-0.9768607020378112,0.3991211652755737,0.5777395367622375,0.16802479326725,0.0,0.0,0.5270942449569702,45.96680450439453,56.0,-30.49969482421875,-11259.53125,129.3027801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,308.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.255859375,18000.0,0.0,0.0,0.2462338358163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904217720031738,0.4904272854328155,-5.511162726179464e-06,0.0,0.0002498960529919,0.0,0.0,28.784069061279297,0.0,0.0,0.0,0.3660339415073395,4.0,0.0,1.0
576660,293.1189270019531,297.1499938964844,293.1499938964844,0.0783351212739944,-1890.200439453125,304.1454162597656,0.6894799470901489,0.1316855251789093,0.119700588285923,294.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4870908856391907,0.050000000745058,0.0490043945610523,293.1945495605469,297.1499938964844,293.1499938964844,0.0143894823268055,-571.3237915039062,304.140625,0.4870908856391907,0.050000000745058,0.0361944772303104,293.1022033691406,297.1499938964844,293.1499938964844,0.3192277252674103,-6094.8388671875,304.1236267089844,0.9990000128746032,0.5088895559310913,0.3866177201271057,293.3112487792969,297.1499938964844,293.1499938964844,0.0042001656256616,-1581.174560546875,296.71746826171875,0.4870908856391907,0.050000000745058,0.2324557453393936,291.0798645019531,291.1499938964844,258.97125244140625,257.5973815917969,279.57623291015625,293.81005859375,291.07763671875,1.0,0.2385780364274978,0.7206491231918335,0.7206491231918335,1.0,1.0,-0.9888405799865724,0.4043000340461731,0.5845405459403992,0.1704573035240173,0.0,0.0,0.5377893447875977,47.857154846191406,59.0,-27.14664649963379,-11417.0625,135.39002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,307.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17857.931640625,18000.0,0.0,0.0,0.24672631919384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073449015617371,0.507350504398346,-5.603249519481324e-06,0.0,0.0002503958530724,0.0,0.0,30.51202392578125,0.0,0.0,0.0,0.3716817498207092,4.0,0.0,1.0
576720,293.1189270019531,297.1499938964844,293.1499938964844,0.0783351212739944,-1890.200439453125,304.1454162597656,0.6894799470901489,0.1316855251789093,0.119700588285923,294.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4870908856391907,0.050000000745058,0.0490043945610523,293.1945495605469,297.1499938964844,293.1499938964844,0.0143894823268055,-571.3237915039062,304.140625,0.4870908856391907,0.050000000745058,0.0361944772303104,293.1022033691406,297.1499938964844,293.1499938964844,0.3192277252674103,-6094.8388671875,304.1236267089844,0.9990000128746032,0.5088895559310913,0.3866177201271057,293.3112487792969,297.1499938964844,293.1499938964844,0.0042001656256616,-1581.174560546875,296.71746826171875,0.4870908856391907,0.050000000745058,0.2324557453393936,291.0798645019531,291.1499938964844,258.97125244140625,257.5973815917969,279.57623291015625,293.81005859375,291.07763671875,1.0,0.2385780364274978,0.7206491231918335,0.7206491231918335,1.0,1.0,-0.9888405799865724,0.4043000340461731,0.5845405459403992,0.1704573035240173,0.0,0.0,0.5377893447875977,47.857154846191406,59.0,-27.14664649963379,-11417.0625,135.39002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,307.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17857.931640625,18000.0,0.0,0.0,0.24672631919384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073449015617371,0.507350504398346,-5.603249519481324e-06,0.0,0.0002503958530724,0.0,0.0,30.51202392578125,0.0,0.0,0.0,0.3716817498207092,4.0,0.0,1.0
576780,293.1180114746094,297.1499938964844,293.1499938964844,0.0792691558599472,-1907.611083984375,304.1453857421875,0.6854512691497803,0.1326537579298019,0.1206472367048263,294.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4830295741558075,0.050000000745058,0.0490829311311244,293.189453125,297.1499938964844,293.1499938964844,0.0144517067819833,-572.924072265625,304.1390991210937,0.4830295741558075,0.050000000745058,0.0362524837255477,293.11602783203125,297.1499938964844,293.1499938964844,0.3292922377586365,-6249.20458984375,304.1156921386719,0.9990000128746032,0.5073002576828003,0.3961362838745117,293.3100280761719,297.1499938964844,293.1499938964844,0.0041683791205286,-1570.903076171875,296.6549072265625,0.4830295741558075,0.050000000745058,0.232828289270401,291.0628356933594,291.1499938964844,258.902099609375,257.5380859375,279.5423583984375,293.8192443847656,291.0609741210937,1.0,0.2429780513048172,0.7204633355140686,0.7204633355140686,1.0,1.0,-1.0020118951797483,0.4100092351436615,0.5920026302337646,0.173134833574295,0.0,0.0,0.550578773021698,49.99956512451172,62.0,-23.486553192138672,-11592.5380859375,142.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,307.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.552734375,18000.0,0.0,0.0,0.2484599947929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286366939544678,0.5286424160003662,-5.72725275560515e-06,0.0,0.0002521552960388,0.0,0.0,32.810325622558594,0.0,0.0,0.0,0.3789747357368469,4.0,0.0,1.0
576840,293.1180114746094,297.1499938964844,293.1499938964844,0.0792691558599472,-1907.611083984375,304.1453857421875,0.6854512691497803,0.1326537579298019,0.1206472367048263,294.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4830295741558075,0.050000000745058,0.0490829311311244,293.189453125,297.1499938964844,293.1499938964844,0.0144517067819833,-572.924072265625,304.1390991210937,0.4830295741558075,0.050000000745058,0.0362524837255477,293.11602783203125,297.1499938964844,293.1499938964844,0.3292922377586365,-6249.20458984375,304.1156921386719,0.9990000128746032,0.5073002576828003,0.3961362838745117,293.3100280761719,297.1499938964844,293.1499938964844,0.0041683791205286,-1570.903076171875,296.6549072265625,0.4830295741558075,0.050000000745058,0.232828289270401,291.0628356933594,291.1499938964844,258.902099609375,257.5380859375,279.5423583984375,293.8192443847656,291.0609741210937,1.0,0.2429780513048172,0.7204633355140686,0.7204633355140686,1.0,1.0,-1.0020118951797483,0.4100092351436615,0.5920026302337646,0.173134833574295,0.0,0.0,0.550578773021698,49.99956512451172,62.0,-23.486553192138672,-11592.5380859375,142.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,307.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.552734375,18000.0,0.0,0.0,0.2484599947929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286366939544678,0.5286424160003662,-5.72725275560515e-06,0.0,0.0002521552960388,0.0,0.0,32.810325622558594,0.0,0.0,0.0,0.3789747357368469,4.0,0.0,1.0
576900,293.1176452636719,297.1499938964844,293.1499938964844,0.0797282233834266,-1916.167724609375,304.1453857421875,0.683325469493866,0.1331338435411453,0.1211195811629295,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4808652698993683,0.050000000745058,0.0491252467036247,293.1869201660156,297.1499938964844,293.1499938964844,0.0144847640767693,-573.7422485351562,304.1389465332031,0.4808652698993683,0.050000000745058,0.0362837389111518,293.1238098144531,297.1499938964844,293.1499938964844,0.3346422016620636,-6330.5546875,304.1122131347656,0.9990000128746032,0.5062033534049988,0.4011710882186889,293.3095397949219,297.1499938964844,293.1499938964844,0.0041524022817611,-1565.6634521484375,296.6239929199219,0.4808652698993683,0.050000000745058,0.2330290079116821,291.0553283691406,291.1499938964844,258.8656005859375,257.50665283203125,279.525146484375,293.8253479003906,291.0536499023437,1.0,0.2453020215034485,0.7203704118728638,0.7203704118728638,1.0,1.0,-1.0089508295059204,0.4130219221115112,0.5959288477897644,0.1745499819517135,0.0,0.0,0.557648241519928,51.15273666381836,62.0,-21.55536651611328,-11686.0576171875,146.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,307.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.095703125,18000.0,0.0,0.0,0.2497996538877487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408220887184143,0.5408279299736023,-5.801658517157193e-06,0.0,0.0002535149105824,0.0,0.0,34.18741226196289,0.0,0.0,0.0,0.3832327723503113,4.0,0.0,1.0
576960,293.1173095703125,297.1499938964844,293.1499938964844,0.0801817178726196,-1924.61865234375,304.1454162597656,0.6811553239822388,0.1336118131875991,0.1215915232896804,294.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.4786075055599212,0.050000000745058,0.0491693392395973,293.1844177246094,297.1499938964844,293.1499938964844,0.0145189492031931,-574.5675048828125,304.1391906738281,0.4786075055599212,0.050000000745058,0.036316305398941,293.132080078125,297.1499938964844,293.1499938964844,0.3401631712913513,-6414.03857421875,304.1090393066406,0.9990000128746032,0.5049152970314026,0.4063513576984405,293.30914306640625,297.1499938964844,293.1499938964844,0.0041363635100424,-1560.3492431640625,296.5933532714844,0.4786075055599212,0.050000000745058,0.2332381755113601,291.048583984375,291.1499938964844,258.82794189453125,257.4741516113281,279.5080261230469,293.8323974609375,291.047119140625,1.0,0.2476921081542968,0.7202348709106445,0.7202348709106445,1.0,1.0,-1.0160776376724243,0.4161120951175689,0.599965512752533,0.1760000884532928,0.0,0.0,0.5650897026062012,52.35374069213867,65.0,-19.50489044189453,-11782.7890625,150.04100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,307.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17779.998046875,18000.0,0.0,0.0,0.2514437437057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539488196372986,0.5539547204971313,-5.884416168555617e-06,0.0,0.0002551834331825,0.0,0.0,35.7219352722168,0.0,0.0,0.0,0.3878842890262604,4.0,0.0,1.0
577020,293.11669921875,297.1499938964844,293.1499938964844,0.0810710117220878,-1941.1806640625,304.1454467773437,0.6767488121986389,0.1345631778240203,0.1225351765751838,294.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4737678468227386,0.050000000745058,0.0492623187601566,293.1794128417969,297.1499938964844,293.1499938964844,0.0145903043448925,-576.225830078125,304.1409606933594,0.4737678468227386,0.050000000745058,0.0363849811255931,293.1497802734375,297.1499938964844,293.1499938964844,0.351623386144638,-6585.91650390625,304.1036376953125,0.9990000128746032,0.5017819404602051,0.4170634150505066,293.3084716796875,297.1499938964844,293.1499938964844,0.0041040107607841,-1549.453857421875,296.5331420898437,0.4737678468227386,0.050000000745058,0.2336792349815368,291.0375061035156,291.1499938964844,258.74932861328125,257.4061279296875,279.4737243652344,293.8494567871094,291.03643798828125,1.0,0.2526338100433349,0.719963788986206,0.719963788986206,1.0,1.0,-1.0307904481887815,0.4225009977817535,0.6082894206047058,0.1790025979280471,0.0,0.0,0.5808672308921814,54.88409805297852,68.0,-15.152170181274414,-11984.79296875,158.4127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6301574707031,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.056640625,18000.0,0.0,0.0,0.2556117475032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827593207359314,0.5827654004096985,-6.075078999856487e-06,0.0,0.0002594134421087,0.0,0.0,39.2802734375,0.0,0.0,0.0,0.3983166217803955,4.0,0.0,1.0
577080,293.11669921875,297.1499938964844,293.1499938964844,0.0810710117220878,-1941.1806640625,304.1454467773437,0.6767488121986389,0.1345631778240203,0.1225351765751838,294.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4737678468227386,0.050000000745058,0.0492623187601566,293.1794128417969,297.1499938964844,293.1499938964844,0.0145903043448925,-576.225830078125,304.1409606933594,0.4737678468227386,0.050000000745058,0.0363849811255931,293.1497802734375,297.1499938964844,293.1499938964844,0.351623386144638,-6585.91650390625,304.1036376953125,0.9990000128746032,0.5017819404602051,0.4170634150505066,293.3084716796875,297.1499938964844,293.1499938964844,0.0041040107607841,-1549.453857421875,296.5331420898437,0.4737678468227386,0.050000000745058,0.2336792349815368,291.0375061035156,291.1499938964844,258.74932861328125,257.4061279296875,279.4737243652344,293.8494567871094,291.03643798828125,1.0,0.2526338100433349,0.719963788986206,0.719963788986206,1.0,1.0,-1.0307904481887815,0.4225009977817535,0.6082894206047058,0.1790025979280471,0.0,0.0,0.5808672308921814,54.88409805297852,68.0,-15.152170181274414,-11984.79296875,158.4127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6301574707031,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.056640625,18000.0,0.0,0.0,0.2556117475032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827593207359314,0.5827654004096985,-6.075078999856487e-06,0.0,0.0002594134421087,0.0,0.0,39.2802734375,0.0,0.0,0.0,0.3983166217803955,4.0,0.0,1.0
577140,293.1161804199219,297.1499938964844,293.1499938964844,0.0819383189082145,-1957.31689453125,304.1455383300781,0.67235267162323,0.1355117857456207,0.1234805658459663,294.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.4683955013751983,0.050000000745058,0.0493607334792614,293.1744079589844,297.1499938964844,293.1499938964844,0.0146654499694705,-577.8883666992188,304.14459228515625,0.4683955013751983,0.050000000745058,0.0364576689898967,293.168701171875,297.1499938964844,293.1499938964844,0.3634963035583496,-6762.12353515625,304.0993347167969,0.9990000128746032,0.4979535639286041,0.4281098842620849,293.3079833984375,297.1499938964844,293.1499938964844,0.0040712878108024,-1538.205810546875,296.4745178222656,0.4683955013751983,0.050000000745058,0.2341460734605789,291.0296630859375,291.1499938964844,258.6668395996094,257.3345031738281,279.43963623046875,293.87060546875,291.02899169921875,1.0,0.2577322125434875,0.7196927070617676,0.7196927070617676,1.0,1.0,-1.045949101448059,0.4290985763072967,0.6168505549430847,0.1821065247058868,0.0,0.0,0.5974729061126709,57.55978393554688,56.0,-10.68017864227295,-12196.025390625,167.37246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3686828613281,307.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.15234375,18000.0,0.0,0.0,0.2608359158039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144170761108398,0.614423394203186,-6.298011157923611e-06,0.0,0.0002647153160069,0.0,0.0,43.50165557861328,0.0,0.0,0.0,0.410108745098114,4.0,0.0,1.0
577200,293.1161804199219,297.1499938964844,293.1499938964844,0.0819383189082145,-1957.31689453125,304.1455383300781,0.67235267162323,0.1355117857456207,0.1234805658459663,294.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.4683955013751983,0.050000000745058,0.0493607334792614,293.1744079589844,297.1499938964844,293.1499938964844,0.0146654499694705,-577.8883666992188,304.14459228515625,0.4683955013751983,0.050000000745058,0.0364576689898967,293.168701171875,297.1499938964844,293.1499938964844,0.3634963035583496,-6762.12353515625,304.0993347167969,0.9990000128746032,0.4979535639286041,0.4281098842620849,293.3079833984375,297.1499938964844,293.1499938964844,0.0040712878108024,-1538.205810546875,296.4745178222656,0.4683955013751983,0.050000000745058,0.2341460734605789,291.0296630859375,291.1499938964844,258.6668395996094,257.3345031738281,279.43963623046875,293.87060546875,291.02899169921875,1.0,0.2577322125434875,0.7196927070617676,0.7196927070617676,1.0,1.0,-1.045949101448059,0.4290985763072967,0.6168505549430847,0.1821065247058868,0.0,0.0,0.5974729061126709,57.55978393554688,56.0,-10.68017864227295,-12196.025390625,167.37246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3686828613281,307.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.15234375,18000.0,0.0,0.0,0.2608359158039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144170761108398,0.614423394203186,-6.298011157923611e-06,0.0,0.0002647153160069,0.0,0.0,43.50165557861328,0.0,0.0,0.0,0.410108745098114,4.0,0.0,1.0
577260,293.115478515625,297.1499938964844,293.1499938964844,0.0826114863157272,-1969.584228515625,304.1459045410156,0.6745396256446838,0.1365094631910324,0.1243514865636825,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4688686728477478,0.050000000745058,0.049352291971445,293.1687316894531,297.1499938964844,293.1499938964844,0.0147083140909671,-578.3920288085938,304.1498107910156,0.4690041244029999,0.0501508899033069,0.0364725738763809,293.1814880371094,297.1499938964844,293.1499938964844,0.3633411228656769,-6751.35009765625,304.1170959472656,0.9990000128746032,0.4948571622371673,0.4271769225597381,293.3074035644531,297.1499938964844,293.1499938964844,0.0040286532603204,-1522.2706298828125,296.42596435546875,0.4688686728477478,0.050000000745058,0.2341060191392898,291.0382995605469,291.1499938964844,258.5809631347656,257.2597351074219,279.4131774902344,293.8729858398437,291.0421447753906,1.0,0.2569349110126495,0.7193605303764343,0.7193605303764343,1.0,1.0,-1.0458427667617798,0.4287781417369842,0.6170645952224731,0.1826349198818206,0.0,0.0,0.6122645139694214,57.35834503173828,44.0,21.11262321472168,-12304.580078125,166.9824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1355285644531,307.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17713.654296875,18000.0,0.0,0.0,0.2667791843414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465756893157959,0.6465822458267212,-6.544601546920603e-06,0.0,0.0002707469393499,0.0,0.0,48.17627334594727,0.0,0.0,0.0,0.4224082231521606,4.0,0.0,1.0
577320,293.115478515625,297.1499938964844,293.1499938964844,0.0826114863157272,-1969.584228515625,304.1459045410156,0.6745396256446838,0.1365094631910324,0.1243514865636825,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4688686728477478,0.050000000745058,0.049352291971445,293.1687316894531,297.1499938964844,293.1499938964844,0.0147083140909671,-578.3920288085938,304.1498107910156,0.4690041244029999,0.0501508899033069,0.0364725738763809,293.1814880371094,297.1499938964844,293.1499938964844,0.3633411228656769,-6751.35009765625,304.1170959472656,0.9990000128746032,0.4948571622371673,0.4271769225597381,293.3074035644531,297.1499938964844,293.1499938964844,0.0040286532603204,-1522.2706298828125,296.42596435546875,0.4688686728477478,0.050000000745058,0.2341060191392898,291.0382995605469,291.1499938964844,258.5809631347656,257.2597351074219,279.4131774902344,293.8729858398437,291.0421447753906,1.0,0.2569349110126495,0.7193605303764343,0.7193605303764343,1.0,1.0,-1.0458427667617798,0.4287781417369842,0.6170645952224731,0.1826349198818206,0.0,0.0,0.6122645139694214,57.35834503173828,44.0,21.11262321472168,-12304.580078125,166.9824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1355285644531,307.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17713.654296875,18000.0,0.0,0.0,0.2667791843414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465756893157959,0.6465822458267212,-6.544601546920603e-06,0.0,0.0002707469393499,0.0,0.0,48.17627334594727,0.0,0.0,0.0,0.4224082231521606,4.0,0.0,1.0
577380,293.1144714355469,297.1499938964844,293.1499938964844,0.0830114260315895,-1976.27880859375,304.1466064453125,0.6828205585479736,0.1375877112150192,0.1252020597457885,294.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.4744672477245331,0.050000000745058,0.0492490157485008,293.1632995605469,297.1499938964844,293.1499938964844,0.01485753711313,-581.28857421875,304.1496276855469,0.4769139289855957,0.0507805198431015,0.0368177443742752,293.1771545410156,297.1499938964844,293.1499938964844,0.3513131141662597,-6560.57861328125,304.1483154296875,0.9990000128746032,0.4948971271514892,0.4155551493167877,293.306396484375,297.1499938964844,293.1499938964844,0.003972865641117,-1499.5860595703125,296.4000549316406,0.4744672477245331,0.050000000745058,0.2336161285638809,291.0826416015625,291.1499938964844,258.4923095703125,257.182373046875,279.3778381347656,293.82879638671875,291.08892822265625,1.0,0.2516753673553467,0.7190283536911011,0.7190283536911011,1.0,1.0,-1.0326213836669922,0.4225297570228576,0.6100916266441345,0.1809356361627578,0.0,0.0,0.6185100674629211,54.60675811767578,47.0,58.00578689575195,-12281.3935546875,158.42636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98956298828125,307.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.1640625,18000.0,0.0,0.0,0.2726254463195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664265990257263,0.6664333343505859,-6.730355835316004e-06,0.0,0.0002766801626421,0.0,0.0,51.408477783203125,0.0,0.0,0.0,0.430369108915329,4.0,0.0,1.0
577440,293.1144714355469,297.1499938964844,293.1499938964844,0.0830114260315895,-1976.27880859375,304.1466064453125,0.6828205585479736,0.1375877112150192,0.1252020597457885,294.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.4744672477245331,0.050000000745058,0.0492490157485008,293.1632995605469,297.1499938964844,293.1499938964844,0.01485753711313,-581.28857421875,304.1496276855469,0.4769139289855957,0.0507805198431015,0.0368177443742752,293.1771545410156,297.1499938964844,293.1499938964844,0.3513131141662597,-6560.57861328125,304.1483154296875,0.9990000128746032,0.4948971271514892,0.4155551493167877,293.306396484375,297.1499938964844,293.1499938964844,0.003972865641117,-1499.5860595703125,296.4000549316406,0.4744672477245331,0.050000000745058,0.2336161285638809,291.0826416015625,291.1499938964844,258.4923095703125,257.182373046875,279.3778381347656,293.82879638671875,291.08892822265625,1.0,0.2516753673553467,0.7190283536911011,0.7190283536911011,1.0,1.0,-1.0326213836669922,0.4225297570228576,0.6100916266441345,0.1809356361627578,0.0,0.0,0.6185100674629211,54.60675811767578,47.0,58.00578689575195,-12281.3935546875,158.42636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98956298828125,307.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.1640625,18000.0,0.0,0.0,0.2726254463195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664265990257263,0.6664333343505859,-6.730355835316004e-06,0.0,0.0002766801626421,0.0,0.0,51.408477783203125,0.0,0.0,0.0,0.430369108915329,4.0,0.0,1.0
577500,293.1138916015625,297.1499938964844,293.1499938964844,0.0832095369696617,-1979.548095703125,304.1468505859375,0.686375617980957,0.1381490528583526,0.1256647258996963,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.4765172600746155,0.050000000745058,0.0492097847163677,293.16070556640625,297.1499938964844,293.1499938964844,0.0149556286633014,-583.0724487304688,304.1495056152344,0.4800041317939758,0.0511251091957092,0.0370070189237594,293.1700439453125,297.1499938964844,293.1499938964844,0.3461792469024658,-6480.7294921875,304.1578369140625,0.9990000128746032,0.4959497153759002,0.4110531210899353,293.3056945800781,297.1499938964844,293.1499938964844,0.0039453157223761,-1488.1512451171875,296.3907165527344,0.4765172600746155,0.050000000745058,0.2334300279617309,291.10955810546875,291.1499938964844,258.4471130371094,257.14288330078125,279.3524475097656,293.7959899902344,291.11541748046875,1.0,0.2500337958335876,0.7188622951507568,0.7188622951507568,1.0,1.0,-1.0277256965637207,0.4201892912387848,0.6075363755226135,0.1803605854511261,0.0,0.0,0.6185057759284973,53.56414413452149,47.0,63.82041931152344,-12265.603515625,155.26458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9609069824219,307.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.701171875,18000.0,0.0,0.0,0.2752658724784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699831485748291,0.6699898838996887,-6.776753252779599e-06,0.0,0.0002793598687276,0.0,0.0,52.08028030395508,0.0,0.0,0.0,0.4319217503070831,4.0,0.0,1.0
577560,293.1133117675781,297.1499938964844,293.1499938964844,0.0834783539175987,-1984.2567138671875,304.1469421386719,0.6891121864318848,0.1387208998203277,0.1261482536792755,294.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.477855920791626,0.050000000745058,0.0491838753223419,293.1579895019531,297.1499938964844,293.1499938964844,0.0151019003242254,-585.9639282226562,304.1493225097656,0.4825542271137237,0.0515191331505775,0.0372457541525363,293.1631164550781,297.1499938964844,293.1499938964844,0.3426501750946045,-6426.369140625,304.16278076171875,0.9990000128746032,0.4970580339431762,0.4080532491207123,293.30487060546875,297.1499938964844,293.1499938964844,0.0039198859594762,-1477.910400390625,296.3779296875,0.477855920791626,0.050000000745058,0.2333071231842041,291.1297302246094,291.1499938964844,258.40142822265625,257.1029052734375,279.3250427246094,293.766357421875,291.13336181640625,1.0,0.2488711476325988,0.7188200354576111,0.7188200354576111,1.0,1.0,-1.0248124599456787,0.4187557101249695,0.6060567498207092,0.180171936750412,0.0,0.0,0.617784857749939,52.88199615478516,50.0,54.67669677734375,-12256.0126953125,153.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9576721191406,307.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.724609375,18000.0,0.0,0.0,0.2776834368705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702033281326294,0.6702101230621338,-6.792571639380185e-06,0.0,0.0002818134089466,0.0,0.0,52.20067596435547,0.0,0.0,0.0,0.4321768879890442,4.0,0.0,1.0
577620,293.112060546875,297.1499938964844,293.1499938964844,0.0842014029622078,-1997.4266357421875,304.1467590332031,0.6929918527603149,0.1399051398038864,0.1271737813949585,294.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4792267680168152,0.050000000745058,0.0491571724414825,293.1524963378906,297.1499938964844,293.1499938964844,0.0155106643214821,-594.3317260742188,304.1488647460937,0.486739844083786,0.0524300336837768,0.0378343872725963,293.1517639160156,297.1499938964844,293.1499938964844,0.3388240933418274,-6368.84521484375,304.1646728515625,0.9990000128746032,0.4990309178829193,0.4049389958381653,293.3028869628906,297.1499938964844,293.1499938964844,0.0038763526827096,-1461.1256103515625,296.3417663574219,0.4792267680168152,0.050000000745058,0.2331804633140564,291.1498413085937,291.1499938964844,258.3088684082031,257.0218200683594,279.2715759277344,293.71990966796875,291.1512756347656,1.0,0.2478365153074264,0.7187355160713196,0.7187355160713196,1.0,1.0,-1.0228264331817627,0.4176204204559326,0.6052059531211853,0.180459514260292,0.0,0.0,0.6162660717964172,52.19704818725586,53.0,30.149391174316406,-12271.484375,151.56260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.011962890625,307.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.798828125,18000.0,0.0,0.0,0.2818221747875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679515242576599,0.6679583191871643,-6.784467132092686e-06,0.0,0.0002860136737581,0.0,0.0,51.90311050415039,0.0,0.0,0.0,0.4314379394054413,4.0,0.0,1.0
577680,293.112060546875,297.1499938964844,293.1499938964844,0.0842014029622078,-1997.4266357421875,304.1467590332031,0.6929918527603149,0.1399051398038864,0.1271737813949585,294.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4792267680168152,0.050000000745058,0.0491571724414825,293.1524963378906,297.1499938964844,293.1499938964844,0.0155106643214821,-594.3317260742188,304.1488647460937,0.486739844083786,0.0524300336837768,0.0378343872725963,293.1517639160156,297.1499938964844,293.1499938964844,0.3388240933418274,-6368.84521484375,304.1646728515625,0.9990000128746032,0.4990309178829193,0.4049389958381653,293.3028869628906,297.1499938964844,293.1499938964844,0.0038763526827096,-1461.1256103515625,296.3417663574219,0.4792267680168152,0.050000000745058,0.2331804633140564,291.1498413085937,291.1499938964844,258.3088684082031,257.0218200683594,279.2715759277344,293.71990966796875,291.1512756347656,1.0,0.2478365153074264,0.7187355160713196,0.7187355160713196,1.0,1.0,-1.0228264331817627,0.4176204204559326,0.6052059531211853,0.180459514260292,0.0,0.0,0.6162660717964172,52.19704818725586,53.0,30.149391174316406,-12271.484375,151.56260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.011962890625,307.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.798828125,18000.0,0.0,0.0,0.2818221747875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679515242576599,0.6679583191871643,-6.784467132092686e-06,0.0,0.0002860136737581,0.0,0.0,51.90311050415039,0.0,0.0,0.0,0.4314379394054413,4.0,0.0,1.0
577740,293.1107482910156,297.1499938964844,293.1499938964844,0.0850773900747299,-2013.65576171875,304.1463623046875,0.6950551271438599,0.1411346346139907,0.1282690614461898,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4791872501373291,0.050000000745058,0.0491579286754131,293.14703369140625,297.1499938964844,293.1499938964844,0.0160418525338172,-605.1622924804688,304.1483459472656,0.4899591207504272,0.0534739568829536,0.0385428480803966,293.14501953125,297.1499938964844,293.1499938964844,0.3384532928466797,-6365.1904296875,304.1602783203125,0.9990000128746032,0.5003654360771179,0.4050291776657104,293.3006286621094,297.1499938964844,293.1499938964844,0.0038386073429137,-1447.1363525390625,296.29888916015625,0.4791872501373291,0.050000000745058,0.2331840544939041,291.1563415527344,291.1499938964844,258.21514892578125,256.9396057128906,279.2210693359375,293.69000244140625,291.156494140625,1.0,0.2482324689626693,0.7186510562896729,0.7186510562896729,1.0,1.0,-1.0251035690307615,0.4184080958366394,0.6066954135894775,0.1814705431461334,0.0,0.0,0.614864706993103,52.25531005859375,56.0,10.810952186584473,-12330.623046875,152.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11798095703125,307.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.810546875,18000.0,0.0,0.0,0.2851110994815826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649499535560608,0.6649566888809204,-6.761757958884118e-06,0.0,0.0002893515047617,0.0,0.0,51.43634414672852,0.0,0.0,0.0,0.4302903711795807,4.0,0.0,1.0
577800,293.1107482910156,297.1499938964844,293.1499938964844,0.0850773900747299,-2013.65576171875,304.1463623046875,0.6950551271438599,0.1411346346139907,0.1282690614461898,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4791872501373291,0.050000000745058,0.0491579286754131,293.14703369140625,297.1499938964844,293.1499938964844,0.0160418525338172,-605.1622924804688,304.1483459472656,0.4899591207504272,0.0534739568829536,0.0385428480803966,293.14501953125,297.1499938964844,293.1499938964844,0.3384532928466797,-6365.1904296875,304.1602783203125,0.9990000128746032,0.5003654360771179,0.4050291776657104,293.3006286621094,297.1499938964844,293.1499938964844,0.0038386073429137,-1447.1363525390625,296.29888916015625,0.4791872501373291,0.050000000745058,0.2331840544939041,291.1563415527344,291.1499938964844,258.21514892578125,256.9396057128906,279.2210693359375,293.69000244140625,291.156494140625,1.0,0.2482324689626693,0.7186510562896729,0.7186510562896729,1.0,1.0,-1.0251035690307615,0.4184080958366394,0.6066954135894775,0.1814705431461334,0.0,0.0,0.614864706993103,52.25531005859375,56.0,10.810952186584473,-12330.623046875,152.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11798095703125,307.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.810546875,18000.0,0.0,0.0,0.2851110994815826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649499535560608,0.6649566888809204,-6.761757958884118e-06,0.0,0.0002893515047617,0.0,0.0,51.43634414672852,0.0,0.0,0.0,0.4302903711795807,4.0,0.0,1.0
577860,293.10943603515625,297.1499938964844,293.1499938964844,0.0860631912946701,-2032.080322265625,304.1459350585937,0.6956433057785034,0.14239202439785,0.1294139772653579,294.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4780237674713135,0.050000000745058,0.0491805709898471,293.1417236328125,297.1499938964844,293.1499938964844,0.0166806653141975,-617.9322509765625,304.1478576660156,0.4924334287643432,0.0546307303011417,0.0393476895987987,293.1430358886719,297.1499938964844,293.1499938964844,0.3408975601196289,-6404.64501953125,304.1527404785156,0.9990000128746032,0.500905454158783,0.4076736867427826,293.29840087890625,297.1499938964844,293.1499938964844,0.0038049642462283,-1435.1099853515625,296.25115966796875,0.4780237674713135,0.050000000745058,0.2332914620637893,291.1534729003906,291.1499938964844,258.1208801269531,256.8567810058594,279.1734313964844,293.6738586425781,291.1527099609375,1.0,0.2497667372226715,0.7185209393501282,0.7185209393501282,1.0,1.0,-1.0307729244232178,0.420723021030426,0.6100499033927917,0.183040976524353,0.0,0.0,0.6145132184028625,52.90597915649414,59.0,-3.052528381347656,-12426.900390625,154.9381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2451171875,307.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.2877143025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632633209228516,0.663270115852356,-6.744908205291722e-06,0.0,0.0002919934340752,0.0,0.0,51.15060424804688,0.0,0.0,0.0,0.4296134114265442,4.0,0.0,1.0
577920,293.10943603515625,297.1499938964844,293.1499938964844,0.0860631912946701,-2032.080322265625,304.1459350585937,0.6956433057785034,0.14239202439785,0.1294139772653579,294.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4780237674713135,0.050000000745058,0.0491805709898471,293.1417236328125,297.1499938964844,293.1499938964844,0.0166806653141975,-617.9322509765625,304.1478576660156,0.4924334287643432,0.0546307303011417,0.0393476895987987,293.1430358886719,297.1499938964844,293.1499938964844,0.3408975601196289,-6404.64501953125,304.1527404785156,0.9990000128746032,0.500905454158783,0.4076736867427826,293.29840087890625,297.1499938964844,293.1499938964844,0.0038049642462283,-1435.1099853515625,296.25115966796875,0.4780237674713135,0.050000000745058,0.2332914620637893,291.1534729003906,291.1499938964844,258.1208801269531,256.8567810058594,279.1734313964844,293.6738586425781,291.1527099609375,1.0,0.2497667372226715,0.7185209393501282,0.7185209393501282,1.0,1.0,-1.0307729244232178,0.420723021030426,0.6100499033927917,0.183040976524353,0.0,0.0,0.6145132184028625,52.90597915649414,59.0,-3.052528381347656,-12426.900390625,154.9381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2451171875,307.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.2877143025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632633209228516,0.663270115852356,-6.744908205291722e-06,0.0,0.0002919934340752,0.0,0.0,51.15060424804688,0.0,0.0,0.0,0.4296134114265442,4.0,0.0,1.0
