time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577980,293.1082458496094,297.1499938964844,293.1499938964844,0.0871206447482109,-2051.936767578125,304.1455383300781,0.6950631141662598,0.1436627209186554,0.1305908858776092,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4759330153465271,0.050000000745058,0.0492209568619728,293.136474609375,297.1499938964844,293.1499938964844,0.0174290165305137,-632.46630859375,304.1473083496094,0.4943917989730835,0.0559020340442657,0.0402465462684631,293.1454162597656,297.1499938964844,293.1499938964844,0.3456156849861145,-6478.234375,304.1439514160156,0.9990000128746032,0.5006042122840881,0.4123473465442657,293.2962646484375,297.1499938964844,293.1499938964844,0.0037740103434771,-1424.347412109375,296.2001953125,0.4759330153465271,0.050000000745058,0.2334830313920974,291.1446228027344,291.1499938964844,258.02655029296875,256.7738647460937,279.1277770996094,293.66851806640625,291.1433410644531,1.0,0.2522070109844208,0.7183908820152283,0.7183908820152283,1.0,1.0,-1.0391514301300049,0.4242700636386871,0.6148813962936401,0.1850588172674179,0.0,0.0,0.6157769560813904,54.036903381347656,62.0,-11.867728233337402,-12555.3857421875,159.21983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36846923828125,307.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.2898478507995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664456844329834,0.6644635796546936,-6.748220584995579e-06,0.0,0.0002941587299574,0.0,0.0,51.30084228515625,0.0,0.0,0.0,0.430033266544342,4.0,0.0,1.0
578040,293.1082458496094,297.1499938964844,293.1499938964844,0.0871206447482109,-2051.936767578125,304.1455383300781,0.6950631141662598,0.1436627209186554,0.1305908858776092,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4759330153465271,0.050000000745058,0.0492209568619728,293.136474609375,297.1499938964844,293.1499938964844,0.0174290165305137,-632.46630859375,304.1473083496094,0.4943917989730835,0.0559020340442657,0.0402465462684631,293.1454162597656,297.1499938964844,293.1499938964844,0.3456156849861145,-6478.234375,304.1439514160156,0.9990000128746032,0.5006042122840881,0.4123473465442657,293.2962646484375,297.1499938964844,293.1499938964844,0.0037740103434771,-1424.347412109375,296.2001953125,0.4759330153465271,0.050000000745058,0.2334830313920974,291.1446228027344,291.1499938964844,258.02655029296875,256.7738647460937,279.1277770996094,293.66851806640625,291.1433410644531,1.0,0.2522070109844208,0.7183908820152283,0.7183908820152283,1.0,1.0,-1.0391514301300049,0.4242700636386871,0.6148813962936401,0.1850588172674179,0.0,0.0,0.6157769560813904,54.036903381347656,62.0,-11.867728233337402,-12555.3857421875,159.21983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36846923828125,307.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.2898478507995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664456844329834,0.6644635796546936,-6.748220584995579e-06,0.0,0.0002941587299574,0.0,0.0,51.30084228515625,0.0,0.0,0.0,0.430033266544342,4.0,0.0,1.0
578100,293.1076965332031,297.1499938964844,293.1499938964844,0.0876663848757743,-2062.205078125,304.1453552246094,0.6944200396537781,0.1442988812923431,0.1311864703893661,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4745813012123108,0.050000000745058,0.0492467731237411,293.1339416503906,297.1499938964844,293.1499938964844,0.0178421288728714,-640.2900390625,304.1470642089844,0.4952183365821838,0.0565728135406971,0.0407266803085804,293.1481018066406,297.1499938964844,293.1499938964844,0.3486829400062561,-6525.4580078125,304.13946533203125,0.9990000128746032,0.500137209892273,0.4153070151805877,293.2952880859375,297.1499938964844,293.1499938964844,0.003759300103411,-1419.307861328125,296.17388916015625,0.4745813012123108,0.050000000745058,0.2336054891347885,291.1387634277344,291.1499938964844,257.9795837402344,256.7325439453125,279.1056213378906,293.6692810058594,291.1373596191406,1.0,0.2537055313587188,0.7183258533477783,0.7183258533477783,1.0,1.0,-1.0441726446151731,0.4264242053031921,0.6177484393119812,0.1862037181854248,0.0,0.0,0.6171064972877502,54.75439834594727,62.0,-14.76196002960205,-12629.818359375,161.88369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4226989746094,307.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.548828125,18000.0,0.0,0.0,0.2908135056495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664054989814758,0.6664122343063354,-6.760123596905032e-06,0.0,0.0002951387141365,0.0,0.0,51.585975646972656,0.0,0.0,0.0,0.4307673275470733,4.0,0.0,1.0
578160,293.107177734375,297.1499938964844,293.1499938964844,0.0882191807031631,-2072.6142578125,304.14520263671875,0.6935808062553406,0.1449339389801025,0.1317847371101379,294.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4730373620986938,0.050000000745058,0.0492758974432945,293.1314392089844,297.1499938964844,293.1499938964844,0.0182790774852037,-648.4153442382812,304.14678955078125,0.4959549903869629,0.0572630502283573,0.041223831474781,293.15167236328125,297.1499938964844,293.1499938964844,0.3521574437618255,-6578.57421875,304.13507080078125,0.9990000128746032,0.4994613528251648,0.4186209142208099,293.2943420410156,297.1499938964844,293.1499938964844,0.0037449342198669,-1414.41650390625,296.1472473144531,0.4730373620986938,0.050000000745058,0.2337436527013778,291.1323547363281,291.1499938964844,257.9327697753906,256.6913452148437,279.08428955078125,293.6720886230469,291.130859375,1.0,0.255362331867218,0.7182019352912903,0.7182019352912903,1.0,1.0,-1.0496653318405151,0.4287849366664886,0.6208803653717041,0.1874145716428756,0.0,0.0,0.618922233581543,55.5612907409668,65.0,-16.781137466430664,-12709.9521484375,164.8614044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4695739746094,307.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2734375,18000.0,0.0,0.0,0.291750818490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693384051322937,0.6693451404571533,-6.7797800511471e-06,0.0,0.0002960900019388,0.0,0.0,52.027530670166016,0.0,0.0,0.0,0.4318872988224029,4.0,0.0,1.0
578220,293.1063232421875,297.1499938964844,293.1499938964844,0.0893355011940002,-2093.645751953125,304.1449279785156,0.6914252042770386,0.1461974382400512,0.1329845935106277,294.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4693890213966369,0.050000000745058,0.0493428483605384,293.126708984375,297.1499938964844,293.1499938964844,0.0192205347120761,-665.4236450195312,304.14630126953125,0.4972047209739685,0.0586957931518554,0.0422622896730899,293.1611633300781,297.1499938964844,293.1499938964844,0.360144555568695,-6699.52490234375,304.12677001953125,0.9990000128746032,0.4974987208843231,0.4261406660079956,293.29266357421875,297.1499938964844,293.1499938964844,0.0037169805727899,-1404.939697265625,296.0933532714844,0.4693890213966369,0.050000000745058,0.2340612411499023,291.1187438964844,291.1499938964844,257.840087890625,256.6097412109375,279.0432434082031,293.683349609375,291.1171569824219,1.0,0.2590753138065338,0.7179540395736694,0.7179540395736694,1.0,1.0,-1.0618385076522827,0.4340551793575287,0.6277833580970764,0.1900243461132049,0.0,0.0,0.6239948868751526,57.4098014831543,53.0,-18.92198944091797,-12884.6943359375,171.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,307.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.947265625,18000.0,0.0,0.0,0.293655514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782256364822388,0.6782324910163879,-6.8438375819823705e-06,0.0,0.0002980230201501,0.0,0.0,53.4072151184082,0.0,0.0,0.0,0.4353280365467071,4.0,0.0,1.0
578280,293.1063232421875,297.1499938964844,293.1499938964844,0.0893355011940002,-2093.645751953125,304.1449279785156,0.6914252042770386,0.1461974382400512,0.1329845935106277,294.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4693890213966369,0.050000000745058,0.0493428483605384,293.126708984375,297.1499938964844,293.1499938964844,0.0192205347120761,-665.4236450195312,304.14630126953125,0.4972047209739685,0.0586957931518554,0.0422622896730899,293.1611633300781,297.1499938964844,293.1499938964844,0.360144555568695,-6699.52490234375,304.12677001953125,0.9990000128746032,0.4974987208843231,0.4261406660079956,293.29266357421875,297.1499938964844,293.1499938964844,0.0037169805727899,-1404.939697265625,296.0933532714844,0.4693890213966369,0.050000000745058,0.2340612411499023,291.1187438964844,291.1499938964844,257.840087890625,256.6097412109375,279.0432434082031,293.683349609375,291.1171569824219,1.0,0.2590753138065338,0.7179540395736694,0.7179540395736694,1.0,1.0,-1.0618385076522827,0.4340551793575287,0.6277833580970764,0.1900243461132049,0.0,0.0,0.6239948868751526,57.4098014831543,53.0,-18.92198944091797,-12884.6943359375,171.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,307.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.947265625,18000.0,0.0,0.0,0.293655514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782256364822388,0.6782324910163879,-6.8438375819823705e-06,0.0,0.0002980230201501,0.0,0.0,53.4072151184082,0.0,0.0,0.0,0.4353280365467071,4.0,0.0,1.0
578340,293.1053771972656,297.1499938964844,293.1499938964844,0.0902710705995559,-2111.0400390625,304.14508056640625,0.6956990361213684,0.1474959999322891,0.1341051310300827,294.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.471252292394638,0.050000000745058,0.0493089631199836,293.1213684082031,297.1499938964844,293.1499938964844,0.0202116928994655,-682.4733276367188,304.1458740234375,0.5033899545669556,0.0603627264499664,0.043352160602808,293.1664123535156,297.1499938964844,293.1499938964844,0.3569563329219818,-6646.4345703125,304.14044189453125,0.9990000128746032,0.4961257576942444,0.4223564863204956,293.2910461425781,297.1499938964844,293.1499938964844,0.0036813067272305,-1391.785888671875,296.0482177734375,0.471252292394638,0.050000000745058,0.2339004874229431,291.1185302734375,291.1499938964844,257.7490234375,256.5295715332031,279.014404296875,293.6786499023437,291.1212158203125,1.0,0.2572188377380371,0.7177061438560486,0.7177061438560486,1.0,1.0,-1.05972421169281,0.4327980875968933,0.6269261240959167,0.190343976020813,0.0,0.0,0.6286640167236328,56.54357147216797,56.0,8.978985786437988,-12958.205078125,169.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58056640625,308.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.599609375,18000.0,0.0,0.0,0.2955836355686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894938945770264,0.6895008087158203,-6.935311830602586e-06,0.0,0.0002999798161908,0.0,0.0,55.25227737426758,0.0,0.0,0.0,0.4397268891334533,4.0,0.0,1.0
578400,293.1053771972656,297.1499938964844,293.1499938964844,0.0902710705995559,-2111.0400390625,304.14508056640625,0.6956990361213684,0.1474959999322891,0.1341051310300827,294.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.471252292394638,0.050000000745058,0.0493089631199836,293.1213684082031,297.1499938964844,293.1499938964844,0.0202116928994655,-682.4733276367188,304.1458740234375,0.5033899545669556,0.0603627264499664,0.043352160602808,293.1664123535156,297.1499938964844,293.1499938964844,0.3569563329219818,-6646.4345703125,304.14044189453125,0.9990000128746032,0.4961257576942444,0.4223564863204956,293.2910461425781,297.1499938964844,293.1499938964844,0.0036813067272305,-1391.785888671875,296.0482177734375,0.471252292394638,0.050000000745058,0.2339004874229431,291.1185302734375,291.1499938964844,257.7490234375,256.5295715332031,279.014404296875,293.6786499023437,291.1212158203125,1.0,0.2572188377380371,0.7177061438560486,0.7177061438560486,1.0,1.0,-1.05972421169281,0.4327980875968933,0.6269261240959167,0.190343976020813,0.0,0.0,0.6286640167236328,56.54357147216797,56.0,8.978985786437988,-12958.205078125,169.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58056640625,308.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.599609375,18000.0,0.0,0.0,0.2955836355686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894938945770264,0.6895008087158203,-6.935311830602586e-06,0.0,0.0002999798161908,0.0,0.0,55.25227737426758,0.0,0.0,0.0,0.4397268891334533,4.0,0.0,1.0
578460,293.1044616699219,297.1499938964844,293.1499938964844,0.0910904332995414,-2125.983154296875,304.1453552246094,0.6987398266792297,0.1488078087568283,0.1352710425853729,294.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4719879627227783,0.050000000745058,0.0492953769862651,293.11724853515625,297.1499938964844,293.1499938964844,0.0212083980441093,-698.7815551757812,304.1455993652344,0.508773148059845,0.0619236938655376,0.0444610118865966,293.1624755859375,297.1499938964844,293.1499938964844,0.3549742102622986,-6614.5771484375,304.14654541015625,0.9990000128746032,0.4965065419673919,0.4208294451236725,293.2893371582031,297.1499938964844,293.1499938964844,0.0036423543933779,-1376.4254150390625,296.017578125,0.4719879627227783,0.050000000745058,0.2338360399007797,291.1404113769531,291.1499938964844,257.6601257324219,256.4512939453125,278.9729919433594,293.6552124023437,291.1412353515625,1.0,0.2571626603603363,0.717442512512207,0.717442512512207,1.0,1.0,-1.0605236291885376,0.4328973889350891,0.6276262402534485,0.1910485327243805,0.0,0.0,0.6282625794410706,56.2221908569336,59.0,16.675296783447266,-13013.42578125,169.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6337585449219,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.45703125,18000.0,0.0,0.0,0.2972249984741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918638944625854,0.6918708682060242,-6.9739303398819175e-06,0.0,0.0003016456030309,0.0,0.0,55.76667022705078,0.0,0.0,0.0,0.4408392310142517,4.0,0.0,1.0
578520,293.1044616699219,297.1499938964844,293.1499938964844,0.0910904332995414,-2125.983154296875,304.1453552246094,0.6987398266792297,0.1488078087568283,0.1352710425853729,294.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4719879627227783,0.050000000745058,0.0492953769862651,293.11724853515625,297.1499938964844,293.1499938964844,0.0212083980441093,-698.7815551757812,304.1455993652344,0.508773148059845,0.0619236938655376,0.0444610118865966,293.1624755859375,297.1499938964844,293.1499938964844,0.3549742102622986,-6614.5771484375,304.14654541015625,0.9990000128746032,0.4965065419673919,0.4208294451236725,293.2893371582031,297.1499938964844,293.1499938964844,0.0036423543933779,-1376.4254150390625,296.017578125,0.4719879627227783,0.050000000745058,0.2338360399007797,291.1404113769531,291.1499938964844,257.6601257324219,256.4512939453125,278.9729919433594,293.6552124023437,291.1412353515625,1.0,0.2571626603603363,0.717442512512207,0.717442512512207,1.0,1.0,-1.0605236291885376,0.4328973889350891,0.6276262402534485,0.1910485327243805,0.0,0.0,0.6282625794410706,56.2221908569336,59.0,16.675296783447266,-13013.42578125,169.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6337585449219,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.45703125,18000.0,0.0,0.0,0.2972249984741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918638944625854,0.6918708682060242,-6.9739303398819175e-06,0.0,0.0003016456030309,0.0,0.0,55.76667022705078,0.0,0.0,0.0,0.4408392310142517,4.0,0.0,1.0
578580,293.1039123535156,297.1499938964844,293.1499938964844,0.0917731374502182,-2138.720458984375,304.145263671875,0.6997107267379761,0.1497066617012024,0.1360836178064346,294.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4715681076049804,0.050000000745058,0.0493031218647956,293.1143493652344,297.1499938964844,293.1499938964844,0.0219713076949119,-711.0868530273438,304.1452941894531,0.5117283463478088,0.0630669444799423,0.0452454164624214,293.1609802246094,297.1499938964844,293.1499938964844,0.3558535277843475,-6627.82568359375,304.1457824707031,0.9990000128746032,0.4965929388999939,0.4217029511928558,293.28814697265625,297.1499938964844,293.1499938964844,0.0036194580607116,-1368.0201416015625,295.9883117675781,0.4715681076049804,0.050000000745058,0.2338727861642837,291.1411437988281,291.1499938964844,257.6009521484375,256.3992004394531,278.9437866210937,293.6440124511719,291.14068603515625,1.0,0.2578392028808594,0.7172624468803406,0.7172624468803406,1.0,1.0,-1.0635414123535156,0.4340904653072357,0.6294509768486023,0.1919411122798919,0.0,0.0,0.6289498805999756,56.46246337890625,59.0,5.016037940979004,-13064.310546875,170.44088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715393066406,308.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.208984375,18000.0,0.0,0.0,0.298205554485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925095915794373,0.692516565322876,-6.979754743952071e-06,0.0,0.0003026407212018,0.0,0.0,55.87776565551758,0.0,0.0,0.0,0.4411481618881225,4.0,0.0,1.0
578640,293.1036682128906,297.1499938964844,293.1499938964844,0.0921080335974693,-2144.99658203125,304.14520263671875,0.6999408602714539,0.1501254290342331,0.1364653408527374,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.471185564994812,0.050000000745058,0.0493101552128791,293.1130065917969,297.1499938964844,293.1499938964844,0.0223556142300367,-717.1957397460938,304.1451416015625,0.5130038261413574,0.0636175870895385,0.0456285811960697,293.16082763671875,297.1499938964844,293.1499938964844,0.3566901981830597,-6640.5859375,304.14471435546875,0.9990000128746032,0.496533453464508,0.4224936962127685,293.2875671386719,297.1499938964844,293.1499938964844,0.003609629580751,-1364.5006103515625,295.9736328125,0.471185564994812,0.050000000745058,0.2339061498641967,291.1395263671875,291.1499938964844,257.5740051269531,256.37548828125,278.9305114746094,293.6404724121094,291.1387939453125,1.0,0.2583251595497131,0.7171789407730103,0.7171789407730103,1.0,1.0,-1.065456748008728,0.4348803162574768,0.6305764317512512,0.19243685901165,0.0,0.0,0.6295705437660217,56.666900634765625,62.0,0.2227863669395446,-13093.951171875,171.3650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.687744140625,308.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.638671875,18000.0,0.0,0.0,0.2986395359039306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933680772781372,0.6933750510215759,-6.985267191339517e-06,0.0,0.000303081178572,0.0,0.0,56.01164627075195,0.0,0.0,0.0,0.4414839744567871,4.0,0.0,1.0
578700,293.103271484375,297.1499938964844,293.1499938964844,0.0926527455449104,-2155.224609375,304.14508056640625,0.7000552415847778,0.1507880538702011,0.1370733231306076,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4703613817691803,0.050000000745058,0.0493252016603946,293.11065673828125,297.1499938964844,293.1499938964844,0.0230032391846179,-727.3489990234375,304.14483642578125,0.5149251222610474,0.0645455569028854,0.0462608374655246,293.1614990234375,297.1499938964844,293.1499938964844,0.3584908246994018,-6668.03271484375,304.14239501953125,0.9990000128746032,0.4962653219699859,0.4241802990436554,293.2866516113281,297.1499938964844,293.1499938964844,0.0035947447177022,-1359.244140625,295.94970703125,0.4703613817691803,0.050000000745058,0.2339775115251541,291.1355285644531,291.1499938964844,257.5321350097656,256.3386535644531,278.9100341796875,293.6369323730469,291.13446044921875,1.0,0.2592888176441192,0.7170471549034119,0.7170471549034119,1.0,1.0,-1.069072961807251,0.4363998472690582,0.6326730847358704,0.1933122426271438,0.0,0.0,0.6309266090393066,57.09635543823242,62.0,-6.287505626678467,-13147.4248046875,173.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,308.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.396484375,18000.0,0.0,0.0,0.2993194758892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695453405380249,0.6954603791236877,-6.999407105467981e-06,0.0,0.0003037712303921,0.0,0.0,56.3424072265625,0.0,0.0,0.0,0.442296028137207,4.0,0.0,1.0
578760,293.1029052734375,297.1499938964844,293.1499938964844,0.0932150855660438,-2165.802734375,304.1449584960937,0.6999046802520752,0.1514518558979034,0.1376869827508926,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4692898094654083,0.050000000745058,0.0493445359170436,293.1077880859375,297.1499938964844,293.1499938964844,0.023746920749545,-738.7958984375,304.1444396972656,0.5169423818588257,0.0656091421842575,0.0469698682427406,293.1635131835937,297.1499938964844,293.1499938964844,0.360818862915039,-6703.4169921875,304.1395263671875,0.9990000128746032,0.4957237541675567,0.4263379573822021,293.2857666015625,297.1499938964844,293.1499938964844,0.003580514807254,-1354.301025390625,295.9248962402344,0.4692898094654083,0.050000000745058,0.2340692430734634,291.1300048828125,291.1499938964844,257.4911499023437,256.3026123046875,278.8899230957031,293.6356811523437,291.1285705566406,1.0,0.2604703903198242,0.7169321179389954,0.7169321179389954,1.0,1.0,-1.073383092880249,0.4382424354553222,0.6351406574249268,0.1942985653877258,0.0,0.0,0.632810115814209,57.64254760742188,50.0,-11.757501602172852,-13208.8935546875,175.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,308.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0859375,18000.0,0.0,0.0,0.3000161945819855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985264420509338,0.6985334157943726,-7.021279088803567e-06,0.0,0.0003044783079531,0.0,0.0,56.838565826416016,0.0,0.0,0.0,0.4435003101825714,4.0,0.0,1.0
578820,293.1020202636719,297.1499938964844,293.1499938964844,0.0941855311393737,-2183.842041015625,304.1450500488281,0.7059436440467834,0.1528256833553314,0.1388477087020874,294.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4725736677646637,0.050000000745058,0.0492844097316265,293.1024475097656,297.1499938964844,293.1499938964844,0.0253262054175138,-762.2359619140625,304.1436767578125,0.5266920924186707,0.0677655637264251,0.048467855900526,293.1626892089844,297.1499938964844,293.1499938964844,0.3545146286487579,-6604.416015625,304.15411376953125,0.9990000128746032,0.4955169558525085,0.4196002781391144,293.2838134765625,297.1499938964844,293.1499938964844,0.0035457559861242,-1341.41552734375,295.8829345703125,0.4725736677646637,0.050000000745058,0.233784019947052,291.129638671875,291.1499938964844,257.41217041015625,256.23321533203125,278.8638000488281,293.61895751953125,291.1322021484375,1.0,0.2573875486850738,0.7167020440101624,0.7167020440101624,1.0,1.0,-1.0680809020996094,0.435541957616806,0.6325389742851257,0.1940671652555465,0.0,0.0,0.6359853148460388,56.07419204711914,53.0,10.09857177734375,-13233.7255859375,171.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7545166015625,308.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6953125,18000.0,0.0,0.0,0.3013782203197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064621448516846,0.7064692378044128,-7.085956895025447e-06,0.0,0.0003058605652768,0.0,0.0,58.18461227416992,0.0,0.0,0.0,0.4466047585010528,4.0,0.0,1.0
578880,293.1020202636719,297.1499938964844,293.1499938964844,0.0941855311393737,-2183.842041015625,304.1450500488281,0.7059436440467834,0.1528256833553314,0.1388477087020874,294.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4725736677646637,0.050000000745058,0.0492844097316265,293.1024475097656,297.1499938964844,293.1499938964844,0.0253262054175138,-762.2359619140625,304.1436767578125,0.5266920924186707,0.0677655637264251,0.048467855900526,293.1626892089844,297.1499938964844,293.1499938964844,0.3545146286487579,-6604.416015625,304.15411376953125,0.9990000128746032,0.4955169558525085,0.4196002781391144,293.2838134765625,297.1499938964844,293.1499938964844,0.0035457559861242,-1341.41552734375,295.8829345703125,0.4725736677646637,0.050000000745058,0.233784019947052,291.129638671875,291.1499938964844,257.41217041015625,256.23321533203125,278.8638000488281,293.61895751953125,291.1322021484375,1.0,0.2573875486850738,0.7167020440101624,0.7167020440101624,1.0,1.0,-1.0680809020996094,0.435541957616806,0.6325389742851257,0.1940671652555465,0.0,0.0,0.6359853148460388,56.07419204711914,53.0,10.09857177734375,-13233.7255859375,171.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7545166015625,308.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6953125,18000.0,0.0,0.0,0.3013782203197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064621448516846,0.7064692378044128,-7.085956895025447e-06,0.0,0.0003058605652768,0.0,0.0,58.18461227416992,0.0,0.0,0.0,0.4466047585010528,4.0,0.0,1.0
578940,293.1011657714844,297.1499938964844,293.1499938964844,0.0950454100966453,-2199.521484375,304.1452331542969,0.7103427052497864,0.1542155295610427,0.1400648355484008,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4743492305278778,0.050000000745058,0.0492510013282299,293.1000061035156,297.1499938964844,293.1499938964844,0.0265577193349599,-779.7064819335938,304.14373779296875,0.5338571667671204,0.0694623067975044,0.0496572777628898,293.1521911621094,297.1499938964844,293.1499938964844,0.3500898778438568,-6536.9599609375,304.1596984863281,0.9990000128746032,0.4973253011703491,0.4158083796501159,293.28179931640625,297.1499938964844,293.1499938964844,0.0035085105337202,-1326.6556396484375,295.855712890625,0.4743492305278778,0.050000000745058,0.2336255460977554,291.1510314941406,291.1499938964844,257.3375549316406,256.16778564453125,278.827392578125,293.5877990722656,291.1517944335937,1.0,0.2563622295856476,0.7164719700813293,0.7164719700813293,1.0,1.0,-1.0661832094192505,0.4344339668750763,0.6317492127418518,0.1942850798368454,0.0,0.0,0.6342059969902039,55.21880340576172,56.0,16.426551818847656,-13249.2578125,168.94833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,308.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.3024193346500397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058840394020081,0.7058911323547363,-7.099426966306055e-06,0.0,0.0003069171798415,0.0,0.0,58.20225143432617,0.0,0.0,0.0,0.4465236067771911,4.0,0.0,1.0
579000,293.1011657714844,297.1499938964844,293.1499938964844,0.0950454100966453,-2199.521484375,304.1452331542969,0.7103427052497864,0.1542155295610427,0.1400648355484008,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4743492305278778,0.050000000745058,0.0492510013282299,293.1000061035156,297.1499938964844,293.1499938964844,0.0265577193349599,-779.7064819335938,304.14373779296875,0.5338571667671204,0.0694623067975044,0.0496572777628898,293.1521911621094,297.1499938964844,293.1499938964844,0.3500898778438568,-6536.9599609375,304.1596984863281,0.9990000128746032,0.4973253011703491,0.4158083796501159,293.28179931640625,297.1499938964844,293.1499938964844,0.0035085105337202,-1326.6556396484375,295.855712890625,0.4743492305278778,0.050000000745058,0.2336255460977554,291.1510314941406,291.1499938964844,257.3375549316406,256.16778564453125,278.827392578125,293.5877990722656,291.1517944335937,1.0,0.2563622295856476,0.7164719700813293,0.7164719700813293,1.0,1.0,-1.0661832094192505,0.4344339668750763,0.6317492127418518,0.1942850798368454,0.0,0.0,0.6342059969902039,55.21880340576172,56.0,16.426551818847656,-13249.2578125,168.94833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,308.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.3024193346500397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058840394020081,0.7058911323547363,-7.099426966306055e-06,0.0,0.0003069171798415,0.0,0.0,58.20225143432617,0.0,0.0,0.0,0.4465236067771911,4.0,0.0,1.0
579060,293.10040283203125,297.1499938964844,293.1499938964844,0.0961163863539695,-2219.501953125,304.1450500488281,0.7125573754310608,0.1556076556444168,0.1413115859031677,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4744166433811188,0.050000000745058,0.049249704927206,293.096435546875,297.1499938964844,293.1499938964844,0.0277223121374845,-798.6273803710938,304.1439514160156,0.5398535132408142,0.0714552104473114,0.0510068498551845,293.1453857421875,297.1499938964844,293.1499938964844,0.3498242497444153,-6534.43017578125,304.1567687988281,0.9990000128746032,0.4986587464809418,0.4156623482704162,293.2796936035156,297.1499938964844,293.1499938964844,0.0034775997046381,-1315.3702392578125,295.81475830078125,0.4744166433811188,0.050000000745058,0.2336193919181823,291.1492614746094,291.1499938964844,257.2679138183594,256.1068725585937,278.79010009765625,293.56719970703125,291.1483764648437,1.0,0.2567659914493561,0.7162900567054749,0.7162900567054749,1.0,1.0,-1.069113850593567,0.4355439841747284,0.6335698962211609,0.195291057229042,0.0,0.0,0.6342640519142151,55.23219680786133,59.0,-1.158761739730835,-13297.5537109375,169.81700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,308.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.303215891122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045536041259766,0.7045606374740601,-7.086229288688628e-06,0.0,0.0003077255969401,0.0,0.0,57.960235595703125,0.0,0.0,0.0,0.4460299611091614,4.0,0.0,1.0
579120,293.10040283203125,297.1499938964844,293.1499938964844,0.0961163863539695,-2219.501953125,304.1450500488281,0.7125573754310608,0.1556076556444168,0.1413115859031677,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4744166433811188,0.050000000745058,0.049249704927206,293.096435546875,297.1499938964844,293.1499938964844,0.0277223121374845,-798.6273803710938,304.1439514160156,0.5398535132408142,0.0714552104473114,0.0510068498551845,293.1453857421875,297.1499938964844,293.1499938964844,0.3498242497444153,-6534.43017578125,304.1567687988281,0.9990000128746032,0.4986587464809418,0.4156623482704162,293.2796936035156,297.1499938964844,293.1499938964844,0.0034775997046381,-1315.3702392578125,295.81475830078125,0.4744166433811188,0.050000000745058,0.2336193919181823,291.1492614746094,291.1499938964844,257.2679138183594,256.1068725585937,278.79010009765625,293.56719970703125,291.1483764648437,1.0,0.2567659914493561,0.7162900567054749,0.7162900567054749,1.0,1.0,-1.069113850593567,0.4355439841747284,0.6335698962211609,0.195291057229042,0.0,0.0,0.6342640519142151,55.23219680786133,59.0,-1.158761739730835,-13297.5537109375,169.81700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,308.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.303215891122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045536041259766,0.7045606374740601,-7.086229288688628e-06,0.0,0.0003077255969401,0.0,0.0,57.960235595703125,0.0,0.0,0.0,0.4460299611091614,4.0,0.0,1.0
579180,293.0997009277344,297.1499938964844,293.1499938964844,0.0972834452986717,-2241.379638671875,304.1447448730469,0.713295042514801,0.1570025384426117,0.1425838619470596,294.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4732804000377655,0.050000000745058,0.0492711327970027,293.0927429199219,297.1499938964844,293.1499938964844,0.0298736467957496,-825.3285522460938,304.1423034667969,0.5449265837669373,0.0735585838556289,0.0524782538414001,293.1432800292969,297.1499938964844,293.1499938964844,0.3523873090744018,-6575.14013671875,304.1501770019531,0.9990000128746032,0.499211311340332,0.4181024134159088,293.277587890625,297.1499938964844,293.1499938964844,0.0034505471121519,-1305.9200439453125,295.7685852050781,0.4732804000377655,0.050000000745058,0.2337210327386856,291.1383056640625,291.1499938964844,257.20379638671875,256.05096435546875,278.755859375,293.5587158203125,291.1367492675781,1.0,0.2583189308643341,0.7161080837249756,0.7161080837249756,1.0,1.0,-1.0754823684692385,0.438238263130188,0.6372441649436951,0.196826696395874,0.0,0.0,0.6364880800247192,55.860450744628906,62.0,-13.576894760131836,-13385.8935546875,172.81195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,308.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.982421875,18000.0,0.0,0.0,0.3039768636226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707355260848999,0.7073623538017273,-7.10160475136945e-06,0.0,0.0003084978670813,0.0,0.0,58.39094161987305,0.0,0.0,0.0,0.4471010565757751,4.0,0.0,1.0
579240,293.0997009277344,297.1499938964844,293.1499938964844,0.0972834452986717,-2241.379638671875,304.1447448730469,0.713295042514801,0.1570025384426117,0.1425838619470596,294.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4732804000377655,0.050000000745058,0.0492711327970027,293.0927429199219,297.1499938964844,293.1499938964844,0.0298736467957496,-825.3285522460938,304.1423034667969,0.5449265837669373,0.0735585838556289,0.0524782538414001,293.1432800292969,297.1499938964844,293.1499938964844,0.3523873090744018,-6575.14013671875,304.1501770019531,0.9990000128746032,0.499211311340332,0.4181024134159088,293.277587890625,297.1499938964844,293.1499938964844,0.0034505471121519,-1305.9200439453125,295.7685852050781,0.4732804000377655,0.050000000745058,0.2337210327386856,291.1383056640625,291.1499938964844,257.20379638671875,256.05096435546875,278.755859375,293.5587158203125,291.1367492675781,1.0,0.2583189308643341,0.7161080837249756,0.7161080837249756,1.0,1.0,-1.0754823684692385,0.438238263130188,0.6372441649436951,0.196826696395874,0.0,0.0,0.6364880800247192,55.860450744628906,62.0,-13.576894760131836,-13385.8935546875,172.81195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,308.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.982421875,18000.0,0.0,0.0,0.3039768636226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707355260848999,0.7073623538017273,-7.10160475136945e-06,0.0,0.0003084978670813,0.0,0.0,58.39094161987305,0.0,0.0,0.0,0.4471010565757751,4.0,0.0,1.0
579300,293.09942626953125,297.1499938964844,293.1499938964844,0.0978891402482986,-2252.744384765625,304.14459228515625,0.7132142782211304,0.1576972305774688,0.1432254463434219,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4723227918148041,0.050000000745058,0.0492890141904354,293.0909729003906,297.1499938964844,293.1499938964844,0.0304485354572534,-834.8570556640625,304.1426086425781,0.5470831394195557,0.0746295824646949,0.0532363578677177,293.1439514160156,297.1499938964844,293.1499938964844,0.354554146528244,-6608.78369140625,304.1462097167969,0.9990000128746032,0.4991635382175445,0.4201271831989288,293.2765808105469,297.1499938964844,293.1499938964844,0.0034379409626126,-1301.6204833984375,295.7443542480469,0.4723227918148041,0.050000000745058,0.2338058650493621,291.1308898925781,291.1499938964844,257.1739807128906,256.0250549316406,278.74005126953125,293.5585021972656,291.1291198730469,1.0,0.2594503760337829,0.7160171270370483,0.7160171270370483,1.0,1.0,-1.0797154903411863,0.4400711059570312,0.6396443247795105,0.1977526545524597,0.0,0.0,0.6385006308555603,56.36820983886719,62.0,-17.751367568969727,-13442.83203125,174.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,308.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.75,18000.0,0.0,0.0,0.3044135272502899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105395197868347,0.7105466723442078,-7.123767318262253e-06,0.0,0.0003089410311076,0.0,0.0,58.9130859375,0.0,0.0,0.0,0.4483504295349121,4.0,0.0,1.0
579360,293.0991516113281,297.1499938964844,293.1499938964844,0.0984929949045181,-2264.05078125,304.1445007324219,0.712879478931427,0.1583878248929977,0.1438680738210678,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4711290001869201,0.050000000745058,0.0493110530078411,293.0892944335937,297.1499938964844,293.1499938964844,0.0316662341356277,-849.6904296875,304.1418151855469,0.5490045547485352,0.0757095366716384,0.0540045164525508,293.1457214355469,297.1499938964844,293.1499938964844,0.3571906387805938,-6649.31005859375,304.1421203613281,0.9990000128746032,0.4988932013511657,0.4226089417934418,293.2756042480469,297.1499938964844,293.1499938964844,0.0034261324908584,-1297.5859375,295.7201538085937,0.4711290001869201,0.050000000745058,0.2339104115962982,291.1234741210937,291.1499938964844,257.1457214355469,256.0005798339844,278.773681640625,293.5606689453125,291.1229553222656,1.0,0.2607836127281189,0.7067888975143433,0.7067888975143433,1.0,1.0,-1.0845390558242798,0.4404724240303039,0.6440666317939758,0.1970650851726532,0.0,0.0,0.6410317420959473,56.98789978027344,65.0,-12.496013641357422,-13485.2021484375,177.5532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.38671875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.318359375,18000.0,0.0,0.0,0.3049131035804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150180339813232,0.7150251865386963,-7.157011623348808e-06,0.0,0.000309448048938,0.0,0.0,59.665714263916016,0.0,0.0,0.0,0.4501211941242218,4.0,0.0,1.0
579420,293.09881591796875,297.1499938964844,293.1499938964844,0.0994041338562965,-2280.551513671875,304.1448059082031,0.7115709185600281,0.1597446352243423,0.145145982503891,294.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4680887758731842,0.050000000745058,0.049365758895874,293.08477783203125,297.1499938964844,293.1499938964844,0.0335604511201381,-874.2483520507812,304.141357421875,0.5526250600814819,0.078153945505619,0.055656898766756,293.1532592773437,297.1499938964844,293.1499938964844,0.3626129031181335,-6731.1220703125,304.1357421875,0.9990000128746032,0.4974913299083709,0.4287068843841553,293.27398681640625,297.1499938964844,293.1499938964844,0.0033988431096076,-1286.476318359375,295.69366455078125,0.4680887758731842,0.050000000745058,0.234169915318489,291.1429138183594,291.1499938964844,257.0942687988281,255.9562530517578,278.8955993652344,293.5705871582031,291.1454467773437,1.0,0.2639617025852203,0.6877756714820862,0.6877756714820862,1.0,1.0,-1.0957516431808472,0.4409820735454559,0.6547696590423584,0.1948913633823394,0.0,0.0,0.6409909129142761,58.51479721069336,53.0,19.857166290283203,-13542.291015625,183.7598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,308.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.412109375,18000.0,0.0,0.0,0.3059917092323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198537588119507,0.7198609709739685,-7.212057880678913e-06,0.0,0.0003105426731053,0.0,0.0,60.60987091064453,0.0,0.0,0.0,0.4520744383335113,4.0,0.0,1.0
579480,293.09881591796875,297.1499938964844,293.1499938964844,0.0994041338562965,-2280.551513671875,304.1448059082031,0.7115709185600281,0.1597446352243423,0.145145982503891,294.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4680887758731842,0.050000000745058,0.049365758895874,293.08477783203125,297.1499938964844,293.1499938964844,0.0335604511201381,-874.2483520507812,304.141357421875,0.5526250600814819,0.078153945505619,0.055656898766756,293.1532592773437,297.1499938964844,293.1499938964844,0.3626129031181335,-6731.1220703125,304.1357421875,0.9990000128746032,0.4974913299083709,0.4287068843841553,293.27398681640625,297.1499938964844,293.1499938964844,0.0033988431096076,-1286.476318359375,295.69366455078125,0.4680887758731842,0.050000000745058,0.234169915318489,291.1429138183594,291.1499938964844,257.0942687988281,255.9562530517578,278.8955993652344,293.5705871582031,291.1454467773437,1.0,0.2639617025852203,0.6877756714820862,0.6877756714820862,1.0,1.0,-1.0957516431808472,0.4409820735454559,0.6547696590423584,0.1948913633823394,0.0,0.0,0.6409909129142761,58.51479721069336,53.0,19.857166290283203,-13542.291015625,183.7598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,308.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.412109375,18000.0,0.0,0.0,0.3059917092323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198537588119507,0.7198609709739685,-7.212057880678913e-06,0.0,0.0003105426731053,0.0,0.0,60.60987091064453,0.0,0.0,0.0,0.4520744383335113,4.0,0.0,1.0
579540,293.0985107421875,297.1499938964844,293.1499938964844,0.1002046540379524,-2294.9326171875,304.14520263671875,0.7162247896194458,0.1611057966947555,0.1463185399770736,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4705901741981506,0.050000000745058,0.0493208393454551,293.0791015625,297.1499938964844,293.1499938964844,0.0358107946813106,-903.0307006835938,304.1405029296875,0.5632486343383789,0.0809612497687339,0.0575959011912345,293.15802001953125,297.1499938964844,293.1499938964844,0.3574084639549255,-6648.224609375,304.14971923828125,0.9990000128746032,0.496408075094223,0.4237128496170044,293.2725830078125,297.1499938964844,293.1499938964844,0.0033633685670793,-1272.209228515625,295.6695251464844,0.4705901741981506,0.050000000745058,0.233956828713417,291.16571044921875,291.1499938964844,257.04998779296875,255.9185028076172,278.9876708984375,293.5673217773437,291.1695251464844,1.0,0.2617099285125732,0.676423966884613,0.676423966884613,1.0,1.0,-1.0931910276412964,0.4366057813167572,0.6565852165222168,0.1919871121644973,0.0,0.0,0.6375422477722168,57.35908889770508,41.0,35.13597869873047,-13470.8544921875,180.8342437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.27734375,18000.0,0.0,0.0,0.3069076836109161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157192826271057,0.7157264351844788,-7.192267730715685e-06,0.0,0.0003114722785539,0.0,0.0,59.979042053222656,0.0,0.0,0.0,0.4505313634872436,4.0,0.0,1.0
579600,293.0985107421875,297.1499938964844,293.1499938964844,0.1002046540379524,-2294.9326171875,304.14520263671875,0.7162247896194458,0.1611057966947555,0.1463185399770736,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4705901741981506,0.050000000745058,0.0493208393454551,293.0791015625,297.1499938964844,293.1499938964844,0.0358107946813106,-903.0307006835938,304.1405029296875,0.5632486343383789,0.0809612497687339,0.0575959011912345,293.15802001953125,297.1499938964844,293.1499938964844,0.3574084639549255,-6648.224609375,304.14971923828125,0.9990000128746032,0.496408075094223,0.4237128496170044,293.2725830078125,297.1499938964844,293.1499938964844,0.0033633685670793,-1272.209228515625,295.6695251464844,0.4705901741981506,0.050000000745058,0.233956828713417,291.16571044921875,291.1499938964844,257.04998779296875,255.9185028076172,278.9876708984375,293.5673217773437,291.1695251464844,1.0,0.2617099285125732,0.676423966884613,0.676423966884613,1.0,1.0,-1.0931910276412964,0.4366057813167572,0.6565852165222168,0.1919871121644973,0.0,0.0,0.6375422477722168,57.35908889770508,41.0,35.13597869873047,-13470.8544921875,180.8342437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.27734375,18000.0,0.0,0.0,0.3069076836109161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157192826271057,0.7157264351844788,-7.192267730715685e-06,0.0,0.0003114722785539,0.0,0.0,59.979042053222656,0.0,0.0,0.0,0.4505313634872436,4.0,0.0,1.0
579660,293.0975952148437,297.1499938964844,293.1499938964844,0.1008485704660415,-2306.130615234375,304.1457214355469,0.726060688495636,0.1625901013612747,0.1474878340959549,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.4774426519870758,0.050000000745058,0.0491914860904216,293.0782775878906,297.1499938964844,293.1499938964844,0.0373947396874427,-922.8104248046876,304.1410827636719,0.5772116780281067,0.0829355865716934,0.0590388178825378,293.1429443359375,297.1499938964844,293.1499938964844,0.3420006930828094,-6409.9169921875,304.1756591796875,0.9990000128746032,0.4992168247699737,0.4089806973934173,293.2704772949219,297.1499938964844,293.1499938964844,0.0033221086487174,-1254.9844970703125,295.6591186523437,0.4774426519870758,0.050000000745058,0.2333432286977768,291.20574951171875,291.1499938964844,257.0113830566406,255.8857879638672,279.0472106933594,293.5276184082031,291.210693359375,1.0,0.2553356885910034,0.6693661212921143,0.6693661212921143,1.0,1.0,-1.077756643295288,0.4275237619876861,0.6502329111099243,0.1879151761531829,0.0,0.0,0.6275405287742615,53.90999984741211,44.0,53.5372428894043,-13284.31640625,169.9078826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.30859375,18000.0,0.0,0.0,0.3070528209209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003117203712463,0.7003188133239746,-7.086699952196796e-06,0.0,0.0003116195730399,0.0,0.0,57.4626579284668,0.0,0.0,0.0,0.4444988667964935,4.0,0.0,1.0
579720,293.0975952148437,297.1499938964844,293.1499938964844,0.1008485704660415,-2306.130615234375,304.1457214355469,0.726060688495636,0.1625901013612747,0.1474878340959549,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.4774426519870758,0.050000000745058,0.0491914860904216,293.0782775878906,297.1499938964844,293.1499938964844,0.0373947396874427,-922.8104248046876,304.1410827636719,0.5772116780281067,0.0829355865716934,0.0590388178825378,293.1429443359375,297.1499938964844,293.1499938964844,0.3420006930828094,-6409.9169921875,304.1756591796875,0.9990000128746032,0.4992168247699737,0.4089806973934173,293.2704772949219,297.1499938964844,293.1499938964844,0.0033221086487174,-1254.9844970703125,295.6591186523437,0.4774426519870758,0.050000000745058,0.2333432286977768,291.20574951171875,291.1499938964844,257.0113830566406,255.8857879638672,279.0472106933594,293.5276184082031,291.210693359375,1.0,0.2553356885910034,0.6693661212921143,0.6693661212921143,1.0,1.0,-1.077756643295288,0.4275237619876861,0.6502329111099243,0.1879151761531829,0.0,0.0,0.6275405287742615,53.90999984741211,44.0,53.5372428894043,-13284.31640625,169.9078826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.30859375,18000.0,0.0,0.0,0.3070528209209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003117203712463,0.7003188133239746,-7.086699952196796e-06,0.0,0.0003116195730399,0.0,0.0,57.4626579284668,0.0,0.0,0.0,0.4444988667964935,4.0,0.0,1.0
