time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579780,293.09619140625,297.1499938964844,293.1499938964844,0.101724274456501,-2321.8212890625,304.1456604003906,0.7336608171463013,0.1642065346240997,0.1488338410854339,294.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.4817956387996673,0.050000000745058,0.0491065457463264,293.075927734375,297.1499938964844,293.1499938964844,0.0389800108969211,-942.65869140625,304.141357421875,0.5883176922798157,0.0852231234312057,0.0604468025267124,293.11309814453125,297.1499938964844,293.1499938964844,0.3310328722000122,-6243.50830078125,304.18487548828125,0.9990000128746032,0.5054422616958618,0.3990092575550079,293.26715087890625,297.1499938964844,293.1499938964844,0.0032864555250853,-1240.373779296875,295.6473999023437,0.4817956387996673,0.050000000745058,0.2329403012990951,291.2372436523437,291.1499938964844,256.9763488769531,255.8561553955078,279.0744934082031,293.4678039550781,291.2381286621094,1.0,0.2516735792160034,0.6633404493331909,0.6633404493331909,1.0,1.0,-1.0685023069381714,0.4216332733631134,0.6468690037727356,0.184596836566925,0.0,0.0,0.6133748888969421,51.64838790893555,47.0,33.06178283691406,-13113.68359375,163.13539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186218261719,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18262.177734375,18000.0,0.0,0.0,0.3060420751571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728430390357971,0.6728498935699463,-6.879107331769774e-06,0.0,0.0003105937794316,0.0,0.0,53.02071380615234,0.0,0.0,0.0,0.4338396787643432,4.0,0.0,1.0
579840,293.09619140625,297.1499938964844,293.1499938964844,0.101724274456501,-2321.8212890625,304.1456604003906,0.7336608171463013,0.1642065346240997,0.1488338410854339,294.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.4817956387996673,0.050000000745058,0.0491065457463264,293.075927734375,297.1499938964844,293.1499938964844,0.0389800108969211,-942.65869140625,304.141357421875,0.5883176922798157,0.0852231234312057,0.0604468025267124,293.11309814453125,297.1499938964844,293.1499938964844,0.3310328722000122,-6243.50830078125,304.18487548828125,0.9990000128746032,0.5054422616958618,0.3990092575550079,293.26715087890625,297.1499938964844,293.1499938964844,0.0032864555250853,-1240.373779296875,295.6473999023437,0.4817956387996673,0.050000000745058,0.2329403012990951,291.2372436523437,291.1499938964844,256.9763488769531,255.8561553955078,279.0744934082031,293.4678039550781,291.2381286621094,1.0,0.2516735792160034,0.6633404493331909,0.6633404493331909,1.0,1.0,-1.0685023069381714,0.4216332733631134,0.6468690037727356,0.184596836566925,0.0,0.0,0.6133748888969421,51.64838790893555,47.0,33.06178283691406,-13113.68359375,163.13539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186218261719,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18262.177734375,18000.0,0.0,0.0,0.3060420751571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728430390357971,0.6728498935699463,-6.879107331769774e-06,0.0,0.0003105937794316,0.0,0.0,53.02071380615234,0.0,0.0,0.0,0.4338396787643432,4.0,0.0,1.0
579900,293.0953369140625,297.1499938964844,293.1499938964844,0.1023381724953651,-2333.159423828125,304.14532470703125,0.7365155816078186,0.1650561988353729,0.1495588719844818,294.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4831083714962005,0.050000000745058,0.0490808859467506,293.0740051269531,297.1499938964844,293.1499938964844,0.0400475598871707,-956.2218627929688,304.1409912109375,0.5933145880699158,0.0865385085344314,0.0613160990178585,293.0997314453125,297.1499938964844,293.1499938964844,0.3277922570705414,-6195.5732421875,304.18438720703125,0.9990000128746032,0.5085349082946777,0.3959481716156006,293.2650146484375,297.1499938964844,293.1499938964844,0.0032731571700423,-1235.458984375,295.6331481933594,0.4831083714962005,0.050000000745058,0.2328185886144638,291.237548828125,291.1499938964844,256.9600830078125,255.8424224853516,279.0837097167969,293.4447021484375,291.2367553710937,1.0,0.2506135106086731,0.6607266664505005,0.6607266664505005,1.0,1.0,-1.066563844680786,0.4200237989425659,0.6465399861335754,0.1833162903785705,0.0,0.0,0.6074667572975159,50.97203826904297,47.0,13.40038013458252,-13052.2548828125,161.36244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,308.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18253.587890625,18000.0,0.0,0.0,0.3051490485668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592328548431396,0.659239649772644,-6.767072136426577e-06,0.0,0.000309687515255,0.0,0.0,50.84456253051758,0.0,0.0,0.0,0.4285398423671722,4.0,0.0,1.0
579960,293.0943908691406,297.1499938964844,293.1499938964844,0.1030283868312835,-2345.974609375,304.1449279785156,0.7388694286346436,0.1659318059682846,0.1503165364265442,294.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.4839896559715271,0.050000000745058,0.0490637049078941,293.0718994140625,297.1499938964844,293.1499938964844,0.0412137024104595,-971.0818481445312,304.1405029296875,0.5978670120239258,0.0879115536808967,0.0622429214417934,293.0893859863281,297.1499938964844,293.1499938964844,0.3256612718105316,-6164.931640625,304.1819763183594,0.9990000128746032,0.5112071633338928,0.3938855230808258,293.2626647949219,297.1499938964844,293.1499938964844,0.0032622662838548,-1231.6837158203125,295.6159973144531,0.4839896559715271,0.050000000745058,0.2327370941638946,291.23211669921875,291.1499938964844,256.94464111328125,255.82937622070312,279.09161376953125,293.4286804199219,291.2303771972656,1.0,0.2499980330467224,0.658405065536499,0.658405065536499,1.0,1.0,-1.0659904479980469,0.4191263318061828,0.646864116191864,0.1822352707386016,0.0,0.0,0.6025152802467346,50.5244026184082,50.0,-3.026663064956665,-13010.08984375,160.39068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,308.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.60546875,18000.0,0.0,0.0,0.3040583431720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474472880363464,0.6474539637565613,-6.667227808065945e-06,0.0,0.0003085805510636,0.0,0.0,48.98740768432617,0.0,0.0,0.0,0.4239232242107391,4.0,0.0,1.0
580020,293.0924377441406,297.1499938964844,293.1499938964844,0.1045627892017364,-2374.51513671875,304.1440734863281,0.7421941757202148,0.1677363961935043,0.1519092470407486,294.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142944335937,0.4846324324607849,0.050000000745058,0.0490512065589427,293.0675964355469,297.1499938964844,293.1499938964844,0.0437277108430862,-1003.2154541015624,304.13946533203125,0.6055896282196045,0.0907630622386932,0.0642035529017448,293.0789794921875,297.1499938964844,293.1499938964844,0.3242245614528656,-6147.2734375,304.17364501953125,0.9990000128746032,0.5148738026618958,0.3923787176609039,293.2577209472656,297.1499938964844,293.1499938964844,0.0032448393758386,-1226.1611328125,295.57733154296875,0.4846324324607849,0.050000000745058,0.2326778024435043,291.21173095703125,291.1499938964844,256.91607666015625,255.80523681640625,279.1043701171875,293.416748046875,291.2088623046875,1.0,0.2499221414327621,0.6545177698135376,0.6545177698135376,1.0,1.0,-1.0683588981628418,0.4191768169403076,0.6491820812225342,0.1805727779865265,0.0,0.0,0.595542311668396,50.21822738647461,53.0,-25.391176223754883,-12976.51171875,160.49847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3671875,18000.0,0.0,0.0,0.3015017509460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298142075538635,0.629820704460144,-6.514125743706245e-06,0.0,0.0003059859445784,0.0,0.0,46.26389694213867,0.0,0.0,0.0,0.416998416185379,4.0,0.0,1.0
580080,293.0924377441406,297.1499938964844,293.1499938964844,0.1045627892017364,-2374.51513671875,304.1440734863281,0.7421941757202148,0.1677363961935043,0.1519092470407486,294.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142944335937,0.4846324324607849,0.050000000745058,0.0490512065589427,293.0675964355469,297.1499938964844,293.1499938964844,0.0437277108430862,-1003.2154541015624,304.13946533203125,0.6055896282196045,0.0907630622386932,0.0642035529017448,293.0789794921875,297.1499938964844,293.1499938964844,0.3242245614528656,-6147.2734375,304.17364501953125,0.9990000128746032,0.5148738026618958,0.3923787176609039,293.2577209472656,297.1499938964844,293.1499938964844,0.0032448393758386,-1226.1611328125,295.57733154296875,0.4846324324607849,0.050000000745058,0.2326778024435043,291.21173095703125,291.1499938964844,256.91607666015625,255.80523681640625,279.1043701171875,293.416748046875,291.2088623046875,1.0,0.2499221414327621,0.6545177698135376,0.6545177698135376,1.0,1.0,-1.0683588981628418,0.4191768169403076,0.6491820812225342,0.1805727779865265,0.0,0.0,0.595542311668396,50.21822738647461,53.0,-25.391176223754883,-12976.51171875,160.49847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3671875,18000.0,0.0,0.0,0.3015017509460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298142075538635,0.629820704460144,-6.514125743706245e-06,0.0,0.0003059859445784,0.0,0.0,46.26389694213867,0.0,0.0,0.0,0.416998416185379,4.0,0.0,1.0
580140,293.090576171875,297.1499938964844,293.1499938964844,0.1062239408493042,-2405.3759765625,304.1432800292969,0.7438684105873108,0.1695716232061386,0.1535626798868179,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4840193092823028,0.050000000745058,0.049063105136156,293.0634765625,297.1499938964844,293.1499938964844,0.0463803112506866,-1037.2911376953125,304.1385803222656,0.6115951538085938,0.0936884880065918,0.0662464275956153,293.0740661621094,297.1499938964844,293.1499938964844,0.3259489834308624,-6177.87890625,304.162841796875,0.9990000128746032,0.5176777243614197,0.393815815448761,293.2527770996094,297.1499938964844,293.1499938964844,0.0032313971314579,-1222.4228515625,295.53546142578125,0.4840193092823028,0.050000000745058,0.2327342480421066,291.1841735839844,291.1499938964844,256.8903503417969,255.7835388183593,279.1112976074219,293.416259765625,291.18084716796875,1.0,0.2511325478553772,0.6510344743728638,0.6510344743728638,1.0,1.0,-1.0746008157730105,0.4211318790912628,0.653468906879425,0.1792969554662704,0.0,0.0,0.5927828550338745,50.568641662597656,56.0,-36.92071533203125,-13003.369140625,162.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.658203125,18000.0,0.0,0.0,0.2988184988498688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206634640693665,0.6206699013710022,-6.4268397181876935e-06,0.0,0.000303262786474,0.0,0.0,44.84264373779297,0.0,0.0,0.0,0.4133396446704864,4.0,0.0,1.0
580200,293.090576171875,297.1499938964844,293.1499938964844,0.1062239408493042,-2405.3759765625,304.1432800292969,0.7438684105873108,0.1695716232061386,0.1535626798868179,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4840193092823028,0.050000000745058,0.049063105136156,293.0634765625,297.1499938964844,293.1499938964844,0.0463803112506866,-1037.2911376953125,304.1385803222656,0.6115951538085938,0.0936884880065918,0.0662464275956153,293.0740661621094,297.1499938964844,293.1499938964844,0.3259489834308624,-6177.87890625,304.162841796875,0.9990000128746032,0.5176777243614197,0.393815815448761,293.2527770996094,297.1499938964844,293.1499938964844,0.0032313971314579,-1222.4228515625,295.53546142578125,0.4840193092823028,0.050000000745058,0.2327342480421066,291.1841735839844,291.1499938964844,256.8903503417969,255.7835388183593,279.1112976074219,293.416259765625,291.18084716796875,1.0,0.2511325478553772,0.6510344743728638,0.6510344743728638,1.0,1.0,-1.0746008157730105,0.4211318790912628,0.653468906879425,0.1792969554662704,0.0,0.0,0.5927828550338745,50.568641662597656,56.0,-36.92071533203125,-13003.369140625,162.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.658203125,18000.0,0.0,0.0,0.2988184988498688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206634640693665,0.6206699013710022,-6.4268397181876935e-06,0.0,0.000303262786474,0.0,0.0,44.84264373779297,0.0,0.0,0.0,0.4133396446704864,4.0,0.0,1.0
580260,293.08892822265625,297.1499938964844,293.1499938964844,0.1079382672905922,-2437.105712890625,304.1426696777344,0.744167149066925,0.1714124828577041,0.1552442759275436,294.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4823915362358093,0.050000000745058,0.0490948483347892,293.0596923828125,297.1499938964844,293.1499938964844,0.049091137945652,-1072.3382568359375,304.13787841796875,0.6160613298416138,0.0966489091515541,0.0683336108922958,293.0731506347656,297.1499938964844,293.1499938964844,0.3301882445812225,-6246.22265625,304.1515197753906,0.9990000128746032,0.5197955965995789,0.3976213037967682,293.2480163574219,297.1499938964844,293.1499938964844,0.0032206170726567,-1219.73583984375,295.4935607910156,0.4823915362358093,0.050000000745058,0.2328848242759704,291.15484619140625,291.1499938964844,256.8672180175781,255.7640686035156,279.1149597167969,293.4229736328125,291.151611328125,1.0,0.2533708810806274,0.647728681564331,0.647728681564331,1.0,1.0,-1.0839093923568726,0.4245364665985107,0.6593729257583618,0.1782516986131668,0.0,0.0,0.5941091179847717,51.45213317871094,59.0,-40.04541778564453,-13079.8818359375,167.17193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63067626953125,308.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.2964490056037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61998051404953,0.6199869513511658,-6.404448868124746e-06,0.0,0.0003008580533787,0.0,0.0,44.64838790893555,0.0,0.0,0.0,0.4129044115543365,4.0,0.0,1.0
580320,293.08892822265625,297.1499938964844,293.1499938964844,0.1079382672905922,-2437.105712890625,304.1426696777344,0.744167149066925,0.1714124828577041,0.1552442759275436,294.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4823915362358093,0.050000000745058,0.0490948483347892,293.0596923828125,297.1499938964844,293.1499938964844,0.049091137945652,-1072.3382568359375,304.13787841796875,0.6160613298416138,0.0966489091515541,0.0683336108922958,293.0731506347656,297.1499938964844,293.1499938964844,0.3301882445812225,-6246.22265625,304.1515197753906,0.9990000128746032,0.5197955965995789,0.3976213037967682,293.2480163574219,297.1499938964844,293.1499938964844,0.0032206170726567,-1219.73583984375,295.4935607910156,0.4823915362358093,0.050000000745058,0.2328848242759704,291.15484619140625,291.1499938964844,256.8672180175781,255.7640686035156,279.1149597167969,293.4229736328125,291.151611328125,1.0,0.2533708810806274,0.647728681564331,0.647728681564331,1.0,1.0,-1.0839093923568726,0.4245364665985107,0.6593729257583618,0.1782516986131668,0.0,0.0,0.5941091179847717,51.45213317871094,59.0,-40.04541778564453,-13079.8818359375,167.17193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63067626953125,308.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.2964490056037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61998051404953,0.6199869513511658,-6.404448868124746e-06,0.0,0.0003008580533787,0.0,0.0,44.64838790893555,0.0,0.0,0.0,0.4129044115543365,4.0,0.0,1.0
580380,293.0875244140625,297.1499938964844,293.1499938964844,0.1096594110131263,-2468.80322265625,304.1422424316406,0.743378758430481,0.1732435971498489,0.1569358855485916,294.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4799360632896423,0.050000000745058,0.0491428673267364,293.0563049316406,297.1499938964844,293.1499938964844,0.0518117696046829,-1107.7772216796875,304.13739013671875,0.6193345189094543,0.0996216759085655,0.0704451501369476,293.0767517089844,297.1499938964844,293.1499938964844,0.3364121317863464,-6343.71142578125,304.1406555175781,0.9990000128746032,0.5210198163986206,0.4033093750476837,293.2434997558594,297.1499938964844,293.1499938964844,0.0032113371416926,-1217.51904296875,295.45361328125,0.4799360632896423,0.050000000745058,0.2331126034259796,291.127197265625,291.1499938964844,256.8464660644531,255.74661254882807,279.117431640625,293.4371032714844,291.1242980957031,1.0,0.2564249038696289,0.6446019411087036,0.6446019411087036,1.0,1.0,-1.095631122589111,0.4290769398212433,0.6665541529655457,0.1774114519357681,0.0,0.0,0.5990262031555176,52.772891998291016,62.0,-38.32376480102539,-13193.3564453125,173.03201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082763671875,308.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.68359375,18000.0,0.0,0.0,0.2947724461555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269086003303528,0.6269150376319885,-6.441366167564411e-06,0.0,0.0002991565561387,0.0,0.0,45.553836822509766,0.0,0.0,0.0,0.415386825799942,4.0,0.0,1.0
580440,293.0875244140625,297.1499938964844,293.1499938964844,0.1096594110131263,-2468.80322265625,304.1422424316406,0.743378758430481,0.1732435971498489,0.1569358855485916,294.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4799360632896423,0.050000000745058,0.0491428673267364,293.0563049316406,297.1499938964844,293.1499938964844,0.0518117696046829,-1107.7772216796875,304.13739013671875,0.6193345189094543,0.0996216759085655,0.0704451501369476,293.0767517089844,297.1499938964844,293.1499938964844,0.3364121317863464,-6343.71142578125,304.1406555175781,0.9990000128746032,0.5210198163986206,0.4033093750476837,293.2434997558594,297.1499938964844,293.1499938964844,0.0032113371416926,-1217.51904296875,295.45361328125,0.4799360632896423,0.050000000745058,0.2331126034259796,291.127197265625,291.1499938964844,256.8464660644531,255.74661254882807,279.117431640625,293.4371032714844,291.1242980957031,1.0,0.2564249038696289,0.6446019411087036,0.6446019411087036,1.0,1.0,-1.095631122589111,0.4290769398212433,0.6665541529655457,0.1774114519357681,0.0,0.0,0.5990262031555176,52.772891998291016,62.0,-38.32376480102539,-13193.3564453125,173.03201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082763671875,308.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.68359375,18000.0,0.0,0.0,0.2947724461555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269086003303528,0.6269150376319885,-6.441366167564411e-06,0.0,0.0002991565561387,0.0,0.0,45.553836822509766,0.0,0.0,0.0,0.415386825799942,4.0,0.0,1.0
580500,293.0869445800781,297.1499938964844,293.1499938964844,0.110514685511589,-2484.4931640625,304.14208984375,0.7426591515541077,0.1741513162851333,0.1577806770801544,294.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4784379601478576,0.050000000745058,0.0491720885038375,293.0547790527344,297.1499938964844,293.1499938964844,0.0531661957502365,-1125.53076171875,304.13720703125,0.6206244230270386,0.1011067107319831,0.0715050473809242,293.0801696777344,297.1499938964844,293.1499938964844,0.3401403427124023,-6401.31689453125,304.1355895996094,0.9990000128746032,0.5212783813476562,0.406731903553009,293.24139404296875,297.1499938964844,293.1499938964844,0.0032070488668978,-1216.4930419921875,295.4344787597656,0.4784379601478576,0.050000000745058,0.2332512140274047,291.1143798828125,291.1499938964844,256.8369140625,255.73858642578125,279.1185913085937,293.4467468261719,291.1116638183594,1.0,0.2582027614116668,0.6431185603141785,0.6431185603141785,1.0,1.0,-1.1022260189056396,0.4316926300525665,0.6705334186553955,0.177079364657402,0.0,0.0,0.6026923656463623,53.57354736328125,62.0,-36.61513137817383,-13260.7255859375,176.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,308.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.8046875,18000.0,0.0,0.0,0.2942882180213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329623460769653,0.6329688429832458,-6.4804712565091904e-06,0.0,0.0002986651379615,0.0,0.0,46.39347076416016,0.0,0.0,0.0,0.4176355600357055,4.0,0.0,1.0
580560,293.08642578125,297.1499938964844,293.1499938964844,0.1113636121153831,-2500.02685546875,304.1419982910156,0.7417644262313843,0.1750520765781402,0.158622607588768,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4767740070819855,0.050000000745058,0.0492043495178222,293.05340576171875,297.1499938964844,293.1499938964844,0.0545126684010028,-1143.2601318359375,304.1370849609375,0.6217236518859863,0.1025882437825203,0.0725653171539306,293.08453369140625,297.1499938964844,293.1499938964844,0.3442172408103943,-6463.8359375,304.1308288574219,0.9990000128746032,0.521303117275238,0.4104770421981811,293.2393798828125,297.1499938964844,293.1499938964844,0.0032029272988438,-1215.494140625,295.4159545898437,0.4767740070819855,0.050000000745058,0.2334042489528656,291.10235595703125,291.1499938964844,256.82781982421875,255.73097229003903,279.11981201171875,293.4579467773437,291.0998229980469,1.0,0.2601208388805389,0.6417002081871033,0.6417002081871033,1.0,1.0,-1.1092262268066406,0.4344999492168426,0.6747263073921204,0.1768193542957306,0.0,0.0,0.6070863008499146,54.4561767578125,65.0,-34.64019775390625,-13333.798828125,180.2445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118103027344,308.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17867.248046875,18000.0,0.0,0.0,0.2940765917301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640609085559845,0.6406155824661255,-6.532698989758501e-06,0.0,0.0002984503516927,0.0,0.0,47.48385238647461,0.0,0.0,0.0,0.4205155968666076,4.0,0.0,1.0
580620,293.0856018066406,297.1499938964844,293.1499938964844,0.1130365580320358,-2530.523193359375,304.1418762207031,0.7395590543746948,0.1768291592597961,0.1602932810783386,294.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.4729644656181335,0.050000000745058,0.0492768548429012,293.0509338378906,297.1499938964844,293.1499938964844,0.057173129171133,-1178.54296875,304.136962890625,0.6234461665153503,0.1055346205830574,0.0746816471219062,293.0958557128906,297.1499938964844,293.1499938964844,0.3532551229000091,-6601.04248046875,304.1221923828125,0.9990000128746032,0.5206718444824219,0.4187720119953155,293.23565673828125,297.1499938964844,293.1499938964844,0.0031950315460562,-1213.5172119140625,295.3806457519531,0.4729644656181335,0.050000000745058,0.2337481826543808,291.08056640625,291.1499938964844,256.81103515625,255.71690368652344,279.1226806640625,293.4848327636719,291.07843017578125,1.0,0.2643086016178131,0.6391061544418335,0.6391061544418335,1.0,1.0,-1.1242268085479736,0.4405943155288696,0.683632493019104,0.1765785217285156,0.0,0.0,0.6178322434425354,56.43809509277344,68.0,-30.31108856201172,-13493.8837890625,188.61245727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,308.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.53125,18000.0,0.0,0.0,0.294540524482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603195667266846,0.6603262424468994,-6.675356416963041e-06,0.0,0.0002989211934618,0.0,0.0,50.413818359375,0.0,0.0,0.0,0.4280709028244018,4.0,0.0,1.0
580680,293.0856018066406,297.1499938964844,293.1499938964844,0.1130365580320358,-2530.523193359375,304.1418762207031,0.7395590543746948,0.1768291592597961,0.1602932810783386,294.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.4729644656181335,0.050000000745058,0.0492768548429012,293.0509338378906,297.1499938964844,293.1499938964844,0.057173129171133,-1178.54296875,304.136962890625,0.6234461665153503,0.1055346205830574,0.0746816471219062,293.0958557128906,297.1499938964844,293.1499938964844,0.3532551229000091,-6601.04248046875,304.1221923828125,0.9990000128746032,0.5206718444824219,0.4187720119953155,293.23565673828125,297.1499938964844,293.1499938964844,0.0031950315460562,-1213.5172119140625,295.3806457519531,0.4729644656181335,0.050000000745058,0.2337481826543808,291.08056640625,291.1499938964844,256.81103515625,255.71690368652344,279.1226806640625,293.4848327636719,291.07843017578125,1.0,0.2643086016178131,0.6391061544418335,0.6391061544418335,1.0,1.0,-1.1242268085479736,0.4405943155288696,0.683632493019104,0.1765785217285156,0.0,0.0,0.6178322434425354,56.43809509277344,68.0,-30.31108856201172,-13493.8837890625,188.61245727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,308.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.53125,18000.0,0.0,0.0,0.294540524482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603195667266846,0.6603262424468994,-6.675356416963041e-06,0.0,0.0002989211934618,0.0,0.0,50.413818359375,0.0,0.0,0.0,0.4280709028244018,4.0,0.0,1.0
580740,293.0850524902344,297.1499938964844,293.1499938964844,0.1146685555577278,-2560.12548828125,304.1418762207031,0.7369486689567566,0.1785698235034942,0.1619406938552856,294.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.4684917330741882,0.050000000745058,0.0493584647774696,293.0489196777344,297.1499938964844,293.1499938964844,0.059779368340969,-1213.4473876953125,304.136962890625,0.6246601939201355,0.1084513291716575,0.0767853334546089,293.11004638671875,297.1499938964844,293.1499938964844,0.3632459640502929,-6750.90234375,304.1148681640625,0.9990000128746032,0.5191730856895447,0.4279159307479858,293.2322998046875,297.1499938964844,293.1499938964844,0.0031874487176537,-1211.508056640625,295.3476867675781,0.4684917330741882,0.050000000745058,0.2341352999210357,291.0620422363281,291.1499938964844,256.7958679199219,255.70420837402344,279.1264038085937,293.5176086425781,291.060302734375,1.0,0.2688711583614349,0.636927604675293,0.636927604675293,1.0,1.0,-1.140266180038452,0.4472047090530395,0.6930614709854126,0.1768442988395691,0.0,0.0,0.6308432221412659,58.66960906982422,71.0,-25.770381927490234,-13668.611328125,197.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14068603515625,308.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17756.130859375,18000.0,0.0,0.0,0.2962544858455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853911280632019,0.6853979825973511,-6.868159744044533e-06,0.0,0.0003006606420967,0.0,0.0,54.36585998535156,0.0,0.0,0.0,0.4378901124000549,4.0,0.0,1.0
580800,293.0850524902344,297.1499938964844,293.1499938964844,0.1146685555577278,-2560.12548828125,304.1418762207031,0.7369486689567566,0.1785698235034942,0.1619406938552856,294.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.4684917330741882,0.050000000745058,0.0493584647774696,293.0489196777344,297.1499938964844,293.1499938964844,0.059779368340969,-1213.4473876953125,304.136962890625,0.6246601939201355,0.1084513291716575,0.0767853334546089,293.11004638671875,297.1499938964844,293.1499938964844,0.3632459640502929,-6750.90234375,304.1148681640625,0.9990000128746032,0.5191730856895447,0.4279159307479858,293.2322998046875,297.1499938964844,293.1499938964844,0.0031874487176537,-1211.508056640625,295.3476867675781,0.4684917330741882,0.050000000745058,0.2341352999210357,291.0620422363281,291.1499938964844,256.7958679199219,255.70420837402344,279.1264038085937,293.5176086425781,291.060302734375,1.0,0.2688711583614349,0.636927604675293,0.636927604675293,1.0,1.0,-1.140266180038452,0.4472047090530395,0.6930614709854126,0.1768442988395691,0.0,0.0,0.6308432221412659,58.66960906982422,71.0,-25.770381927490234,-13668.611328125,197.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14068603515625,308.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17756.130859375,18000.0,0.0,0.0,0.2962544858455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853911280632019,0.6853979825973511,-6.868159744044533e-06,0.0,0.0003006606420967,0.0,0.0,54.36585998535156,0.0,0.0,0.0,0.4378901124000549,4.0,0.0,1.0
580860,293.08477783203125,297.1499938964844,293.1499938964844,0.1162542253732681,-2588.749755859375,304.1419372558594,0.7341215014457703,0.1802728772163391,0.1635607481002807,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.4633243978023529,0.050000000745058,0.0494468100368976,293.0444030761719,297.1499938964844,293.1499938964844,0.0625713318586349,-1251.25,304.1366271972656,0.6260678172111511,0.1119134724140167,0.079088345170021,293.1282958984375,297.1499938964844,293.1499938964844,0.3738763928413391,-6908.5673828125,304.10888671875,0.9990000128746032,0.5164961814880371,0.4375999271869659,293.229248046875,297.1499938964844,293.1499938964844,0.0031800873111933,-1209.4344482421875,295.3171691894531,0.4633243978023529,0.050000000745058,0.2345543801784515,291.0467529296875,291.1499938964844,256.7820739746094,255.6926727294922,279.13092041015625,293.5557556152344,291.0453491210937,1.0,0.2737100720405578,0.6352435946464539,0.6352435946464539,1.0,1.0,-1.1572067737579346,0.4542717635631561,0.702934980392456,0.1778069883584976,0.0,0.0,0.6456658244132996,61.09346008300781,74.0,-21.398691177368164,-13855.45703125,208.2566680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17707.5390625,18000.0,0.0,0.0,0.2992048561573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150551676750183,0.7150622606277466,-7.109440048225224e-06,0.0,0.0003036548732779,0.0,0.0,59.36185073852539,0.0,0.0,0.0,0.4497604072093963,4.0,0.0,1.0
580920,293.08477783203125,297.1499938964844,293.1499938964844,0.1162542253732681,-2588.749755859375,304.1419372558594,0.7341215014457703,0.1802728772163391,0.1635607481002807,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.4633243978023529,0.050000000745058,0.0494468100368976,293.0444030761719,297.1499938964844,293.1499938964844,0.0625713318586349,-1251.25,304.1366271972656,0.6260678172111511,0.1119134724140167,0.079088345170021,293.1282958984375,297.1499938964844,293.1499938964844,0.3738763928413391,-6908.5673828125,304.10888671875,0.9990000128746032,0.5164961814880371,0.4375999271869659,293.229248046875,297.1499938964844,293.1499938964844,0.0031800873111933,-1209.4344482421875,295.3171691894531,0.4633243978023529,0.050000000745058,0.2345543801784515,291.0467529296875,291.1499938964844,256.7820739746094,255.6926727294922,279.13092041015625,293.5557556152344,291.0453491210937,1.0,0.2737100720405578,0.6352435946464539,0.6352435946464539,1.0,1.0,-1.1572067737579346,0.4542717635631561,0.702934980392456,0.1778069883584976,0.0,0.0,0.6456658244132996,61.09346008300781,74.0,-21.398691177368164,-13855.45703125,208.2566680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17707.5390625,18000.0,0.0,0.0,0.2992048561573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150551676750183,0.7150622606277466,-7.109440048225224e-06,0.0,0.0003036548732779,0.0,0.0,59.36185073852539,0.0,0.0,0.0,0.4497604072093963,4.0,0.0,1.0
580980,293.0846862792969,297.1499938964844,293.1499938964844,0.1177999600768089,-2616.536376953125,304.1420593261719,0.7312687635421753,0.1819433867931366,0.1651532649993896,294.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.457864761352539,0.050000000745058,0.0495389215648174,293.03466796875,297.1499938964844,293.1499938964844,0.0662644207477569,-1301.9415283203125,304.1349182128906,0.62931889295578,0.1165597215294838,0.0822230353951454,293.1523742675781,297.1499938964844,293.1499938964844,0.384810596704483,-7068.97998046875,304.1044006347656,0.9990000128746032,0.5121773481369019,0.4474744796752929,293.226318359375,297.1499938964844,293.1499938964844,0.0031731659546494,-1207.417724609375,295.2889709472656,0.457864761352539,0.050000000745058,0.2349913120269775,291.0338439941406,291.1499938964844,256.7693786621094,255.68209838867188,279.1369934082031,293.6031799316406,291.03271484375,1.0,0.2787674367427826,0.6342324614524841,0.6342324614524841,1.0,1.0,-1.1753673553466797,0.4619799554347992,0.7133874297142029,0.1797681599855423,0.0,0.0,0.6620379686355591,63.64280700683594,62.0,-17.945951461791992,-14056.099609375,219.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63800048828125,308.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17662.42578125,18000.0,0.0,0.0,0.3033293485641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487261891365051,0.7487335801124573,-7.398532488878118e-06,0.0,0.0003078407025896,0.0,0.0,65.45972442626953,0.0,0.0,0.0,0.4635254740715027,4.0,0.0,1.0
581040,293.0846862792969,297.1499938964844,293.1499938964844,0.1177999600768089,-2616.536376953125,304.1420593261719,0.7312687635421753,0.1819433867931366,0.1651532649993896,294.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.457864761352539,0.050000000745058,0.0495389215648174,293.03466796875,297.1499938964844,293.1499938964844,0.0662644207477569,-1301.9415283203125,304.1349182128906,0.62931889295578,0.1165597215294838,0.0822230353951454,293.1523742675781,297.1499938964844,293.1499938964844,0.384810596704483,-7068.97998046875,304.1044006347656,0.9990000128746032,0.5121773481369019,0.4474744796752929,293.226318359375,297.1499938964844,293.1499938964844,0.0031731659546494,-1207.417724609375,295.2889709472656,0.457864761352539,0.050000000745058,0.2349913120269775,291.0338439941406,291.1499938964844,256.7693786621094,255.68209838867188,279.1369934082031,293.6031799316406,291.03271484375,1.0,0.2787674367427826,0.6342324614524841,0.6342324614524841,1.0,1.0,-1.1753673553466797,0.4619799554347992,0.7133874297142029,0.1797681599855423,0.0,0.0,0.6620379686355591,63.64280700683594,62.0,-17.945951461791992,-14056.099609375,219.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63800048828125,308.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17662.42578125,18000.0,0.0,0.0,0.3033293485641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487261891365051,0.7487335801124573,-7.398532488878118e-06,0.0,0.0003078407025896,0.0,0.0,65.45972442626953,0.0,0.0,0.0,0.4635254740715027,4.0,0.0,1.0
581100,293.0846252441406,297.1499938964844,293.1499938964844,0.1185078620910644,-2629.17529296875,304.1422119140625,0.7320156693458557,0.1827860027551651,0.1659076362848281,294.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.4575645327568054,0.050000000745058,0.0495441555976867,293.02899169921875,297.1499938964844,293.1499938964844,0.0682919546961784,-1330.04736328125,304.13397216796875,0.6332603693008423,0.1191314905881881,0.0839830413460731,293.1640319824219,297.1499938964844,293.1499938964844,0.3860121071338653,-7083.13623046875,304.11065673828125,0.9990000128746032,0.5098519325256348,0.4480318129062652,293.22479248046875,297.1499938964844,293.1499938964844,0.0031678422819823,-1205.564453125,295.2771911621094,0.4575645327568054,0.050000000745058,0.2350161373615265,291.030029296875,291.1499938964844,256.7633972167969,255.6770935058593,279.1419982910156,293.62725830078125,291.0302734375,1.0,0.279008537530899,0.6342085599899292,0.6342085599899292,1.0,1.0,-1.179096817970276,0.4636594951152801,0.7154372930526733,0.1801555156707763,0.0,0.0,0.6704540848731995,63.81863784790039,62.0,-8.809099197387695,-14121.658203125,221.08645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5093078613281,308.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17643.69921875,18000.0,0.0,0.0,0.3057701587677002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76682049036026,0.7668280005455017,-7.560821813967777e-06,0.0,0.000310317846015,0.0,0.0,68.93362426757812,0.0,0.0,0.0,0.4710301160812378,4.0,0.0,1.0
581160,293.08447265625,297.1499938964844,293.1499938964844,0.1190909817814827,-2639.37353515625,304.142578125,0.7343489527702332,0.1836437880992889,0.1666470319032669,294.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.4589838683605194,0.050000000745058,0.0495194420218467,293.0243225097656,297.1499938964844,293.1499938964844,0.0702218785881996,-1356.8590087890625,304.1333923339844,0.6385806202888489,0.121586725115776,0.0857311636209487,293.1711730957031,297.1499938964844,293.1499938964844,0.3836652338504791,-7043.669921875,304.1221008300781,0.9990000128746032,0.5082651972770691,0.4454101622104645,293.2231750488281,297.1499938964844,293.1499938964844,0.0031601402442902,-1202.319580078125,295.2731018066406,0.4589838683605194,0.050000000745058,0.2348989099264145,291.0368347167969,291.1499938964844,256.757568359375,255.6722412109375,279.1451721191406,293.6415405273437,291.0394287109375,1.0,0.2780453562736511,0.6342158317565918,0.6342158317565918,1.0,1.0,-1.1787681579589844,0.4636112749576568,0.7151568531990051,0.1797963380813598,0.0,0.0,0.677377462387085,63.18172073364258,50.0,10.923991203308104,-14157.5283203125,219.69509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923645019531,308.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17654.15234375,18000.0,0.0,0.0,0.3083418011665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841393351554871,0.7841470241546631,-7.726297553745098e-06,0.0,0.0003129277320113,0.0,0.0,72.43183898925781,0.0,0.0,0.0,0.4782707095146179,4.0,0.0,1.0
581220,293.083984375,297.1499938964844,293.1499938964844,0.1199980899691581,-2654.740478515625,304.1435241699219,0.7427185773849487,0.1853980720043182,0.1681017130613327,294.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.4657203257083893,0.050000000745058,0.0494065657258033,293.0213928222656,297.1499938964844,293.1499938964844,0.0731932520866394,-1398.083251953125,304.134033203125,0.6512964963912964,0.1253803372383117,0.088592305779457,293.1683654785156,297.1499938964844,293.1499938964844,0.3710679709911346,-6846.75732421875,304.152587890625,0.9990000128746032,0.5082492232322693,0.4332274496555328,293.2197265625,297.1499938964844,293.1499938964844,0.003137515624985,-1192.109130859375,295.2825927734375,0.4657203257083893,0.050000000745058,0.2343634665012359,291.07440185546875,291.1499938964844,256.74639892578125,255.66290283203125,279.1448059082031,293.63116455078125,291.0794677734375,1.0,0.2729977667331695,0.633746325969696,0.633746325969696,1.0,1.0,-1.1685521602630615,0.4592131078243255,0.7093390822410583,0.1770221590995788,0.0,0.0,0.6851997971534729,60.17282485961914,53.0,48.43644332885742,-14133.6201171875,210.21717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2206726074219,308.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.671875,18000.0,0.0,0.0,0.3134651184082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087645173072815,0.8087725043296814,-7.99152439867612e-06,0.0,0.0003181272477377,0.0,0.0,77.80335235595703,0.0,0.0,0.0,0.4888230860233307,4.0,0.0,1.0
581280,293.083984375,297.1499938964844,293.1499938964844,0.1199980899691581,-2654.740478515625,304.1435241699219,0.7427185773849487,0.1853980720043182,0.1681017130613327,294.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.4657203257083893,0.050000000745058,0.0494065657258033,293.0213928222656,297.1499938964844,293.1499938964844,0.0731932520866394,-1398.083251953125,304.134033203125,0.6512964963912964,0.1253803372383117,0.088592305779457,293.1683654785156,297.1499938964844,293.1499938964844,0.3710679709911346,-6846.75732421875,304.152587890625,0.9990000128746032,0.5082492232322693,0.4332274496555328,293.2197265625,297.1499938964844,293.1499938964844,0.003137515624985,-1192.109130859375,295.2825927734375,0.4657203257083893,0.050000000745058,0.2343634665012359,291.07440185546875,291.1499938964844,256.74639892578125,255.66290283203125,279.1448059082031,293.63116455078125,291.0794677734375,1.0,0.2729977667331695,0.633746325969696,0.633746325969696,1.0,1.0,-1.1685521602630615,0.4592131078243255,0.7093390822410583,0.1770221590995788,0.0,0.0,0.6851997971534729,60.17282485961914,53.0,48.43644332885742,-14133.6201171875,210.21717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2206726074219,308.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.671875,18000.0,0.0,0.0,0.3134651184082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087645173072815,0.8087725043296814,-7.99152439867612e-06,0.0,0.0003181272477377,0.0,0.0,77.80335235595703,0.0,0.0,0.0,0.4888230860233307,4.0,0.0,1.0
581340,293.0836181640625,297.1499938964844,293.1499938964844,0.1208822205662727,-2669.6337890625,304.1441955566406,0.7489571571350098,0.1871493756771087,0.169614166021347,294.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4695925712585449,0.050000000745058,0.049338661134243,293.02734375,297.1499938964844,293.1499938964844,0.0747673213481903,-1419.6329345703125,304.1367492675781,0.6592507362365723,0.1274466812610626,0.0902461260557174,293.1499328613281,297.1499938964844,293.1499938964844,0.3622305691242218,-6711.955078125,304.1659240722656,0.9990000128746032,0.5115113854408264,0.4257287085056305,293.21636962890625,297.1499938964844,293.1499938964844,0.003115676343441,-1181.9649658203125,295.29840087890625,0.4695925712585449,0.050000000745058,0.2340413630008697,291.1195678710937,291.1499938964844,256.7355651855469,255.6538848876953,279.1386108398437,293.5931396484375,291.1230773925781,1.0,0.2704514861106872,0.6322628259658813,0.6322628259658813,1.0,1.0,-1.162878155708313,0.4563215374946594,0.7065566182136536,0.1747597455978393,0.0,0.0,0.6860466599464417,58.36499786376953,56.0,53.54643630981445,-14106.84375,204.7478485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1514892578125,308.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.06640625,18000.0,0.0,0.0,0.3180433809757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172949552536011,0.8173031210899353,-8.110898306767922e-06,0.0,0.0003227735869586,0.0,0.0,79.9201889038086,0.0,0.0,0.0,0.4927010536193847,4.0,0.0,1.0
581400,293.0836181640625,297.1499938964844,293.1499938964844,0.1208822205662727,-2669.6337890625,304.1441955566406,0.7489571571350098,0.1871493756771087,0.169614166021347,294.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4695925712585449,0.050000000745058,0.049338661134243,293.02734375,297.1499938964844,293.1499938964844,0.0747673213481903,-1419.6329345703125,304.1367492675781,0.6592507362365723,0.1274466812610626,0.0902461260557174,293.1499328613281,297.1499938964844,293.1499938964844,0.3622305691242218,-6711.955078125,304.1659240722656,0.9990000128746032,0.5115113854408264,0.4257287085056305,293.21636962890625,297.1499938964844,293.1499938964844,0.003115676343441,-1181.9649658203125,295.29840087890625,0.4695925712585449,0.050000000745058,0.2340413630008697,291.1195678710937,291.1499938964844,256.7355651855469,255.6538848876953,279.1386108398437,293.5931396484375,291.1230773925781,1.0,0.2704514861106872,0.6322628259658813,0.6322628259658813,1.0,1.0,-1.162878155708313,0.4563215374946594,0.7065566182136536,0.1747597455978393,0.0,0.0,0.6860466599464417,58.36499786376953,56.0,53.54643630981445,-14106.84375,204.7478485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1514892578125,308.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.06640625,18000.0,0.0,0.0,0.3180433809757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172949552536011,0.8173031210899353,-8.110898306767922e-06,0.0,0.0003227735869586,0.0,0.0,79.9201889038086,0.0,0.0,0.0,0.4927010536193847,4.0,0.0,1.0
581460,293.0833435058594,297.1499938964844,293.1499938964844,0.1219658777117729,-2688.40380859375,304.1443176269531,0.7527644634246826,0.1888822019100189,0.1711472272872924,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4710127413272857,0.050000000745058,0.0493128560483455,293.03466796875,297.1499938964844,293.1499938964844,0.0758707299828529,-1434.802490234375,304.1393127441406,0.6636260151863098,0.1290647238492965,0.0913756638765335,293.1327209472656,297.1499938964844,293.1499938964844,0.3582831621170044,-6653.66845703125,304.1669616699219,0.9990000128746032,0.5150150060653687,0.4228453338146209,293.2130126953125,297.1499938964844,293.1499938964844,0.0030997470021247,-1174.862060546875,295.3027648925781,0.4710127413272857,0.050000000745058,0.2339189648628235,291.1462097167969,291.1499938964844,256.7248840332031,255.6449432373047,279.1370849609375,293.5691833496094,291.1483764648437,1.0,0.2696624398231506,0.6308602094650269,0.6308602094650269,1.0,1.0,-1.162433385848999,0.4556174576282501,0.7068158984184265,0.1737691611051559,0.0,0.0,0.6846281290054321,57.698673248291016,59.0,38.36678314208984,-14108.5908203125,203.2843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.163818359375,308.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.3219106495380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169819712638855,0.8169901371002197,-8.12570215202868e-06,0.0,0.0003266983840148,0.0,0.0,79.9840316772461,0.0,0.0,0.0,0.4927180409431457,4.0,0.0,1.0
581520,293.0833435058594,297.1499938964844,293.1499938964844,0.1219658777117729,-2688.40380859375,304.1443176269531,0.7527644634246826,0.1888822019100189,0.1711472272872924,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4710127413272857,0.050000000745058,0.0493128560483455,293.03466796875,297.1499938964844,293.1499938964844,0.0758707299828529,-1434.802490234375,304.1393127441406,0.6636260151863098,0.1290647238492965,0.0913756638765335,293.1327209472656,297.1499938964844,293.1499938964844,0.3582831621170044,-6653.66845703125,304.1669616699219,0.9990000128746032,0.5150150060653687,0.4228453338146209,293.2130126953125,297.1499938964844,293.1499938964844,0.0030997470021247,-1174.862060546875,295.3027648925781,0.4710127413272857,0.050000000745058,0.2339189648628235,291.1462097167969,291.1499938964844,256.7248840332031,255.6449432373047,279.1370849609375,293.5691833496094,291.1483764648437,1.0,0.2696624398231506,0.6308602094650269,0.6308602094650269,1.0,1.0,-1.162433385848999,0.4556174576282501,0.7068158984184265,0.1737691611051559,0.0,0.0,0.6846281290054321,57.698673248291016,59.0,38.36678314208984,-14108.5908203125,203.2843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.163818359375,308.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.3219106495380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169819712638855,0.8169901371002197,-8.12570215202868e-06,0.0,0.0003266983840148,0.0,0.0,79.9840316772461,0.0,0.0,0.0,0.4927180409431457,4.0,0.0,1.0
