time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581580,293.08319091796875,297.1499938964844,293.1499938964844,0.1231837943196296,-2709.734130859375,304.1441650390625,0.7548063397407532,0.1906018406152725,0.1726946979761123,294.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4708824753761291,0.050000000745058,0.0493152253329753,293.0394897460937,297.1499938964844,293.1499938964844,0.0771957412362098,-1453.3984375,304.140625,0.6666825413703918,0.1310019940137863,0.0926518216729164,293.1214599609375,297.1499938964844,293.1499938964844,0.3577617406845093,-6648.11181640625,304.1620788574219,0.9990000128746032,0.5177465677261353,0.423112541437149,293.2096862792969,297.1499938964844,293.1499938964844,0.0030881140846759,-1169.89404296875,295.3001708984375,0.4708824753761291,0.050000000745058,0.2339302003383636,291.160888671875,291.1499938964844,256.7140808105469,255.6358642578125,279.1385803222656,293.5617980957031,291.16180419921875,1.0,0.270273894071579,0.6297816038131714,0.6297816038131714,1.0,1.0,-1.1661580801010132,0.4567689001560211,0.7093891501426697,0.1739207655191421,0.0,0.0,0.6820710897445679,57.80586242675781,62.0,21.73577117919922,-14143.1259765625,204.72332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313537597656,308.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.37109375,18000.0,0.0,0.0,0.3250572383403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125364780426025,0.8125445246696472,-8.09055745776277e-06,0.0,0.0003298917727079,0.0,0.0,79.07612609863281,0.0,0.0,0.0,0.4908983111381531,4.0,0.0,1.0
581640,293.08319091796875,297.1499938964844,293.1499938964844,0.1231837943196296,-2709.734130859375,304.1441650390625,0.7548063397407532,0.1906018406152725,0.1726946979761123,294.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4708824753761291,0.050000000745058,0.0493152253329753,293.0394897460937,297.1499938964844,293.1499938964844,0.0771957412362098,-1453.3984375,304.140625,0.6666825413703918,0.1310019940137863,0.0926518216729164,293.1214599609375,297.1499938964844,293.1499938964844,0.3577617406845093,-6648.11181640625,304.1620788574219,0.9990000128746032,0.5177465677261353,0.423112541437149,293.2096862792969,297.1499938964844,293.1499938964844,0.0030881140846759,-1169.89404296875,295.3001708984375,0.4708824753761291,0.050000000745058,0.2339302003383636,291.160888671875,291.1499938964844,256.7140808105469,255.6358642578125,279.1385803222656,293.5617980957031,291.16180419921875,1.0,0.270273894071579,0.6297816038131714,0.6297816038131714,1.0,1.0,-1.1661580801010132,0.4567689001560211,0.7093891501426697,0.1739207655191421,0.0,0.0,0.6820710897445679,57.80586242675781,62.0,21.73577117919922,-14143.1259765625,204.72332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313537597656,308.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.37109375,18000.0,0.0,0.0,0.3250572383403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125364780426025,0.8125445246696472,-8.09055745776277e-06,0.0,0.0003298917727079,0.0,0.0,79.07612609863281,0.0,0.0,0.0,0.4908983111381531,4.0,0.0,1.0
581700,293.0831604003906,297.1499938964844,293.1499938964844,0.1238408461213111,-2721.307373046875,304.14404296875,0.7552818655967712,0.1914564222097396,0.173471912741661,294.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4703529477119446,0.050000000745058,0.0493248701095581,293.0406799316406,297.1499938964844,293.1499938964844,0.0780280455946922,-1465.2266845703125,304.14080810546875,0.6680235266685486,0.1321703493595123,0.0934251248836517,293.1185607910156,297.1499938964844,293.1499938964844,0.3585828244686126,-6661.73974609375,304.15838623046875,0.9990000128746032,0.5186817646026611,0.4241933226585388,293.2080078125,297.1499938964844,293.1499938964844,0.0030837105587124,-1168.123779296875,295.2964172363281,0.4703529477119446,0.050000000745058,0.2339759469032287,291.1639709472656,291.1499938964844,256.70855712890625,255.6312255859375,279.13983154296875,293.5633544921875,291.16436767578125,1.0,0.2710133194923401,0.6293649077415466,0.6293649077415466,1.0,1.0,-1.1693822145462036,0.4579609036445617,0.7114212512969971,0.1743718683719635,0.0,0.0,0.6808171272277832,58.09332656860352,62.0,13.758750915527344,-14172.59375,206.3614959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27783203125,308.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.884765625,18000.0,0.0,0.0,0.3263836503028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097676038742065,0.809775710105896,-8.064753274084069e-06,0.0,0.000331237912178,0.0,0.0,78.48512268066406,0.0,0.0,0.0,0.4897398352622986,4.0,0.0,1.0
581760,293.0831298828125,297.1499938964844,293.1499938964844,0.1245258897542953,-2733.40283203125,304.1438903808594,0.7554465532302856,0.1923069655895233,0.1742502003908157,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4695513546466827,0.050000000745058,0.0493393503129482,293.0410461425781,297.1499938964844,293.1499938964844,0.0789850950241088,-1478.910400390625,304.1407470703125,0.6693160533905029,0.1334822326898574,0.0943010970950126,293.11749267578125,297.1499938964844,293.1499938964844,0.3600341379642486,-6684.8037109375,304.1542358398437,0.9990000128746032,0.5192921757698059,0.4258108139038086,293.2063293457031,297.1499938964844,293.1499938964844,0.0030801824759691,-1166.7877197265625,295.2912902832031,0.4695513546466827,0.050000000745058,0.2340446412563324,291.1645812988281,291.1499938964844,256.7029113769531,255.62646484375,279.14117431640625,293.56787109375,291.1644897460937,1.0,0.2720022201538086,0.6290243864059448,0.6290243864059448,1.0,1.0,-1.1734085083007812,0.4595184028148651,0.7138900756835938,0.1750473082065582,0.0,0.0,0.6797749400138855,58.51502990722656,65.0,6.491934299468994,-14210.1474609375,208.54258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3286437988281,308.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.720703125,18000.0,0.0,0.0,0.3275673985481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071526885032654,0.8071607351303101,-8.038815394684207e-06,0.0,0.0003324392600916,0.0,0.0,77.91792297363281,0.0,0.0,0.0,0.4886361062526703,4.0,0.0,1.0
581820,293.08319091796875,297.1499938964844,293.1499938964844,0.1259613782167434,-2758.796142578125,304.1435241699219,0.7550055384635925,0.1939934194087982,0.1758062541484832,294.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4672199487686157,0.050000000745058,0.0493806228041648,293.0396423339844,297.1499938964844,293.1499938964844,0.0812564939260482,-1511.608642578125,304.1400146484375,0.6718710064888,0.1365214735269546,0.0963546484708786,293.1205139160156,297.1499938964844,293.1499938964844,0.3645385205745697,-6754.58642578125,304.14532470703125,0.9990000128746032,0.5195167660713196,0.4303860962390899,293.2030029296875,297.1499938964844,293.1499938964844,0.0030753200408071,-1165.185302734375,295.2777709960937,0.4672199487686157,0.050000000745058,0.2342404127120971,291.159912109375,291.1499938964844,256.6911315917969,255.6165008544922,279.1439208984375,293.5845642089844,291.1591186523437,1.0,0.2746098339557647,0.6285548210144043,0.6285548210144043,1.0,1.0,-1.1835163831710815,0.4635785520076751,0.719937801361084,0.1769889742136001,0.0,0.0,0.6786962747573853,59.70068359375,68.0,-5.29008674621582,-14307.6875,214.32765197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4322814941406,308.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.046875,18000.0,0.0,0.0,0.3296047747135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034806847572327,0.8034886717796326,-7.998451110324822e-06,0.0,0.0003345069708302,0.0,0.0,77.09683990478516,0.0,0.0,0.0,0.4870641827583313,4.0,0.0,1.0
581880,293.08319091796875,297.1499938964844,293.1499938964844,0.1259613782167434,-2758.796142578125,304.1435241699219,0.7550055384635925,0.1939934194087982,0.1758062541484832,294.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4672199487686157,0.050000000745058,0.0493806228041648,293.0396423339844,297.1499938964844,293.1499938964844,0.0812564939260482,-1511.608642578125,304.1400146484375,0.6718710064888,0.1365214735269546,0.0963546484708786,293.1205139160156,297.1499938964844,293.1499938964844,0.3645385205745697,-6754.58642578125,304.14532470703125,0.9990000128746032,0.5195167660713196,0.4303860962390899,293.2030029296875,297.1499938964844,293.1499938964844,0.0030753200408071,-1165.185302734375,295.2777709960937,0.4672199487686157,0.050000000745058,0.2342404127120971,291.159912109375,291.1499938964844,256.6911315917969,255.6165008544922,279.1439208984375,293.5845642089844,291.1591186523437,1.0,0.2746098339557647,0.6285548210144043,0.6285548210144043,1.0,1.0,-1.1835163831710815,0.4635785520076751,0.719937801361084,0.1769889742136001,0.0,0.0,0.6786962747573853,59.70068359375,68.0,-5.29008674621582,-14307.6875,214.32765197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4322814941406,308.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.046875,18000.0,0.0,0.0,0.3296047747135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034806847572327,0.8034886717796326,-7.998451110324822e-06,0.0,0.0003345069708302,0.0,0.0,77.09683990478516,0.0,0.0,0.0,0.4870641827583313,4.0,0.0,1.0
581940,293.08331298828125,297.1499938964844,293.1499938964844,0.1274563074111938,-2785.251708984375,304.1431884765625,0.7537488341331482,0.1956567019224167,0.1773554533720016,294.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4639835059642792,0.050000000745058,0.0494356825947761,293.0357666015625,297.1499938964844,293.1499938964844,0.0839762017130851,-1551.020263671875,304.1388244628906,0.6745108366012573,0.1400990337133407,0.0987976044416427,293.1297607421875,297.1499938964844,293.1499938964844,0.37081179022789,-6849.9931640625,304.136474609375,0.9990000128746032,0.5183968544006348,0.4364154636859894,293.19976806640625,297.1499938964844,293.1499938964844,0.003072872525081,-1164.7186279296875,295.2615051269531,0.4639835059642792,0.050000000745058,0.2345016002655029,291.1497802734375,291.1499938964844,256.6784973144531,255.6057586669922,279.1466979980469,293.6109619140625,291.1485900878906,1.0,0.2779100835323334,0.6283633708953857,0.6283633708953857,1.0,1.0,-1.1959240436553955,0.4687197506427765,0.7272043824195862,0.1796212792396545,0.0,0.0,0.6793661713600159,61.27103805541992,71.0,-13.227535247802734,-14432.1142578125,221.7748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5238342285156,308.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.3313684463500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031306862831116,0.8031386733055115,-7.987115168361925e-06,0.0,0.0003362968272995,0.0,0.0,76.96432495117188,0.0,0.0,0.0,0.486876517534256,4.0,0.0,1.0
582000,293.08331298828125,297.1499938964844,293.1499938964844,0.1274563074111938,-2785.251708984375,304.1431884765625,0.7537488341331482,0.1956567019224167,0.1773554533720016,294.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4639835059642792,0.050000000745058,0.0494356825947761,293.0357666015625,297.1499938964844,293.1499938964844,0.0839762017130851,-1551.020263671875,304.1388244628906,0.6745108366012573,0.1400990337133407,0.0987976044416427,293.1297607421875,297.1499938964844,293.1499938964844,0.37081179022789,-6849.9931640625,304.136474609375,0.9990000128746032,0.5183968544006348,0.4364154636859894,293.19976806640625,297.1499938964844,293.1499938964844,0.003072872525081,-1164.7186279296875,295.2615051269531,0.4639835059642792,0.050000000745058,0.2345016002655029,291.1497802734375,291.1499938964844,256.6784973144531,255.6057586669922,279.1466979980469,293.6109619140625,291.1485900878906,1.0,0.2779100835323334,0.6283633708953857,0.6283633708953857,1.0,1.0,-1.1959240436553955,0.4687197506427765,0.7272043824195862,0.1796212792396545,0.0,0.0,0.6793661713600159,61.27103805541992,71.0,-13.227535247802734,-14432.1142578125,221.7748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5238342285156,308.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.3313684463500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031306862831116,0.8031386733055115,-7.987115168361925e-06,0.0,0.0003362968272995,0.0,0.0,76.96432495117188,0.0,0.0,0.0,0.486876517534256,4.0,0.0,1.0
582060,293.0835876464844,297.1499938964844,293.1499938964844,0.128982201218605,-2812.2216796875,304.1429138183594,0.7519029378890991,0.197294682264328,0.1788926720619201,294.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4599991142749786,0.050000000745058,0.0495018698275089,293.0297546386719,297.1499938964844,293.1499938964844,0.0871195420622825,-1596.7808837890625,304.1372985839844,0.6773660778999329,0.1442083418369293,0.1016199365258216,293.1443786621094,297.1499938964844,293.1499938964844,0.3784642219543457,-6964.81689453125,304.1282653808594,0.9990000128746032,0.5159530639648438,0.4435544312000274,293.196533203125,297.1499938964844,293.1499938964844,0.0030723665840923,-1165.1097412109375,295.2441101074219,0.4599991142749786,0.050000000745058,0.2348155677318573,291.13653564453125,291.1499938964844,256.66473388671875,255.5940399169922,279.1496276855469,293.6474304199219,291.1351318359375,1.0,0.2817514836788177,0.6284722685813904,0.6284722685813904,1.0,1.0,-1.2101815938949585,0.4747727513313293,0.7354089021682739,0.1828541755676269,0.0,0.0,0.6820330619812012,63.152950286865234,59.0,-17.871355056762695,-14579.1943359375,230.6510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5899963378906,308.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.931640625,18000.0,0.0,0.0,0.3330682218074798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069552779197693,0.8069632649421692,-8.014764716790523e-06,0.0,0.0003380218986421,0.0,0.0,77.71360778808594,0.0,0.0,0.0,0.4884487390518188,4.0,0.0,1.0
582120,293.0835876464844,297.1499938964844,293.1499938964844,0.128982201218605,-2812.2216796875,304.1429138183594,0.7519029378890991,0.197294682264328,0.1788926720619201,294.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4599991142749786,0.050000000745058,0.0495018698275089,293.0297546386719,297.1499938964844,293.1499938964844,0.0871195420622825,-1596.7808837890625,304.1372985839844,0.6773660778999329,0.1442083418369293,0.1016199365258216,293.1443786621094,297.1499938964844,293.1499938964844,0.3784642219543457,-6964.81689453125,304.1282653808594,0.9990000128746032,0.5159530639648438,0.4435544312000274,293.196533203125,297.1499938964844,293.1499938964844,0.0030723665840923,-1165.1097412109375,295.2441101074219,0.4599991142749786,0.050000000745058,0.2348155677318573,291.13653564453125,291.1499938964844,256.66473388671875,255.5940399169922,279.1496276855469,293.6474304199219,291.1351318359375,1.0,0.2817514836788177,0.6284722685813904,0.6284722685813904,1.0,1.0,-1.2101815938949585,0.4747727513313293,0.7354089021682739,0.1828541755676269,0.0,0.0,0.6820330619812012,63.152950286865234,59.0,-17.871355056762695,-14579.1943359375,230.6510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5899963378906,308.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.931640625,18000.0,0.0,0.0,0.3330682218074798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069552779197693,0.8069632649421692,-8.014764716790523e-06,0.0,0.0003380218986421,0.0,0.0,77.71360778808594,0.0,0.0,0.0,0.4884487390518188,4.0,0.0,1.0
582180,293.0836486816406,297.1499938964844,293.1499938964844,0.1302879005670547,-2834.981689453125,304.14312744140625,0.7561684250831604,0.1989623308181762,0.1803389489650726,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.462309867143631,0.050000000745058,0.0494631305336952,293.0238037109375,297.1499938964844,293.1499938964844,0.0903381332755088,-1643.55126953125,304.1361999511719,0.686671793460846,0.1484668105840683,0.1046056225895881,293.1545715332031,297.1499938964844,293.1499938964844,0.374935120344162,-6907.06494140625,304.1419982910156,0.9990000128746032,0.513994038105011,0.4393982589244842,293.193115234375,297.1499938964844,293.1499938964844,0.0030670128762722,-1163.09423828125,295.2364807128906,0.462309867143631,0.050000000745058,0.2346318066120147,291.1351623535156,291.1499938964844,256.6496276855469,255.5811004638672,279.15264892578125,293.67333984375,291.1370849609375,1.0,0.280070960521698,0.6289460062980652,0.6289460062980652,1.0,1.0,-1.2102549076080322,0.4749846756458282,0.7352702021598816,0.1832000464200973,0.0,0.0,0.6845133900642395,62.17641830444336,47.0,4.8856377601623535,-14633.0517578125,228.664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6388854980469,308.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6484375,18000.0,0.0,0.0,0.3347235918045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135880827903748,0.8135961294174194,-8.076805897871964e-06,0.0,0.0003397018881514,0.0,0.0,79.12760162353516,0.0,0.0,0.0,0.4911867976188659,4.0,0.0,1.0
582240,293.0836486816406,297.1499938964844,293.1499938964844,0.1302879005670547,-2834.981689453125,304.14312744140625,0.7561684250831604,0.1989623308181762,0.1803389489650726,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.462309867143631,0.050000000745058,0.0494631305336952,293.0238037109375,297.1499938964844,293.1499938964844,0.0903381332755088,-1643.55126953125,304.1361999511719,0.686671793460846,0.1484668105840683,0.1046056225895881,293.1545715332031,297.1499938964844,293.1499938964844,0.374935120344162,-6907.06494140625,304.1419982910156,0.9990000128746032,0.513994038105011,0.4393982589244842,293.193115234375,297.1499938964844,293.1499938964844,0.0030670128762722,-1163.09423828125,295.2364807128906,0.462309867143631,0.050000000745058,0.2346318066120147,291.1351623535156,291.1499938964844,256.6496276855469,255.5811004638672,279.15264892578125,293.67333984375,291.1370849609375,1.0,0.280070960521698,0.6289460062980652,0.6289460062980652,1.0,1.0,-1.2102549076080322,0.4749846756458282,0.7352702021598816,0.1832000464200973,0.0,0.0,0.6845133900642395,62.17641830444336,47.0,4.8856377601623535,-14633.0517578125,228.664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6388854980469,308.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6484375,18000.0,0.0,0.0,0.3347235918045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135880827903748,0.8135961294174194,-8.076805897871964e-06,0.0,0.0003397018881514,0.0,0.0,79.12760162353516,0.0,0.0,0.0,0.4911867976188659,4.0,0.0,1.0
582300,293.0835876464844,297.1499938964844,293.1499938964844,0.1307798624038696,-2843.2890625,304.1434936523437,0.7605118751525879,0.1998136192560196,0.1810457408428192,294.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4655867218971252,0.050000000745058,0.0494086071848869,293.0232238769531,297.1499938964844,293.1499938964844,0.0916255116462707,-1662.05908203125,304.1363830566406,0.6930052638053894,0.1501800566911697,0.1058889403939247,293.1522216796875,297.1499938964844,293.1499938964844,0.3688994646072387,-6813.615234375,304.1544494628906,0.9990000128746032,0.514397144317627,0.4334745109081268,293.1913452148437,297.1499938964844,293.1499938964844,0.0030607616063207,-1160.1802978515625,295.2424011230469,0.4655867218971252,0.050000000745058,0.2343731522560119,291.1477355957031,291.1499938964844,256.6414794921875,255.5741271972656,279.15142822265625,293.6697082519531,291.15087890625,1.0,0.2776188552379608,0.6289322972297668,0.6289322972297668,1.0,1.0,-1.2051599025726318,0.4728240966796875,0.7323358058929443,0.1820986270904541,0.0,0.0,0.6834350228309631,60.72294616699219,47.0,22.53499412536621,-14613.93359375,223.87869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,308.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83203125,18000.0,0.0,0.0,0.3353972733020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140847682952881,0.8140928745269775,-8.091481504379772e-06,0.0,0.0003403855953365,0.0,0.0,79.30811309814453,0.0,0.0,0.0,0.4914114773273468,4.0,0.0,1.0
582360,293.08349609375,297.1499938964844,293.1499938964844,0.1312072128057479,-2850.375732421875,304.1438903808594,0.7661831378936768,0.2006750404834747,0.1817450672388076,294.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4697027504444122,0.050000000745058,0.0493364334106445,293.0250244140625,297.1499938964844,293.1499938964844,0.0925628319382667,-1675.3682861328125,304.1371765136719,0.6999011039733887,0.1514348238706588,0.1068792343139648,293.1439819335937,297.1499938964844,293.1499938964844,0.3606158792972564,-6686.3876953125,304.168701171875,0.9990000128746032,0.5159789323806763,0.4255055785179138,293.1895751953125,297.1499938964844,293.1499938964844,0.0030528448987752,-1156.4302978515625,295.252197265625,0.4697027504444122,0.050000000745058,0.2340307980775833,291.1654357910156,291.1499938964844,256.63287353515625,255.56675720214844,279.14874267578125,293.6540832519531,291.1694641113281,1.0,0.2742386162281036,0.6286714673042297,0.6286714673042297,1.0,1.0,-1.1971274614334106,0.4693192839622497,0.7278081178665161,0.1802273094654083,0.0,0.0,0.6806516647338867,58.78053665161133,50.0,38.0009651184082,-14562.8515625,217.1182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7142944335937,308.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94921875,18000.0,0.0,0.0,0.335877776145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112265467643738,0.8112345933914185,-8.077319762378465e-06,0.0,0.0003408732300158,0.0,0.0,78.78861999511719,0.0,0.0,0.0,0.4902533888816833,4.0,0.0,1.0
582420,293.0834045410156,297.1499938964844,293.1499938964844,0.132145419716835,-2866.11083984375,304.14434814453125,0.7736904621124268,0.2023768573999405,0.1832036525011062,293.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4739564955234527,0.050000000745058,0.049257818609476,293.0340576171875,297.1499938964844,293.1499938964844,0.0935431867837905,-1688.9471435546875,304.13983154296875,0.7077013254165649,0.1527786254882812,0.1079951152205467,293.11865234375,297.1499938964844,293.1499938964844,0.3506100475788116,-6535.52587890625,304.1786193847656,0.9990000128746032,0.5212609171867371,0.4166504442691803,293.18609619140625,297.1499938964844,293.1499938964844,0.0030397688969969,-1150.1322021484375,295.2711486816406,0.4739564955234527,0.050000000745058,0.2336578965187072,291.1990051269531,291.1499938964844,256.61431884765625,255.5507659912109,279.14166259765625,293.61444091796875,291.200927734375,1.0,0.2710566520690918,0.6274375319480896,0.6274375319480896,1.0,1.0,-1.1890407800674438,0.4653761386871338,0.7236646413803101,0.1778625845909118,0.0,0.0,0.6716058850288391,56.673370361328125,53.0,36.82761764526367,-14483.341796875,210.08755493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,308.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.74609375,18000.0,0.0,0.0,0.3361523449420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955757975578308,0.7955837845802307,-7.952381565701216e-06,0.0,0.0003411518991924,0.0,0.0,75.64078521728516,0.0,0.0,0.0,0.4838245809078216,4.0,0.0,1.0
582480,293.0834045410156,297.1499938964844,293.1499938964844,0.132145419716835,-2866.11083984375,304.14434814453125,0.7736904621124268,0.2023768573999405,0.1832036525011062,293.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4739564955234527,0.050000000745058,0.049257818609476,293.0340576171875,297.1499938964844,293.1499938964844,0.0935431867837905,-1688.9471435546875,304.13983154296875,0.7077013254165649,0.1527786254882812,0.1079951152205467,293.11865234375,297.1499938964844,293.1499938964844,0.3506100475788116,-6535.52587890625,304.1786193847656,0.9990000128746032,0.5212609171867371,0.4166504442691803,293.18609619140625,297.1499938964844,293.1499938964844,0.0030397688969969,-1150.1322021484375,295.2711486816406,0.4739564955234527,0.050000000745058,0.2336578965187072,291.1990051269531,291.1499938964844,256.61431884765625,255.5507659912109,279.14166259765625,293.61444091796875,291.200927734375,1.0,0.2710566520690918,0.6274375319480896,0.6274375319480896,1.0,1.0,-1.1890407800674438,0.4653761386871338,0.7236646413803101,0.1778625845909118,0.0,0.0,0.6716058850288391,56.673370361328125,53.0,36.82761764526367,-14483.341796875,210.08755493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,308.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.74609375,18000.0,0.0,0.0,0.3361523449420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955757975578308,0.7955837845802307,-7.952381565701216e-06,0.0,0.0003411518991924,0.0,0.0,75.64078521728516,0.0,0.0,0.0,0.4838245809078216,4.0,0.0,1.0
582540,293.0834045410156,297.1499938964844,293.1499938964844,0.1333763599395752,-2887.394775390625,304.1441650390625,0.77833092212677,0.2040650248527526,0.1846857666969299,293.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.4757786989212036,0.050000000745058,0.0492231100797653,293.0431213378906,297.1499938964844,293.1499938964844,0.0942752286791801,-1699.253173828125,304.1419677734375,0.7116492390632629,0.1538727134466171,0.1087067350745201,293.0955505371094,297.1499938964844,293.1499938964844,0.3459572494029999,-6468.04345703125,304.1766357421875,0.9990000128746032,0.5267504453659058,0.4126811623573303,293.1825561523437,297.1499938964844,293.1499938964844,0.0030336645431816,-1147.4906005859375,295.27471923828125,0.4757786989212036,0.050000000745058,0.2334932386875152,291.20819091796875,291.1499938964844,256.5936279296875,255.53292846679688,279.1396789550781,293.5927734375,291.208251953125,1.0,0.269752562046051,0.6262753009796143,0.6262753009796143,1.0,1.0,-1.1866682767868042,0.4638446271419525,0.7228236198425293,0.1768352091312408,0.0,0.0,0.6630398631095886,55.76107406616211,56.0,14.568735122680664,-14431.783203125,207.447494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,308.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.869140625,18000.0,0.0,0.0,0.3356177508831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776299774646759,0.7763075828552246,-7.77316472522216e-06,0.0,0.0003406093455851,0.0,0.0,71.69249725341797,0.0,0.0,0.0,0.4758091866970062,4.0,0.0,1.0
582600,293.0834045410156,297.1499938964844,293.1499938964844,0.1333763599395752,-2887.394775390625,304.1441650390625,0.77833092212677,0.2040650248527526,0.1846857666969299,293.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.4757786989212036,0.050000000745058,0.0492231100797653,293.0431213378906,297.1499938964844,293.1499938964844,0.0942752286791801,-1699.253173828125,304.1419677734375,0.7116492390632629,0.1538727134466171,0.1087067350745201,293.0955505371094,297.1499938964844,293.1499938964844,0.3459572494029999,-6468.04345703125,304.1766357421875,0.9990000128746032,0.5267504453659058,0.4126811623573303,293.1825561523437,297.1499938964844,293.1499938964844,0.0030336645431816,-1147.4906005859375,295.27471923828125,0.4757786989212036,0.050000000745058,0.2334932386875152,291.20819091796875,291.1499938964844,256.5936279296875,255.53292846679688,279.1396789550781,293.5927734375,291.208251953125,1.0,0.269752562046051,0.6262753009796143,0.6262753009796143,1.0,1.0,-1.1866682767868042,0.4638446271419525,0.7228236198425293,0.1768352091312408,0.0,0.0,0.6630398631095886,55.76107406616211,56.0,14.568735122680664,-14431.783203125,207.447494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,308.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.869140625,18000.0,0.0,0.0,0.3356177508831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776299774646759,0.7763075828552246,-7.77316472522216e-06,0.0,0.0003406093455851,0.0,0.0,71.69249725341797,0.0,0.0,0.0,0.4758091866970062,4.0,0.0,1.0
582660,293.0834045410156,297.1499938964844,293.1499938964844,0.1348106414079666,-2912.451904296875,304.1437072753906,0.7809375524520874,0.205753207206726,0.1861931234598159,293.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.4760931730270386,0.050000000745058,0.0492170564830303,293.0458068847656,297.1499938964844,293.1499938964844,0.0957218557596206,-1720.2615966796875,304.1421813964844,0.7148244976997375,0.1560268998146057,0.1099896430969238,293.0814819335937,297.1499938964844,293.1499938964844,0.3449803292751312,-6456.99658203125,304.1693115234375,0.9990000128746032,0.5309990048408508,0.411986380815506,293.1788330078125,297.1499938964844,293.1499938964844,0.0030327730346471,-1147.458984375,295.2693176269531,0.4760931730270386,0.050000000745058,0.2334645241498947,291.2017517089844,291.1499938964844,256.5705871582031,255.5130310058593,279.1397705078125,293.5860900878906,291.20037841796875,1.0,0.2699569463729858,0.6252461671829224,0.6252461671829224,1.0,1.0,-1.1891398429870603,0.4644007086753845,0.7247391939163208,0.176952913403511,0.0,0.0,0.6564217209815979,55.643680572509766,59.0,-6.900245189666748,-14422.3125,208.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133544921875,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.41796875,18000.0,0.0,0.0,0.3345005810260772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595824599266052,0.7595900297164917,-7.610361990373349e-06,0.0,0.000339475547662,0.0,0.0,68.3191909790039,0.0,0.0,0.0,0.4688250124454498,4.0,0.0,1.0
582720,293.0834045410156,297.1499938964844,293.1499938964844,0.1348106414079666,-2912.451904296875,304.1437072753906,0.7809375524520874,0.205753207206726,0.1861931234598159,293.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.4760931730270386,0.050000000745058,0.0492170564830303,293.0458068847656,297.1499938964844,293.1499938964844,0.0957218557596206,-1720.2615966796875,304.1421813964844,0.7148244976997375,0.1560268998146057,0.1099896430969238,293.0814819335937,297.1499938964844,293.1499938964844,0.3449803292751312,-6456.99658203125,304.1693115234375,0.9990000128746032,0.5309990048408508,0.411986380815506,293.1788330078125,297.1499938964844,293.1499938964844,0.0030327730346471,-1147.458984375,295.2693176269531,0.4760931730270386,0.050000000745058,0.2334645241498947,291.2017517089844,291.1499938964844,256.5705871582031,255.5130310058593,279.1397705078125,293.5860900878906,291.20037841796875,1.0,0.2699569463729858,0.6252461671829224,0.6252461671829224,1.0,1.0,-1.1891398429870603,0.4644007086753845,0.7247391939163208,0.176952913403511,0.0,0.0,0.6564217209815979,55.643680572509766,59.0,-6.900245189666748,-14422.3125,208.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133544921875,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.41796875,18000.0,0.0,0.0,0.3345005810260772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595824599266052,0.7595900297164917,-7.610361990373349e-06,0.0,0.000339475547662,0.0,0.0,68.3191909790039,0.0,0.0,0.0,0.4688250124454498,4.0,0.0,1.0
582780,293.0833740234375,297.1499938964844,293.1499938964844,0.1364044398069381,-2940.40771484375,304.1431579589844,0.7818878889083862,0.2074422687292099,0.1877232193946838,293.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4752261340618133,0.050000000745058,0.0492336452007293,293.0457458496094,297.1499938964844,293.1499938964844,0.0978286042809486,-1750.995361328125,304.1412658691406,0.7175455093383789,0.1586743295192718,0.1118046194314956,293.0753479003906,297.1499938964844,293.1499938964844,0.3469898700714111,-6491.12744140625,304.15948486328125,0.9990000128746032,0.5339930057525635,0.4138945341110229,293.1750183105469,297.1499938964844,293.1499938964844,0.0030362012330442,-1149.523681640625,295.2575988769531,0.4752261340618133,0.050000000745058,0.2335432022809982,291.183837890625,291.1499938964844,256.5449523925781,255.49082946777344,279.1407165527344,293.5914611816406,291.181640625,1.0,0.2713695764541626,0.6243619918823242,0.6243619918823242,1.0,1.0,-1.1955584287643433,0.4666706919670105,0.728887677192688,0.1780205368995666,0.0,0.0,0.6530256271362305,56.15665054321289,62.0,-22.580888748168945,-14457.9267578125,211.24517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,308.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.58984375,18000.0,0.0,0.0,0.3331162333488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488527297973633,0.748860239982605,-7.497869319195161e-06,0.0,0.0003380706184543,0.0,0.0,66.15023040771484,0.0,0.0,0.0,0.4642990231513977,4.0,0.0,1.0
582840,293.0833740234375,297.1499938964844,293.1499938964844,0.1364044398069381,-2940.40771484375,304.1431579589844,0.7818878889083862,0.2074422687292099,0.1877232193946838,293.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4752261340618133,0.050000000745058,0.0492336452007293,293.0457458496094,297.1499938964844,293.1499938964844,0.0978286042809486,-1750.995361328125,304.1412658691406,0.7175455093383789,0.1586743295192718,0.1118046194314956,293.0753479003906,297.1499938964844,293.1499938964844,0.3469898700714111,-6491.12744140625,304.15948486328125,0.9990000128746032,0.5339930057525635,0.4138945341110229,293.1750183105469,297.1499938964844,293.1499938964844,0.0030362012330442,-1149.523681640625,295.2575988769531,0.4752261340618133,0.050000000745058,0.2335432022809982,291.183837890625,291.1499938964844,256.5449523925781,255.49082946777344,279.1407165527344,293.5914611816406,291.181640625,1.0,0.2713695764541626,0.6243619918823242,0.6243619918823242,1.0,1.0,-1.1955584287643433,0.4666706919670105,0.728887677192688,0.1780205368995666,0.0,0.0,0.6530256271362305,56.15665054321289,62.0,-22.580888748168945,-14457.9267578125,211.24517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,308.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.58984375,18000.0,0.0,0.0,0.3331162333488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488527297973633,0.748860239982605,-7.497869319195161e-06,0.0,0.0003380706184543,0.0,0.0,66.15023040771484,0.0,0.0,0.0,0.4642990231513977,4.0,0.0,1.0
582900,293.0834045410156,297.1499938964844,293.1499938964844,0.137235015630722,-2954.970947265625,304.14288330078125,0.7818260788917542,0.2082840949296951,0.1884939074516296,293.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4744012355804443,0.050000000745058,0.0492493323981761,293.0455627441406,297.1499938964844,293.1499938964844,0.0989543721079826,-1767.3934326171875,304.14080810546875,0.7184999585151672,0.1600297540426254,0.1127581521868705,293.0745544433594,297.1499938964844,293.1499938964844,0.3489395678043365,-6522.26806640625,304.1542053222656,0.9990000128746032,0.5350949168205261,0.4156900346279144,293.173095703125,297.1499938964844,293.1499938964844,0.0030391097534447,-1151.09228515625,295.2507629394531,0.4744012355804443,0.050000000745058,0.2336176335811615,291.1726989746094,291.1499938964844,256.5310974121094,255.4788055419922,279.1413269042969,293.5979919433594,291.1703491210937,1.0,0.2724472284317016,0.6239746809005737,0.6239746809005737,1.0,1.0,-1.1998908519744873,0.4683010280132293,0.7315897941589355,0.1788308471441269,0.0,0.0,0.6526269912719727,56.616817474365234,62.0,-27.3169002532959,-14491.1689453125,213.6573944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,308.65625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.3324329257011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462567687034607,0.7462642192840576,-7.466108854714548e-06,0.0,0.000337377161486,0.0,0.0,65.60086059570312,0.0,0.0,0.0,0.4631707370281219,4.0,0.0,1.0
582960,293.0834350585937,297.1499938964844,293.1499938964844,0.1380766034126281,-2969.709716796875,304.14263916015625,0.781456708908081,0.2091219872236251,0.1892658323049545,293.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.4733396470546722,0.050000000745058,0.0492693595588207,293.0453796386719,297.1499938964844,293.1499938964844,0.100099042057991,-1784.0318603515625,304.1404113769531,0.7191902995109558,0.1613876968622207,0.1137200370430946,293.0750732421875,297.1499938964844,293.1499938964844,0.351428747177124,-6561.32666015625,304.14892578125,0.9990000128746032,0.5359493494033813,0.4179705381393432,293.1712341308594,297.1499938964844,293.1499938964844,0.0030426001176238,-1152.904296875,295.2437744140625,0.4733396470546722,0.050000000745058,0.2337126284837722,291.16094970703125,291.1499938964844,256.5164794921875,255.4661407470703,279.1419372558594,293.606689453125,291.1585693359375,1.0,0.2737360894680023,0.62361741065979,0.62361741065979,1.0,1.0,-1.2048468589782717,0.4702071845531463,0.7346397042274475,0.1797943860292434,0.0,0.0,0.6530788540840149,57.19613265991211,65.0,-30.310604095458984,-14533.4140625,216.54298400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,308.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.669921875,18000.0,0.0,0.0,0.3318118155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455396056175232,0.7455470561981201,-7.451312740158755e-06,0.0,0.0003367468016222,0.0,0.0,65.40884399414062,0.0,0.0,0.0,0.4628151953220367,4.0,0.0,1.0
583020,293.08355712890625,297.1499938964844,293.1499938964844,0.1397700160741806,-2999.29345703125,304.14227294921875,0.7799583673477173,0.2107807248830795,0.1908067166805267,293.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4705687761306762,0.050000000745058,0.0493206195533275,293.044921875,297.1499938964844,293.1499938964844,0.102422297000885,-1817.66845703125,304.1397399902344,0.7199100852012634,0.1641346961259842,0.1156579107046127,293.07965087890625,297.1499938964844,293.1499938964844,0.3577654957771301,-6659.05810546875,304.1387634277344,0.9990000128746032,0.5369327664375305,0.4237511456012726,293.1676025390625,297.1499938964844,293.1499938964844,0.0030508667696267,-1157.0263671875,295.2301330566406,0.4705687761306762,0.050000000745058,0.2339557856321334,291.1371154785156,291.1499938964844,256.48492431640625,255.438705444336,279.1429443359375,293.6293334960937,291.1347961425781,1.0,0.2768437266349792,0.622966468334198,0.622966468334198,1.0,1.0,-1.216313719749451,0.4747054278850555,0.7416082620620728,0.1820978820323944,0.0,0.0,0.6563950777053833,58.6622200012207,68.0,-32.560874938964844,-14640.720703125,223.55567932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,308.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.875,18000.0,0.0,0.0,0.3309043645858764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495157122612,0.7495232224464417,-7.471174285456072e-06,0.0,0.000335825869115,0.0,0.0,66.05448150634766,0.0,0.0,0.0,0.4643400311470032,4.0,0.0,1.0
583080,293.08355712890625,297.1499938964844,293.1499938964844,0.1397700160741806,-2999.29345703125,304.14227294921875,0.7799583673477173,0.2107807248830795,0.1908067166805267,293.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4705687761306762,0.050000000745058,0.0493206195533275,293.044921875,297.1499938964844,293.1499938964844,0.102422297000885,-1817.66845703125,304.1397399902344,0.7199100852012634,0.1641346961259842,0.1156579107046127,293.07965087890625,297.1499938964844,293.1499938964844,0.3577654957771301,-6659.05810546875,304.1387634277344,0.9990000128746032,0.5369327664375305,0.4237511456012726,293.1676025390625,297.1499938964844,293.1499938964844,0.0030508667696267,-1157.0263671875,295.2301330566406,0.4705687761306762,0.050000000745058,0.2339557856321334,291.1371154785156,291.1499938964844,256.48492431640625,255.438705444336,279.1429443359375,293.6293334960937,291.1347961425781,1.0,0.2768437266349792,0.622966468334198,0.622966468334198,1.0,1.0,-1.216313719749451,0.4747054278850555,0.7416082620620728,0.1820978820323944,0.0,0.0,0.6563950777053833,58.6622200012207,68.0,-32.560874938964844,-14640.720703125,223.55567932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,308.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.875,18000.0,0.0,0.0,0.3309043645858764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495157122612,0.7495232224464417,-7.471174285456072e-06,0.0,0.000335825869115,0.0,0.0,66.05448150634766,0.0,0.0,0.0,0.4643400311470032,4.0,0.0,1.0
583140,293.0838317871094,297.1499938964844,293.1499938964844,0.1414563655853271,-3028.645751953125,304.1420593261719,0.7777240872383118,0.2124123871326446,0.1923353523015976,293.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4670229256153106,0.050000000745058,0.0493837296962738,293.04119873046875,297.1499938964844,293.1499938964844,0.1051199957728385,-1856.52001953125,304.1386413574219,0.7206029891967773,0.167539045214653,0.1179305240511894,293.0904235839844,297.1499938964844,293.1499938964844,0.3655080795288086,-6776.5263671875,304.129638671875,0.9990000128746032,0.5365416407585144,0.4307610392570495,293.1641540527344,297.1499938964844,293.1499938964844,0.0030603969935327,-1161.599365234375,295.2177124023437,0.4670229256153106,0.050000000745058,0.2342551499605178,291.11395263671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1432800292969,293.65631103515625,291.1117248535156,1.0,0.2805342078208923,0.6223124265670776,0.6223124265670776,1.0,1.0,-1.229725003242493,0.4800277352333069,0.7496972680091858,0.1848306655883789,0.0,0.0,0.662763774394989,60.458641052246094,71.0,-32.24333190917969,-14774.900390625,232.07032775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,308.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.45703125,18000.0,0.0,0.0,0.3306557834148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603673338890076,0.7603748440742493,-7.555197953479363e-06,0.0,0.0003355735971126,0.0,0.0,68.04253387451172,0.0,0.0,0.0,0.4687357544898987,4.0,0.0,1.0
583200,293.0838317871094,297.1499938964844,293.1499938964844,0.1414563655853271,-3028.645751953125,304.1420593261719,0.7777240872383118,0.2124123871326446,0.1923353523015976,293.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4670229256153106,0.050000000745058,0.0493837296962738,293.04119873046875,297.1499938964844,293.1499938964844,0.1051199957728385,-1856.52001953125,304.1386413574219,0.7206029891967773,0.167539045214653,0.1179305240511894,293.0904235839844,297.1499938964844,293.1499938964844,0.3655080795288086,-6776.5263671875,304.129638671875,0.9990000128746032,0.5365416407585144,0.4307610392570495,293.1641540527344,297.1499938964844,293.1499938964844,0.0030603969935327,-1161.599365234375,295.2177124023437,0.4670229256153106,0.050000000745058,0.2342551499605178,291.11395263671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1432800292969,293.65631103515625,291.1117248535156,1.0,0.2805342078208923,0.6223124265670776,0.6223124265670776,1.0,1.0,-1.229725003242493,0.4800277352333069,0.7496972680091858,0.1848306655883789,0.0,0.0,0.662763774394989,60.458641052246094,71.0,-32.24333190917969,-14774.900390625,232.07032775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,308.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.45703125,18000.0,0.0,0.0,0.3306557834148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603673338890076,0.7603748440742493,-7.555197953479363e-06,0.0,0.0003355735971126,0.0,0.0,68.04253387451172,0.0,0.0,0.0,0.4687357544898987,4.0,0.0,1.0
583260,293.08416748046875,297.1499938964844,293.1499938964844,0.1431272774934768,-3057.625244140625,304.14190673828125,0.7750069499015808,0.2140184193849563,0.1938488632440567,293.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4627291262149811,0.050000000745058,0.0494560040533542,293.03472900390625,297.1499938964844,293.1499938964844,0.1083920001983642,-1903.3367919921875,304.136962890625,0.7217773199081421,0.1716041266918182,0.1207152754068374,293.1069030761719,297.1499938964844,293.1499938964844,0.3743030726909637,-6908.2236328125,304.1217956542969,0.9990000128746032,0.5347210168838501,0.4386511147022247,293.16082763671875,297.1499938964844,293.1499938964844,0.0030710694845765,-1166.562744140625,295.2068176269531,0.4627291262149811,0.050000000745058,0.2345979958772659,291.0917663574219,291.1499938964844,256.4114074707031,255.3748016357422,279.1437072753906,293.6896057128906,291.0897216796875,1.0,0.2846832573413849,0.6216998100280762,0.6216998100280762,1.0,1.0,-1.2448527812957764,0.4861018657684326,0.7587509751319885,0.1879599541425705,0.0,0.0,0.6720286011695862,62.5149040222168,74.0,-30.76605796813965,-14931.9580078125,241.9270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,308.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17816.931640625,18000.0,0.0,0.0,0.3312698006629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777670621871948,0.7777748107910156,-7.702671609877143e-06,0.0,0.0003361967101227,0.0,0.0,71.39545440673828,0.0,0.0,0.0,0.4759163856506347,4.0,0.0,1.0
583320,293.08416748046875,297.1499938964844,293.1499938964844,0.1431272774934768,-3057.625244140625,304.14190673828125,0.7750069499015808,0.2140184193849563,0.1938488632440567,293.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4627291262149811,0.050000000745058,0.0494560040533542,293.03472900390625,297.1499938964844,293.1499938964844,0.1083920001983642,-1903.3367919921875,304.136962890625,0.7217773199081421,0.1716041266918182,0.1207152754068374,293.1069030761719,297.1499938964844,293.1499938964844,0.3743030726909637,-6908.2236328125,304.1217956542969,0.9990000128746032,0.5347210168838501,0.4386511147022247,293.16082763671875,297.1499938964844,293.1499938964844,0.0030710694845765,-1166.562744140625,295.2068176269531,0.4627291262149811,0.050000000745058,0.2345979958772659,291.0917663574219,291.1499938964844,256.4114074707031,255.3748016357422,279.1437072753906,293.6896057128906,291.0897216796875,1.0,0.2846832573413849,0.6216998100280762,0.6216998100280762,1.0,1.0,-1.2448527812957764,0.4861018657684326,0.7587509751319885,0.1879599541425705,0.0,0.0,0.6720286011695862,62.5149040222168,74.0,-30.76605796813965,-14931.9580078125,241.9270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,308.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17816.931640625,18000.0,0.0,0.0,0.3312698006629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777670621871948,0.7777748107910156,-7.702671609877143e-06,0.0,0.0003361967101227,0.0,0.0,71.39545440673828,0.0,0.0,0.0,0.4759163856506347,4.0,0.0,1.0
