time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583380,293.0845642089844,297.1499938964844,293.1499938964844,0.1447734087705612,-3086.064453125,304.1418762207031,0.7719671726226807,0.2156041860580444,0.1953499764204025,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.4580004513263702,0.050000000745058,0.0495359599590301,293.0264587402344,297.1499938964844,293.1499938964844,0.1121076643466949,-1956.0911865234373,304.1351013183594,0.7232641577720642,0.1761965304613113,0.1238867491483688,293.12774658203125,297.1499938964844,293.1499938964844,0.3839151561260223,-7050.5166015625,304.115234375,0.9990000128746032,0.5315942764282227,0.447217732667923,293.1575622558594,297.1499938964844,293.1499938964844,0.0030828767921775,-1171.877197265625,295.1982421875,0.4580004513263702,0.050000000745058,0.2349772751331329,291.0714416503906,291.1499938964844,256.36920166015625,255.33819580078125,279.14471435546875,293.7316589355469,291.06964111328125,1.0,0.289184957742691,0.6212158799171448,0.6212158799171448,1.0,1.0,-1.261295199394226,0.4928073585033417,0.768487811088562,0.1914376467466354,0.0,0.0,0.6838849782943726,64.788330078125,77.0,-28.25268745422364,-15107.0302734375,252.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,308.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17754.033203125,18000.0,0.0,0.0,0.3328770399093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012325167655945,0.8012403845787048,-7.913444278528914e-06,0.0,0.0003378278925083,0.0,0.0,76.15872955322266,0.0,0.0,0.0,0.4857503473758697,4.0,0.0,1.0
583440,293.0845642089844,297.1499938964844,293.1499938964844,0.1447734087705612,-3086.064453125,304.1418762207031,0.7719671726226807,0.2156041860580444,0.1953499764204025,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.4580004513263702,0.050000000745058,0.0495359599590301,293.0264587402344,297.1499938964844,293.1499938964844,0.1121076643466949,-1956.0911865234373,304.1351013183594,0.7232641577720642,0.1761965304613113,0.1238867491483688,293.12774658203125,297.1499938964844,293.1499938964844,0.3839151561260223,-7050.5166015625,304.115234375,0.9990000128746032,0.5315942764282227,0.447217732667923,293.1575622558594,297.1499938964844,293.1499938964844,0.0030828767921775,-1171.877197265625,295.1982421875,0.4580004513263702,0.050000000745058,0.2349772751331329,291.0714416503906,291.1499938964844,256.36920166015625,255.33819580078125,279.14471435546875,293.7316589355469,291.06964111328125,1.0,0.289184957742691,0.6212158799171448,0.6212158799171448,1.0,1.0,-1.261295199394226,0.4928073585033417,0.768487811088562,0.1914376467466354,0.0,0.0,0.6838849782943726,64.788330078125,77.0,-28.25268745422364,-15107.0302734375,252.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,308.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17754.033203125,18000.0,0.0,0.0,0.3328770399093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012325167655945,0.8012403845787048,-7.913444278528914e-06,0.0,0.0003378278925083,0.0,0.0,76.15872955322266,0.0,0.0,0.0,0.4857503473758697,4.0,0.0,1.0
583500,293.08477783203125,297.1499938964844,293.1499938964844,0.1455868035554886,-3100.075439453125,304.1418762207031,0.7703725695610046,0.216392233967781,0.1960975676774978,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.4556106030941009,0.050000000745058,0.0495783574879169,293.02178955078125,297.1499938964844,293.1499938964844,0.1141214519739151,-1984.5076904296875,304.1341552734375,0.7241249084472656,0.1786790937185287,0.1256063580513,293.1394958496094,297.1499938964844,293.1499938964844,0.388960599899292,-7124.61572265625,304.11236572265625,0.9990000128746032,0.5295644998550415,0.4516944289207458,293.1558837890625,297.1499938964844,293.1499938964844,0.0030892498325556,-1174.677490234375,295.1950378417969,0.4556106030941009,0.050000000745058,0.2351783812046051,291.0621032714844,291.1499938964844,256.3468322753906,255.3188018798828,279.1454467773437,293.7563781738281,291.0604248046875,1.0,0.2915406823158264,0.6210437417030334,0.6210437417030334,1.0,1.0,-1.269922375679016,0.4963729679584503,0.7735494375228882,0.1932989209890365,0.0,0.0,0.6906846165657043,65.99370574951172,77.0,-26.792984008789062,-15200.12109375,258.8628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17724.412109375,18000.0,0.0,0.0,0.3340738713741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150357604026794,0.8150438070297241,-8.042221452342346e-06,0.0,0.0003390425117686,0.0,0.0,79.08270263671875,0.0,0.0,0.0,0.491600900888443,4.0,0.0,1.0
583560,293.0849914550781,297.1499938964844,293.1499938964844,0.1463945508003235,-3113.962646484375,304.1418762207031,0.7687492966651917,0.2171792089939117,0.1968446969985962,293.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.4532240629196167,0.050000000745058,0.0496221557259559,293.0168151855469,297.1499938964844,293.1499938964844,0.1162358447909355,-2014.216064453125,304.1332092285156,0.7250648140907288,0.1812791675329208,0.1274111419916153,293.1520690917969,297.1499938964844,293.1499938964844,0.394135445356369,-7200.22900390625,304.1098327636719,0.9990000128746032,0.5272312760353088,0.4562726020812988,293.1541748046875,297.1499938964844,293.1499938964844,0.0030959923751652,-1177.5931396484375,295.1926574707031,0.4532240629196167,0.050000000745058,0.2353861331939697,291.0533447265625,291.1499938964844,256.3236389160156,255.29872131347656,279.1463317871094,293.7836608886719,291.0517883300781,1.0,0.2939540445804596,0.6209251284599304,0.6209251284599304,1.0,1.0,-1.278782844543457,0.5000694394111633,0.7787133455276489,0.1952374130487442,0.0,0.0,0.6980157494544983,67.23896026611328,65.0,-25.263851165771484,-15296.4716796875,265.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85821533203125,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17696.146484375,18000.0,0.0,0.0,0.3355363607406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301102519035339,0.8301184177398682,-8.186425475287251e-06,0.0,0.0003405267489142,0.0,0.0,82.37830352783203,0.0,0.0,0.0,0.4980397224426269,4.0,0.0,1.0
583620,293.0850524902344,297.1499938964844,293.1499938964844,0.1477362662553787,-3136.669921875,304.1423645019531,0.7721385359764099,0.2188115417957306,0.1982639133930206,293.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4546150863170624,0.050000000745058,0.0495963618159294,293.0080871582031,297.1499938964844,293.1499938964844,0.120357759296894,-2071.5244140625,304.1319885253906,0.7327095866203308,0.1864324361085891,0.1310422569513321,293.1702575683594,297.1499938964844,293.1499938964844,0.3924558460712433,-7167.68896484375,304.1266174316406,0.9990000128746032,0.5234518051147461,0.4535900950431824,293.1503601074219,297.1499938964844,293.1499938964844,0.0031038506422191,-1180.5684814453125,295.2004089355469,0.4546150863170624,0.050000000745058,0.2352637946605682,291.0512390136719,291.1499938964844,256.2749938964844,255.25662231445312,279.1487121582031,293.82537841796875,291.0530700683594,1.0,0.2930203676223755,0.620969295501709,0.620969295501709,1.0,1.0,-1.2814573049545288,0.5012122392654419,0.7802451252937317,0.1959197223186493,0.0,0.0,0.7117703557014465,66.62919616699219,53.0,2.5766589641571045,-15386.904296875,264.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17677.703125,18000.0,0.0,0.0,0.3390536606311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8619270920753479,0.8619356155395508,-8.509169674653094e-06,0.0,0.0003440963628236,0.0,0.0,89.74300384521484,0.0,0.0,0.0,0.5117439031600952,4.0,0.0,1.0
583680,293.0850524902344,297.1499938964844,293.1499938964844,0.1477362662553787,-3136.669921875,304.1423645019531,0.7721385359764099,0.2188115417957306,0.1982639133930206,293.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4546150863170624,0.050000000745058,0.0495963618159294,293.0080871582031,297.1499938964844,293.1499938964844,0.120357759296894,-2071.5244140625,304.1319885253906,0.7327095866203308,0.1864324361085891,0.1310422569513321,293.1702575683594,297.1499938964844,293.1499938964844,0.3924558460712433,-7167.68896484375,304.1266174316406,0.9990000128746032,0.5234518051147461,0.4535900950431824,293.1503601074219,297.1499938964844,293.1499938964844,0.0031038506422191,-1180.5684814453125,295.2004089355469,0.4546150863170624,0.050000000745058,0.2352637946605682,291.0512390136719,291.1499938964844,256.2749938964844,255.25662231445312,279.1487121582031,293.82537841796875,291.0530700683594,1.0,0.2930203676223755,0.620969295501709,0.620969295501709,1.0,1.0,-1.2814573049545288,0.5012122392654419,0.7802451252937317,0.1959197223186493,0.0,0.0,0.7117703557014465,66.62919616699219,53.0,2.5766589641571045,-15386.904296875,264.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17677.703125,18000.0,0.0,0.0,0.3390536606311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8619270920753479,0.8619356155395508,-8.509169674653094e-06,0.0,0.0003440963628236,0.0,0.0,89.74300384521484,0.0,0.0,0.0,0.5117439031600952,4.0,0.0,1.0
583740,293.08477783203125,297.1499938964844,293.1499938964844,0.1486363112926483,-3151.21044921875,304.1434326171875,0.781446635723114,0.2205118536949157,0.1996612101793289,293.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4614425897598266,0.050000000745058,0.0494770742952823,293.00701904296875,297.1499938964844,293.1499938964844,0.1233360916376113,-2112.01416015625,304.1330871582031,0.7442048192024231,0.1902625262737274,0.1339228451251983,293.1661376953125,297.1499938964844,293.1499938964844,0.3794715404510498,-6966.4404296875,304.1562194824219,0.9990000128746032,0.5237247943878174,0.4409441351890564,293.1463928222656,297.1499938964844,293.1499938964844,0.0031021407339721,-1178.50634765625,295.2327880859375,0.4614425897598266,0.050000000745058,0.234697937965393,291.0825500488281,291.1499938964844,256.2235717773437,255.21212768554688,279.1438293457031,293.8175048828125,291.0866394042969,1.0,0.2878415584564209,0.6201634407043457,0.6201634407043457,1.0,1.0,-1.2705955505371094,0.4962297677993774,0.7743657231330872,0.1930540204048156,0.0,0.0,0.7189151644706726,63.4409408569336,56.0,39.09605026245117,-15356.0751953125,253.601791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51934814453125,308.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17784.943359375,18000.0,0.0,0.0,0.3427508473396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845993876457214,0.8846081495285034,-8.773878107604105e-06,0.0,0.0003478485450614,0.0,0.0,95.49866485595705,0.0,0.0,0.0,0.521724283695221,4.0,0.0,1.0
583800,293.08477783203125,297.1499938964844,293.1499938964844,0.1486363112926483,-3151.21044921875,304.1434326171875,0.781446635723114,0.2205118536949157,0.1996612101793289,293.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4614425897598266,0.050000000745058,0.0494770742952823,293.00701904296875,297.1499938964844,293.1499938964844,0.1233360916376113,-2112.01416015625,304.1330871582031,0.7442048192024231,0.1902625262737274,0.1339228451251983,293.1661376953125,297.1499938964844,293.1499938964844,0.3794715404510498,-6966.4404296875,304.1562194824219,0.9990000128746032,0.5237247943878174,0.4409441351890564,293.1463928222656,297.1499938964844,293.1499938964844,0.0031021407339721,-1178.50634765625,295.2327880859375,0.4614425897598266,0.050000000745058,0.234697937965393,291.0825500488281,291.1499938964844,256.2235717773437,255.21212768554688,279.1438293457031,293.8175048828125,291.0866394042969,1.0,0.2878415584564209,0.6201634407043457,0.6201634407043457,1.0,1.0,-1.2705955505371094,0.4962297677993774,0.7743657231330872,0.1930540204048156,0.0,0.0,0.7189151644706726,63.4409408569336,56.0,39.09605026245117,-15356.0751953125,253.601791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51934814453125,308.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17784.943359375,18000.0,0.0,0.0,0.3427508473396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845993876457214,0.8846081495285034,-8.773878107604105e-06,0.0,0.0003478485450614,0.0,0.0,95.49866485595705,0.0,0.0,0.0,0.521724283695221,4.0,0.0,1.0
583860,293.0845947265625,297.1499938964844,293.1499938964844,0.1495017856359481,-3165.12255859375,304.1441345214844,0.7881775498390198,0.222199410200119,0.2011151015758514,293.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4657528698444366,0.050000000745058,0.049405351281166,293.0144958496094,297.1499938964844,293.1499938964844,0.1249233856797218,-2132.942138671875,304.1361083984375,0.7514280676841736,0.1923811286687851,0.1356118470430374,293.1456604003906,297.1499938964844,293.1499938964844,0.370437890291214,-6829.9033203125,304.1686706542969,0.9990000128746032,0.5274549126625061,0.4331607818603515,293.1428527832031,297.1499938964844,293.1499938964844,0.0031003386247903,-1176.177490234375,295.2701110839844,0.4657528698444366,0.050000000745058,0.2343577146530151,291.1210327148437,291.1499938964844,256.16961669921875,255.1654815673828,279.1337280273437,293.7756652832031,291.1236572265625,1.0,0.2852189242839813,0.6179971098899841,0.6179971098899841,1.0,1.0,-1.2645246982574463,0.4926266670227051,0.7718979716300964,0.1904683411121368,0.0,0.0,0.7200045585632324,61.527923583984375,59.0,44.46263122558594,-15327.8095703125,247.17120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4554138183594,308.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3125,18000.0,0.0,0.0,0.3460640907287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930964469909668,0.8931053876876831,-8.897349289327394e-06,0.0,0.0003512110561132,0.0,0.0,97.9056167602539,0.0,0.0,0.0,0.525636613368988,4.0,0.0,1.0
583920,293.0845947265625,297.1499938964844,293.1499938964844,0.1495017856359481,-3165.12255859375,304.1441345214844,0.7881775498390198,0.222199410200119,0.2011151015758514,293.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4657528698444366,0.050000000745058,0.049405351281166,293.0144958496094,297.1499938964844,293.1499938964844,0.1249233856797218,-2132.942138671875,304.1361083984375,0.7514280676841736,0.1923811286687851,0.1356118470430374,293.1456604003906,297.1499938964844,293.1499938964844,0.370437890291214,-6829.9033203125,304.1686706542969,0.9990000128746032,0.5274549126625061,0.4331607818603515,293.1428527832031,297.1499938964844,293.1499938964844,0.0031003386247903,-1176.177490234375,295.2701110839844,0.4657528698444366,0.050000000745058,0.2343577146530151,291.1210327148437,291.1499938964844,256.16961669921875,255.1654815673828,279.1337280273437,293.7756652832031,291.1236572265625,1.0,0.2852189242839813,0.6179971098899841,0.6179971098899841,1.0,1.0,-1.2645246982574463,0.4926266670227051,0.7718979716300964,0.1904683411121368,0.0,0.0,0.7200045585632324,61.527923583984375,59.0,44.46263122558594,-15327.8095703125,247.17120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4554138183594,308.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3125,18000.0,0.0,0.0,0.3460640907287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930964469909668,0.8931053876876831,-8.897349289327394e-06,0.0,0.0003512110561132,0.0,0.0,97.9056167602539,0.0,0.0,0.0,0.525636613368988,4.0,0.0,1.0
583980,293.0845947265625,297.1499938964844,293.1499938964844,0.1505868136882782,-3183.114501953125,304.144287109375,0.7920551896095276,0.2238574922084808,0.202579990029335,293.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4673563539981842,0.050000000745058,0.0493776574730873,293.0236511230469,297.1499938964844,293.1499938964844,0.1260321885347366,-2147.511962890625,304.13885498046875,0.7551398873329163,0.1939594447612762,0.1367281526327133,293.12603759765625,297.1499938964844,293.1499938964844,0.3664104342460632,-6771.1982421875,304.1689453125,0.9990000128746032,0.5315546989440918,0.4301187098026275,293.1396789550781,297.1499938964844,293.1499938964844,0.0031039277091622,-1176.6153564453125,295.2959289550781,0.4673563539981842,0.050000000745058,0.2342263460159301,291.1423034667969,291.1499938964844,256.1134338378906,255.1168975830078,279.1288757324219,293.7436218261719,291.1438293457031,1.0,0.2843767404556274,0.6155982613563538,0.6155982613563538,1.0,1.0,-1.2637784481048584,0.4911173284053802,0.7726611495018005,0.188949704170227,0.0,0.0,0.7194831371307373,60.81192779541016,62.0,31.09145736694336,-15329.240234375,245.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4523010253906,308.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.3488954305648803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943358063697815,0.8943447470664978,-8.925699148676358e-06,0.0,0.000354084506398,0.0,0.0,98.34327697753906,0.0,0.0,0.0,0.52629154920578,4.0,0.0,1.0
584040,293.0845947265625,297.1499938964844,293.1499938964844,0.1505868136882782,-3183.114501953125,304.144287109375,0.7920551896095276,0.2238574922084808,0.202579990029335,293.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4673563539981842,0.050000000745058,0.0493776574730873,293.0236511230469,297.1499938964844,293.1499938964844,0.1260321885347366,-2147.511962890625,304.13885498046875,0.7551398873329163,0.1939594447612762,0.1367281526327133,293.12603759765625,297.1499938964844,293.1499938964844,0.3664104342460632,-6771.1982421875,304.1689453125,0.9990000128746032,0.5315546989440918,0.4301187098026275,293.1396789550781,297.1499938964844,293.1499938964844,0.0031039277091622,-1176.6153564453125,295.2959289550781,0.4673563539981842,0.050000000745058,0.2342263460159301,291.1423034667969,291.1499938964844,256.1134338378906,255.1168975830078,279.1288757324219,293.7436218261719,291.1438293457031,1.0,0.2843767404556274,0.6155982613563538,0.6155982613563538,1.0,1.0,-1.2637784481048584,0.4911173284053802,0.7726611495018005,0.188949704170227,0.0,0.0,0.7194831371307373,60.81192779541016,62.0,31.09145736694336,-15329.240234375,245.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4523010253906,308.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.3488954305648803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943358063697815,0.8943447470664978,-8.925699148676358e-06,0.0,0.000354084506398,0.0,0.0,98.34327697753906,0.0,0.0,0.0,0.52629154920578,4.0,0.0,1.0
584100,293.0846252441406,297.1499938964844,293.1499938964844,0.1511839926242828,-3193.109619140625,304.14422607421875,0.7932037711143494,0.224680870771408,0.2033170014619827,293.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4674878716468811,0.050000000745058,0.0493753515183925,293.02740478515625,297.1499938964844,293.1499938964844,0.1266356408596038,-2155.563232421875,304.1397705078125,0.7563093304634094,0.1948221921920776,0.1372989565134048,293.1183166503906,297.1499938964844,293.1499938964844,0.365755945444107,-6762.67822265625,304.16668701171875,0.9990000128746032,0.5333746671676636,0.4298650324344635,293.1381225585937,297.1499938964844,293.1499938964844,0.0031072236597537,-1177.5706787109375,295.306396484375,0.4674878716468811,0.050000000745058,0.2342154085636139,291.14892578125,291.1499938964844,256.0845947265625,255.0919647216797,279.1280822753906,293.7339172363281,291.14996337890625,1.0,0.2845055758953094,0.6144406795501709,0.6144406795501709,1.0,1.0,-1.2650269269943235,0.4910593926906585,0.7739675641059875,0.188559278845787,0.0,0.0,0.7188751697540283,60.770755767822266,62.0,23.748260498046875,-15342.0732421875,245.73336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4667663574219,308.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.826171875,18000.0,0.0,0.0,0.3501324951648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936188220977783,0.8936277627944946,-8.9221293819719e-06,0.0,0.0003553399583324,0.0,0.0,98.19390869140624,0.0,0.0,0.0,0.5260065793991089,4.0,0.0,1.0
584160,293.08465576171875,297.1499938964844,293.1499938964844,0.1518187522888183,-3203.783935546875,304.1441345214844,0.793912410736084,0.2255024760961532,0.2040577977895736,293.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.467256635427475,0.050000000745058,0.0493793785572052,293.0302734375,297.1499938964844,293.1499938964844,0.1273465007543563,-2165.1494140625,304.1403503417969,0.7572110891342163,0.1958066672086715,0.1379440873861313,293.1124267578125,297.1499938964844,293.1499938964844,0.3658837378025055,-6766.0029296875,304.1634216308594,0.9990000128746032,0.5349395871162415,0.4303103685379028,293.1365966796875,297.1499938964844,293.1499938964844,0.0031114730518311,-1178.996826171875,295.3153076171875,0.467256635427475,0.050000000745058,0.2342345118522644,291.1529235839844,291.1499938964844,256.0552978515625,255.066635131836,279.12799072265625,293.72821044921875,291.1534729003906,1.0,0.2849476337432861,0.6133322715759277,0.6133322715759277,1.0,1.0,-1.2672520875930786,0.4914331138134002,0.775818943977356,0.188402459025383,0.0,0.0,0.7182634472846985,60.904884338378906,65.0,16.39473533630371,-15362.947265625,246.861068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48834228515625,308.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2890625,18000.0,0.0,0.0,0.3512615859508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924881815910339,0.8924971222877502,-8.912233170121908e-06,0.0,0.0003564858343452,0.0,0.0,97.92413330078124,0.0,0.0,0.0,0.5255318284034729,4.0,0.0,1.0
584220,293.084716796875,297.1499938964844,293.1499938964844,0.1531922966241836,-3226.991943359375,304.143798828125,0.7942407131195068,0.2271436303853988,0.2055514901876449,293.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4658713936805725,0.050000000745058,0.0494032725691795,293.0333557128906,297.1499938964844,293.1499938964844,0.1291718780994415,-2189.986572265625,304.1404724121094,0.7585399746894836,0.198209673166275,0.1395323425531387,293.1061706542969,297.1499938964844,293.1499938964844,0.3681443929672241,-6802.64990234375,304.1551513671875,0.9990000128746032,0.5371720790863037,0.4329384863376617,293.1334533691406,297.1499938964844,293.1499938964844,0.0031226654537022,-1183.15966796875,295.3293762207031,0.4658713936805725,0.050000000745058,0.2343478500843048,291.1539306640625,291.1499938964844,255.99549865722656,255.0149078369141,279.1289367675781,293.7269287109375,291.1536560058594,1.0,0.2866275906562805,0.6112647652626038,0.6112647652626038,1.0,1.0,-1.274269461631775,0.4933253824710846,0.7809440493583679,0.1887107491493225,0.0,0.0,0.7175810933113098,61.61345291137695,68.0,2.978158473968506,-15428.50390625,251.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5426330566406,308.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.849609375,18000.0,0.0,0.0,0.3532582223415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904320001602173,0.8904408812522888,-8.889644959708676e-06,0.0,0.0003585121885407,0.0,0.0,97.39762878417967,0.0,0.0,0.0,0.524647057056427,4.0,0.0,1.0
584280,293.084716796875,297.1499938964844,293.1499938964844,0.1531922966241836,-3226.991943359375,304.143798828125,0.7942407131195068,0.2271436303853988,0.2055514901876449,293.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4658713936805725,0.050000000745058,0.0494032725691795,293.0333557128906,297.1499938964844,293.1499938964844,0.1291718780994415,-2189.986572265625,304.1404724121094,0.7585399746894836,0.198209673166275,0.1395323425531387,293.1061706542969,297.1499938964844,293.1499938964844,0.3681443929672241,-6802.64990234375,304.1551513671875,0.9990000128746032,0.5371720790863037,0.4329384863376617,293.1334533691406,297.1499938964844,293.1499938964844,0.0031226654537022,-1183.15966796875,295.3293762207031,0.4658713936805725,0.050000000745058,0.2343478500843048,291.1539306640625,291.1499938964844,255.99549865722656,255.0149078369141,279.1289367675781,293.7269287109375,291.1536560058594,1.0,0.2866275906562805,0.6112647652626038,0.6112647652626038,1.0,1.0,-1.274269461631775,0.4933253824710846,0.7809440493583679,0.1887107491493225,0.0,0.0,0.7175810933113098,61.61345291137695,68.0,2.978158473968506,-15428.50390625,251.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5426330566406,308.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.849609375,18000.0,0.0,0.0,0.3532582223415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904320001602173,0.8904408812522888,-8.889644959708676e-06,0.0,0.0003585121885407,0.0,0.0,97.39762878417967,0.0,0.0,0.0,0.524647057056427,4.0,0.0,1.0
584340,293.0848083496094,297.1499938964844,293.1499938964844,0.1546807289123535,-3252.218994140625,304.14337158203125,0.7934131622314453,0.2287830412387848,0.2070599049329757,293.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4634086787700653,0.050000000745058,0.0494445636868476,293.0331115722656,297.1499938964844,293.1499938964844,0.1315594464540481,-2222.58251953125,304.1396484375,0.7595324516296387,0.2012043744325637,0.1415466517210006,293.10711669921875,297.1499938964844,293.1499938964844,0.3726298809051513,-6872.04296875,304.1459655761719,0.9990000128746032,0.5381067395210266,0.4374420344829559,293.1302185058594,297.1499938964844,293.1499938964844,0.0031370597425848,-1188.8382568359375,295.3397521972656,0.4634086787700653,0.050000000745058,0.2345437258481979,291.1475830078125,291.1499938964844,255.934310913086,254.96197509765625,279.13043212890625,293.73651123046875,291.1467590332031,1.0,0.2891830801963806,0.6093806624412537,0.6093806624412537,1.0,1.0,-1.2841874361038208,0.4965197741985321,0.7876676917076111,0.1897279769182205,0.0,0.0,0.7182680368423462,62.80777740478516,71.0,-7.464501857757568,-15524.1796875,257.47198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5969543457031,308.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.3550317585468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904752135276794,0.890484094619751,-8.884596354619134e-06,0.0,0.0003603121149353,0.0,0.0,97.36408233642578,0.0,0.0,0.0,0.5246557593345642,4.0,0.0,1.0
584400,293.0848083496094,297.1499938964844,293.1499938964844,0.1546807289123535,-3252.218994140625,304.14337158203125,0.7934131622314453,0.2287830412387848,0.2070599049329757,293.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4634086787700653,0.050000000745058,0.0494445636868476,293.0331115722656,297.1499938964844,293.1499938964844,0.1315594464540481,-2222.58251953125,304.1396484375,0.7595324516296387,0.2012043744325637,0.1415466517210006,293.10711669921875,297.1499938964844,293.1499938964844,0.3726298809051513,-6872.04296875,304.1459655761719,0.9990000128746032,0.5381067395210266,0.4374420344829559,293.1302185058594,297.1499938964844,293.1499938964844,0.0031370597425848,-1188.8382568359375,295.3397521972656,0.4634086787700653,0.050000000745058,0.2345437258481979,291.1475830078125,291.1499938964844,255.934310913086,254.96197509765625,279.13043212890625,293.73651123046875,291.1467590332031,1.0,0.2891830801963806,0.6093806624412537,0.6093806624412537,1.0,1.0,-1.2841874361038208,0.4965197741985321,0.7876676917076111,0.1897279769182205,0.0,0.0,0.7182680368423462,62.80777740478516,71.0,-7.464501857757568,-15524.1796875,257.47198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5969543457031,308.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.3550317585468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904752135276794,0.890484094619751,-8.884596354619134e-06,0.0,0.0003603121149353,0.0,0.0,97.36408233642578,0.0,0.0,0.0,0.5246557593345642,4.0,0.0,1.0
584460,293.0848693847656,297.1499938964844,293.1499938964844,0.1562498956918716,-3278.824462890625,304.1429748535156,0.7917307615280151,0.2304192036390304,0.2085788995027542,293.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4600895643234253,0.050000000745058,0.0494997091591358,293.0302429199219,297.1499938964844,293.1499938964844,0.1344678848981857,-2262.2158203125,304.13824462890625,0.7603877782821655,0.2047455459833145,0.1439612656831741,293.1144104003906,297.1499938964844,293.1499938964844,0.3788667321205139,-6966.623046875,304.1369323730469,0.9990000128746032,0.5377257466316223,0.4433845579624176,293.1268920898437,297.1499938964844,293.1499938964844,0.0031541585922241,-1195.7388916015625,295.3482666015625,0.4600895643234253,0.050000000745058,0.2348053157329559,291.1364440917969,291.1499938964844,255.8719940185547,254.9080352783203,279.132080078125,293.7551574707031,291.13525390625,1.0,0.2924226224422455,0.6076696515083313,0.6076696515083313,1.0,1.0,-1.2964216470718384,0.5007701516151428,0.7956515550613403,0.1913263946771621,0.0,0.0,0.720789909362793,64.39006805419922,74.0,-14.54122257232666,-15646.40625,265.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63720703125,308.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.75,18000.0,0.0,0.0,0.3567542731761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8940610289573669,0.8940699696540833,-8.914700629247818e-06,0.0,0.0003620602074079,0.0,0.0,98.20796966552734,0.0,0.0,0.0,0.5262036323547363,4.0,0.0,1.0
584520,293.0848693847656,297.1499938964844,293.1499938964844,0.1562498956918716,-3278.824462890625,304.1429748535156,0.7917307615280151,0.2304192036390304,0.2085788995027542,293.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4600895643234253,0.050000000745058,0.0494997091591358,293.0302429199219,297.1499938964844,293.1499938964844,0.1344678848981857,-2262.2158203125,304.13824462890625,0.7603877782821655,0.2047455459833145,0.1439612656831741,293.1144104003906,297.1499938964844,293.1499938964844,0.3788667321205139,-6966.623046875,304.1369323730469,0.9990000128746032,0.5377257466316223,0.4433845579624176,293.1268920898437,297.1499938964844,293.1499938964844,0.0031541585922241,-1195.7388916015625,295.3482666015625,0.4600895643234253,0.050000000745058,0.2348053157329559,291.1364440917969,291.1499938964844,255.8719940185547,254.9080352783203,279.132080078125,293.7551574707031,291.13525390625,1.0,0.2924226224422455,0.6076696515083313,0.6076696515083313,1.0,1.0,-1.2964216470718384,0.5007701516151428,0.7956515550613403,0.1913263946771621,0.0,0.0,0.720789909362793,64.39006805419922,74.0,-14.54122257232666,-15646.40625,265.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63720703125,308.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.75,18000.0,0.0,0.0,0.3567542731761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8940610289573669,0.8940699696540833,-8.914700629247818e-06,0.0,0.0003620602074079,0.0,0.0,98.20796966552734,0.0,0.0,0.0,0.5262036323547363,4.0,0.0,1.0
584580,293.0846862792969,297.1499938964844,293.1499938964844,0.1578820943832397,-3306.466064453125,304.1426086425781,0.7894493341445923,0.2321060746908188,0.2101184725761413,293.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4562787413597107,0.050000000745058,0.0495660491287708,293.0256042480469,297.1499938964844,293.1499938964844,0.1378296613693237,-2307.82373046875,304.1365661621094,0.761203944683075,0.2087209224700927,0.1467255055904388,293.1271667480469,297.1499938964844,293.1499938964844,0.386475533246994,-7080.388671875,304.1286315917969,0.9990000128746032,0.536048948764801,0.4504294991493225,293.1234436035156,297.1499938964844,293.1499938964844,0.0031736411619931,-1203.6512451171875,295.3564758300781,0.4562787413597107,0.050000000745058,0.2351199984550476,291.12255859375,291.1499938964844,255.8088531494141,254.8533630371093,279.1338195800781,293.7821350097656,291.1212463378906,1.0,0.2961962521076202,0.6061376333236694,0.6061376333236694,1.0,1.0,-1.310500979423523,0.505886971950531,0.8046140074729919,0.1934145987033844,0.0,0.0,0.7253574728965759,66.28682708740234,77.0,-18.65449905395508,-15791.109375,275.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,308.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.609375,18000.0,0.0,0.0,0.3585964441299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019410014152528,0.9019500017166138,-8.990206879389007e-06,0.0,0.0003639298083726,0.0,0.0,100.1545639038086,0.0,0.0,0.0,0.5296387672424316,4.0,0.0,1.0
584640,293.0846862792969,297.1499938964844,293.1499938964844,0.1578820943832397,-3306.466064453125,304.1426086425781,0.7894493341445923,0.2321060746908188,0.2101184725761413,293.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4562787413597107,0.050000000745058,0.0495660491287708,293.0256042480469,297.1499938964844,293.1499938964844,0.1378296613693237,-2307.82373046875,304.1365661621094,0.761203944683075,0.2087209224700927,0.1467255055904388,293.1271667480469,297.1499938964844,293.1499938964844,0.386475533246994,-7080.388671875,304.1286315917969,0.9990000128746032,0.536048948764801,0.4504294991493225,293.1234436035156,297.1499938964844,293.1499938964844,0.0031736411619931,-1203.6512451171875,295.3564758300781,0.4562787413597107,0.050000000745058,0.2351199984550476,291.12255859375,291.1499938964844,255.8088531494141,254.8533630371093,279.1338195800781,293.7821350097656,291.1212463378906,1.0,0.2961962521076202,0.6061376333236694,0.6061376333236694,1.0,1.0,-1.310500979423523,0.505886971950531,0.8046140074729919,0.1934145987033844,0.0,0.0,0.7253574728965759,66.28682708740234,77.0,-18.65449905395508,-15791.109375,275.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,308.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.609375,18000.0,0.0,0.0,0.3585964441299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019410014152528,0.9019500017166138,-8.990206879389007e-06,0.0,0.0003639298083726,0.0,0.0,100.1545639038086,0.0,0.0,0.0,0.5296387672424316,4.0,0.0,1.0
584700,293.08258056640625,297.1499938964844,293.1499938964844,0.1588836908340454,-3323.4384765625,304.1421203613281,0.7883922457695007,0.2333430796861648,0.2110837250947952,293.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.454259306192398,0.050000000745058,0.0496026575565338,293.0247802734375,297.1499938964844,293.1499938964844,0.1394930928945541,-2330.2705078125,304.135986328125,0.7613680958747864,0.2104588747024536,0.1480732858180999,293.1353454589844,297.1499938964844,293.1499938964844,0.3906891345977783,-7142.8193359375,304.1248779296875,0.9990000128746032,0.5347326397895813,0.4542701244354248,293.1216735839844,297.1499938964844,293.1499938964844,0.0031841697636991,-1207.9278564453125,295.3608093261719,0.454259306192398,0.050000000745058,0.2352936416864395,291.1150817871094,291.1499938964844,255.77706909179688,254.8258209228516,279.13446044921875,293.7975769042969,291.1137084960937,1.0,0.2982461154460907,0.6054103374481201,0.6054103374481201,1.0,1.0,-1.3181397914886477,0.5087176561355591,0.8094220757484436,0.1946097910404205,0.0,0.0,0.7284390330314636,67.33271789550781,77.0,-19.931076049804688,-15870.9619140625,281.04547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517028808594,308.4720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.228515625,18000.0,0.0,0.0,0.3596123456954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076010584831238,0.9076101183891296,-9.046887498698196e-06,0.0,0.0003649608115665,0.0,0.0,101.58708190917967,0.0,0.0,0.0,0.5321201086044312,4.0,0.0,1.0
584760,293.0802917480469,297.1499938964844,293.1499938964844,0.1601300835609436,-3344.551513671875,304.14129638671875,0.7875646352767944,0.2346499264240265,0.2123034596443176,293.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4521857798099518,0.050000000745058,0.0496413744986057,293.025390625,297.1499938964844,293.1499938964844,0.1409408152103424,-2349.724853515625,304.13592529296875,0.7610810995101929,0.21192367374897,0.1492152661085128,293.1445617675781,297.1499938964844,293.1499938964844,0.3951614797115326,-7208.7470703125,304.1213073730469,0.9990000128746032,0.5331096053123474,0.4582969844341278,293.11993408203125,297.1499938964844,293.1499938964844,0.0031948473770171,-1212.29638671875,295.3649597167969,0.4521857798099518,0.050000000745058,0.2354772984981537,291.10693359375,291.1499938964844,255.7451629638672,254.7981719970703,279.1274719238281,293.7843322753906,291.105224609375,1.0,0.3003845810890198,0.603804349899292,0.603804349899292,1.0,1.0,-1.3260751962661743,0.5112110376358032,0.8148642182350159,0.1954117119312286,0.0,0.0,0.7321209907531738,68.4375228881836,65.0,-22.553991317749023,-15958.7373046875,286.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6417236328125,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.716796875,18000.0,0.0,0.0,0.3607174456119537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144362807273864,0.9144454002380372,-9.116745786741376e-06,0.0,0.000366082356777,0.0,0.0,103.34490203857422,0.0,0.0,0.0,0.5351300239562988,4.0,0.0,1.0
584820,293.0798645019531,297.1499938964844,293.1499938964844,0.1619003862142563,-3374.07763671875,304.1413269042969,0.7918639183044434,0.2365079075098037,0.2141269147396087,293.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4539031088352203,0.050000000745058,0.0496091470122337,293.0281982421875,297.1499938964844,293.1499938964844,0.1431863158941269,-2379.535400390625,304.13690185546875,0.7660495638847351,0.2145130634307861,0.1510617733001709,293.1570129394531,297.1499938964844,293.1499938964844,0.3926764726638794,-7165.97021484375,304.1356201171875,0.9990000128746032,0.53069007396698,0.4549552202224731,293.1171264648437,297.1499938964844,293.1499938964844,0.0032091808971017,-1217.7939453125,295.3800354003906,0.4539031088352203,0.050000000745058,0.2353244423866272,291.1021728515625,291.1499938964844,255.68121337890625,254.74270629882807,279.1235656738281,293.7341003417969,291.1040344238281,1.0,0.29896941781044,0.6007963418960571,0.6007963418960571,1.0,1.0,-1.3262577056884766,0.5094980001449585,0.8167597651481628,0.1935672610998153,0.0,0.0,0.7392972707748413,67.62290954589844,53.0,1.8258976936340328,-16025.9111328125,285.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61456298828125,308.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.17578125,18000.0,0.0,0.0,0.3630807399749756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309114813804626,0.9309207797050476,-9.29490943235578e-06,0.0,0.0003684808034449,0.0,0.0,107.7383804321289,0.0,0.0,0.0,0.5423628091812134,4.0,0.0,1.0
584880,293.0798645019531,297.1499938964844,293.1499938964844,0.1619003862142563,-3374.07763671875,304.1413269042969,0.7918639183044434,0.2365079075098037,0.2141269147396087,293.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4539031088352203,0.050000000745058,0.0496091470122337,293.0281982421875,297.1499938964844,293.1499938964844,0.1431863158941269,-2379.535400390625,304.13690185546875,0.7660495638847351,0.2145130634307861,0.1510617733001709,293.1570129394531,297.1499938964844,293.1499938964844,0.3926764726638794,-7165.97021484375,304.1356201171875,0.9990000128746032,0.53069007396698,0.4549552202224731,293.1171264648437,297.1499938964844,293.1499938964844,0.0032091808971017,-1217.7939453125,295.3800354003906,0.4539031088352203,0.050000000745058,0.2353244423866272,291.1021728515625,291.1499938964844,255.68121337890625,254.74270629882807,279.1235656738281,293.7341003417969,291.1040344238281,1.0,0.29896941781044,0.6007963418960571,0.6007963418960571,1.0,1.0,-1.3262577056884766,0.5094980001449585,0.8167597651481628,0.1935672610998153,0.0,0.0,0.7392972707748413,67.62290954589844,53.0,1.8258976936340328,-16025.9111328125,285.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61456298828125,308.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.17578125,18000.0,0.0,0.0,0.3630807399749756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309114813804626,0.9309207797050476,-9.29490943235578e-06,0.0,0.0003684808034449,0.0,0.0,107.7383804321289,0.0,0.0,0.0,0.5423628091812134,4.0,0.0,1.0
584940,293.0810241699219,297.1499938964844,293.1499938964844,0.1626334637403488,-3385.30419921875,304.1430053710937,0.8015624284744263,0.23804871737957,0.2154259383678436,293.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4609869718551636,0.050000000745058,0.0494843982160091,293.03082275390625,297.1499938964844,293.1499938964844,0.1447362899780273,-2399.396240234375,304.1387023925781,0.7765577435493469,0.2170675694942474,0.1527377516031265,293.14813232421875,297.1499938964844,293.1499938964844,0.3788467049598694,-6953.3388671875,304.1636962890625,0.9990000128746032,0.5322602391242981,0.441760390996933,293.1144714355469,297.1499938964844,293.1499938964844,0.0032124847639352,-1217.34228515625,295.42291259765625,0.4609869718551636,0.050000000745058,0.2347326725721359,291.1380310058594,291.1499938964844,255.6172637939453,254.68722534179688,279.1336975097656,293.7318725585937,291.1426086425781,1.0,0.2933909893035888,0.5995957255363464,0.5995957255363464,1.0,1.0,-1.313134789466858,0.5032577514648438,0.8098770380020142,0.1897955387830734,0.0,0.0,0.7388200163841248,64.25204467773438,56.0,44.45294189453125,-15963.4638671875,272.11334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62432861328125,308.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6328125,18000.0,0.0,0.0,0.3651250898838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937915563583374,0.9379249811172484,-9.40231439017225e-06,0.0,0.0003705555573105,0.0,0.0,109.90811920166016,0.0,0.0,0.0,0.5455021262168884,4.0,0.0,1.0
585000,293.0810241699219,297.1499938964844,293.1499938964844,0.1626334637403488,-3385.30419921875,304.1430053710937,0.8015624284744263,0.23804871737957,0.2154259383678436,293.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4609869718551636,0.050000000745058,0.0494843982160091,293.03082275390625,297.1499938964844,293.1499938964844,0.1447362899780273,-2399.396240234375,304.1387023925781,0.7765577435493469,0.2170675694942474,0.1527377516031265,293.14813232421875,297.1499938964844,293.1499938964844,0.3788467049598694,-6953.3388671875,304.1636962890625,0.9990000128746032,0.5322602391242981,0.441760390996933,293.1144714355469,297.1499938964844,293.1499938964844,0.0032124847639352,-1217.34228515625,295.42291259765625,0.4609869718551636,0.050000000745058,0.2347326725721359,291.1380310058594,291.1499938964844,255.6172637939453,254.68722534179688,279.1336975097656,293.7318725585937,291.1426086425781,1.0,0.2933909893035888,0.5995957255363464,0.5995957255363464,1.0,1.0,-1.313134789466858,0.5032577514648438,0.8098770380020142,0.1897955387830734,0.0,0.0,0.7388200163841248,64.25204467773438,56.0,44.45294189453125,-15963.4638671875,272.11334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62432861328125,308.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6328125,18000.0,0.0,0.0,0.3651250898838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937915563583374,0.9379249811172484,-9.40231439017225e-06,0.0,0.0003705555573105,0.0,0.0,109.90811920166016,0.0,0.0,0.0,0.5455021262168884,4.0,0.0,1.0
585060,293.0823974609375,297.1499938964844,293.1499938964844,0.1632356196641922,-3394.341064453125,304.144287109375,0.80848228931427,0.2395216524600982,0.2166850417852401,293.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4657025039196014,0.050000000745058,0.0494059175252914,293.0324401855469,297.1499938964844,293.1499938964844,0.1463336050510406,-2419.868408203125,304.1397705078125,0.7848433256149292,0.2197559773921966,0.1545316874980926,293.1231994628906,297.1499938964844,293.1499938964844,0.3688426911830902,-6803.07763671875,304.1752624511719,0.9990000128746032,0.5373501777648926,0.4332523047924042,293.1109924316406,297.1499938964844,293.1499938964844,0.0032176985405385,-1217.367919921875,295.4737548828125,0.4657025039196014,0.050000000745058,0.2343604117631912,291.1812744140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1407775878906,293.7582702636719,291.183837890625,1.0,0.2904660701751709,0.5990921854972839,0.5990921854972839,1.0,1.0,-1.306038737297058,0.5000399947166443,0.8059987425804138,0.1877416372299194,0.0,0.0,0.7314906716346741,62.14736175537109,59.0,48.56160736083984,-15899.6611328125,264.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.694580078125,308.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.97265625,18000.0,0.0,0.0,0.3664006292819977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284961223602296,0.9285054206848145,-9.33249611989595e-06,0.0,0.0003718500665854,0.0,0.0,107.62369537353516,0.0,0.0,0.0,0.5414829850196838,4.0,0.0,1.0
585120,293.0823974609375,297.1499938964844,293.1499938964844,0.1632356196641922,-3394.341064453125,304.144287109375,0.80848228931427,0.2395216524600982,0.2166850417852401,293.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4657025039196014,0.050000000745058,0.0494059175252914,293.0324401855469,297.1499938964844,293.1499938964844,0.1463336050510406,-2419.868408203125,304.1397705078125,0.7848433256149292,0.2197559773921966,0.1545316874980926,293.1231994628906,297.1499938964844,293.1499938964844,0.3688426911830902,-6803.07763671875,304.1752624511719,0.9990000128746032,0.5373501777648926,0.4332523047924042,293.1109924316406,297.1499938964844,293.1499938964844,0.0032176985405385,-1217.367919921875,295.4737548828125,0.4657025039196014,0.050000000745058,0.2343604117631912,291.1812744140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1407775878906,293.7582702636719,291.183837890625,1.0,0.2904660701751709,0.5990921854972839,0.5990921854972839,1.0,1.0,-1.306038737297058,0.5000399947166443,0.8059987425804138,0.1877416372299194,0.0,0.0,0.7314906716346741,62.14736175537109,59.0,48.56160736083984,-15899.6611328125,264.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.694580078125,308.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.97265625,18000.0,0.0,0.0,0.3664006292819977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284961223602296,0.9285054206848145,-9.33249611989595e-06,0.0,0.0003718500665854,0.0,0.0,107.62369537353516,0.0,0.0,0.0,0.5414829850196838,4.0,0.0,1.0
