time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585180,293.0845642089844,297.1499938964844,293.1499938964844,0.1641675382852554,-3409.495849609375,304.1446228027344,0.8122737407684326,0.2408014088869094,0.2178848087787628,293.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.4676815569400787,0.050000000745058,0.0493716709315776,293.0335998535156,297.1499938964844,293.1499938964844,0.1483795493841171,-2446.720703125,304.1397399902344,0.7904740571975708,0.2225003093481063,0.1564177423715591,293.0991516113281,297.1499938964844,293.1499938964844,0.3642032444477081,-6736.064453125,304.1743469238281,0.9990000128746032,0.5429165959358215,0.4294880032539367,293.1070251464844,297.1499938964844,293.1499938964844,0.0032308602239936,-1221.6240234375,295.5083923339844,0.4676815569400787,0.050000000745058,0.2341979444026947,291.1965026855469,291.1499938964844,255.4905242919922,254.5771026611328,279.134521484375,293.7388000488281,291.19683837890625,1.0,0.2894037663936615,0.5972700119018555,0.5972700119018555,1.0,1.0,-1.3049860000610352,0.4985687434673309,0.8064172863960266,0.1863181591033935,0.0,0.0,0.7240060567855835,61.260032653808594,62.0,22.694515228271484,-15871.1806640625,262.2029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,308.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.65625,18000.0,0.0,0.0,0.3669590353965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124671816825868,0.912476360797882,-9.164540642814243e-06,0.0,0.0003724167763721,0.0,0.0,103.3984375,0.0,0.0,0.0,0.534497082233429,4.0,0.0,1.0
585240,293.0845642089844,297.1499938964844,293.1499938964844,0.1641675382852554,-3409.495849609375,304.1446228027344,0.8122737407684326,0.2408014088869094,0.2178848087787628,293.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.4676815569400787,0.050000000745058,0.0493716709315776,293.0335998535156,297.1499938964844,293.1499938964844,0.1483795493841171,-2446.720703125,304.1397399902344,0.7904740571975708,0.2225003093481063,0.1564177423715591,293.0991516113281,297.1499938964844,293.1499938964844,0.3642032444477081,-6736.064453125,304.1743469238281,0.9990000128746032,0.5429165959358215,0.4294880032539367,293.1070251464844,297.1499938964844,293.1499938964844,0.0032308602239936,-1221.6240234375,295.5083923339844,0.4676815569400787,0.050000000745058,0.2341979444026947,291.1965026855469,291.1499938964844,255.4905242919922,254.5771026611328,279.134521484375,293.7388000488281,291.19683837890625,1.0,0.2894037663936615,0.5972700119018555,0.5972700119018555,1.0,1.0,-1.3049860000610352,0.4985687434673309,0.8064172863960266,0.1863181591033935,0.0,0.0,0.7240060567855835,61.260032653808594,62.0,22.694515228271484,-15871.1806640625,262.2029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,308.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.65625,18000.0,0.0,0.0,0.3669590353965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124671816825868,0.912476360797882,-9.164540642814243e-06,0.0,0.0003724167763721,0.0,0.0,103.3984375,0.0,0.0,0.0,0.534497082233429,4.0,0.0,1.0
585300,293.08563232421875,297.1499938964844,293.1499938964844,0.1646448224782943,-3417.3916015625,304.1447448730469,0.8131864666938782,0.2414168119430542,0.2183858901262283,293.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.4679416120052337,0.050000000745058,0.0493670925498008,293.03497314453125,297.1499938964844,293.1499938964844,0.1494520604610443,-2460.869873046875,304.1396484375,0.7923588752746582,0.2237055897712707,0.1573217362165451,293.0893249511719,297.1499938964844,293.1499938964844,0.3634527921676636,-6726.5849609375,304.1712646484375,0.9990000128746032,0.5454882383346558,0.4289828836917877,293.1050720214844,297.1499938964844,293.1499938964844,0.003239914542064,-1224.99951171875,295.52117919921875,0.4679416120052337,0.050000000745058,0.2341762334108352,291.1966552734375,291.1499938964844,255.4592742919922,254.5499420166016,279.13250732421875,293.7274169921875,291.1963806152344,1.0,0.289443165063858,0.596239447593689,0.596239447593689,1.0,1.0,-1.3060338497161863,0.4983967840671539,0.807637095451355,0.1858694553375244,0.0,0.0,0.7208653092384338,61.15906524658203,62.0,10.57742691040039,-15870.431640625,262.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.65234375,18000.0,0.0,0.0,0.3670210540294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047639966011048,0.9047730565071106,-9.078403309104033e-06,0.0,0.0003724796988535,0.0,0.0,101.35900115966795,0.0,0.0,0.0,0.5311080813407898,4.0,0.0,1.0
585360,293.0859680175781,297.1499938964844,293.1499938964844,0.1652731746435165,-3427.892822265625,304.1445617675781,0.8137865662574768,0.2421695590019226,0.2190113663673401,293.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4678161442279815,0.050000000745058,0.0493692867457866,293.03680419921875,297.1499938964844,293.1499938964844,0.1504352837800979,-2473.833251953125,304.1397399902344,0.7935712337493896,0.2248016595840454,0.158113807439804,293.0814819335937,297.1499938964844,293.1499938964844,0.3635438680648803,-6729.80615234375,304.167236328125,0.9990000128746032,0.5478012561798096,0.4292266964912414,293.1031188964844,297.1499938964844,293.1499938964844,0.0032501146197319,-1228.9283447265625,295.5323791503906,0.4678161442279815,0.050000000745058,0.2341866493225097,291.1939392089844,291.1499938964844,255.42828369140625,254.52297973632807,279.1316223144531,293.7203369140625,291.1932067871094,1.0,0.2898058891296386,0.5952510237693787,0.5952510237693787,1.0,1.0,-1.3080424070358276,0.4986453950405121,0.8093969821929932,0.1856559813022613,0.0,0.0,0.7181947827339172,61.24495697021485,65.0,0.5608413815498352,-15878.8525390625,263.3784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,308.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.669921875,18000.0,0.0,0.0,0.3669739067554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978384137153625,0.8978474140167236,-8.99943188414909e-06,0.0,0.0003724318521562,0.0,0.0,99.5332489013672,0.0,0.0,0.0,0.5280517935752869,4.0,0.0,1.0
585420,293.0870666503906,297.1499938964844,293.1499938964844,0.1666862815618515,-3451.592041015625,304.1440124511719,0.8139240145683289,0.2435676604509353,0.220319777727127,293.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4665989279747009,0.050000000745058,0.049390472471714,293.0380859375,297.1499938964844,293.1499938964844,0.1526540517807006,-2503.1826171875,304.1394348144531,0.7950478792190552,0.2274020910263061,0.1598381102085113,293.0718994140625,297.1499938964844,293.1499938964844,0.3658556938171386,-6768.00830078125,304.1576232910156,0.9990000128746032,0.5514975190162659,0.4315640330314636,293.09918212890625,297.1499938964844,293.1499938964844,0.0032734756823629,-1238.2003173828125,295.55126953125,0.4665989279747009,0.050000000745058,0.234287142753601,291.181640625,291.1499938964844,255.3671875,254.46978759765625,279.1314392089844,293.7156677246094,291.1801452636719,1.0,0.2913545668125152,0.5933842062950134,0.5933842062950134,1.0,1.0,-1.3146331310272217,0.5002715587615967,0.8143615126609802,0.185860589146614,0.0,0.0,0.7147185802459717,61.88322448730469,68.0,-14.749765396118164,-15922.5478515625,267.4254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,308.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.041015625,18000.0,0.0,0.0,0.3666795194149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873502612113953,0.8873591423034668,-8.875189450918697e-06,0.0,0.0003721331013366,0.0,0.0,96.76766204833984,0.0,0.0,0.0,0.5234109163284302,4.0,0.0,1.0
585480,293.0870666503906,297.1499938964844,293.1499938964844,0.1666862815618515,-3451.592041015625,304.1440124511719,0.8139240145683289,0.2435676604509353,0.220319777727127,293.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4665989279747009,0.050000000745058,0.049390472471714,293.0380859375,297.1499938964844,293.1499938964844,0.1526540517807006,-2503.1826171875,304.1394348144531,0.7950478792190552,0.2274020910263061,0.1598381102085113,293.0718994140625,297.1499938964844,293.1499938964844,0.3658556938171386,-6768.00830078125,304.1576232910156,0.9990000128746032,0.5514975190162659,0.4315640330314636,293.09918212890625,297.1499938964844,293.1499938964844,0.0032734756823629,-1238.2003173828125,295.55126953125,0.4665989279747009,0.050000000745058,0.234287142753601,291.181640625,291.1499938964844,255.3671875,254.46978759765625,279.1314392089844,293.7156677246094,291.1801452636719,1.0,0.2913545668125152,0.5933842062950134,0.5933842062950134,1.0,1.0,-1.3146331310272217,0.5002715587615967,0.8143615126609802,0.185860589146614,0.0,0.0,0.7147185802459717,61.88322448730469,68.0,-14.749765396118164,-15922.5478515625,267.4254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,308.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.041015625,18000.0,0.0,0.0,0.3666795194149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873502612113953,0.8873591423034668,-8.875189450918697e-06,0.0,0.0003721331013366,0.0,0.0,96.76766204833984,0.0,0.0,0.0,0.5234109163284302,4.0,0.0,1.0
585540,293.0885925292969,297.1499938964844,293.1499938964844,0.1681175529956817,-3475.63525390625,304.14361572265625,0.8127114176750183,0.2448526918888092,0.221527948975563,293.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4642398953437805,0.050000000745058,0.0494304932653903,293.0390319824219,297.1499938964844,293.1499938964844,0.1552029848098755,-2536.900390625,304.13873291015625,0.7955488562583923,0.2300507426261901,0.1617565900087356,293.0701599121094,297.1499938964844,293.1499938964844,0.3705671429634094,-6841.47900390625,304.147216796875,0.9990000128746032,0.553845226764679,0.4359432458877563,293.0952453613281,297.1499938964844,293.1499938964844,0.0033002456184476,-1249.0633544921875,295.5669250488281,0.4642398953437805,0.050000000745058,0.2344769835472107,291.16229248046875,291.1499938964844,255.3074951171875,254.4177703857422,279.1282043457031,293.6961669921875,291.16033935546875,1.0,0.293793261051178,0.5910229086875916,0.5910229086875916,1.0,1.0,-1.3239179849624634,0.5026956796646118,0.8212222456932068,0.186342254281044,0.0,0.0,0.7143163681030273,63.04227066040039,71.0,-25.14801025390625,-16000.759765625,273.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,308.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5390625,18000.0,0.0,0.0,0.3663442134857178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829377889633179,0.8829466104507446,-8.812716259853914e-06,0.0,0.0003717928193509,0.0,0.0,95.53591918945312,0.0,0.0,0.0,0.5214186906814575,4.0,0.0,1.0
585600,293.0885925292969,297.1499938964844,293.1499938964844,0.1681175529956817,-3475.63525390625,304.14361572265625,0.8127114176750183,0.2448526918888092,0.221527948975563,293.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4642398953437805,0.050000000745058,0.0494304932653903,293.0390319824219,297.1499938964844,293.1499938964844,0.1552029848098755,-2536.900390625,304.13873291015625,0.7955488562583923,0.2300507426261901,0.1617565900087356,293.0701599121094,297.1499938964844,293.1499938964844,0.3705671429634094,-6841.47900390625,304.147216796875,0.9990000128746032,0.553845226764679,0.4359432458877563,293.0952453613281,297.1499938964844,293.1499938964844,0.0033002456184476,-1249.0633544921875,295.5669250488281,0.4642398953437805,0.050000000745058,0.2344769835472107,291.16229248046875,291.1499938964844,255.3074951171875,254.4177703857422,279.1282043457031,293.6961669921875,291.16033935546875,1.0,0.293793261051178,0.5910229086875916,0.5910229086875916,1.0,1.0,-1.3239179849624634,0.5026956796646118,0.8212222456932068,0.186342254281044,0.0,0.0,0.7143163681030273,63.04227066040039,71.0,-25.14801025390625,-16000.759765625,273.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,308.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5390625,18000.0,0.0,0.0,0.3663442134857178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829377889633179,0.8829466104507446,-8.812716259853914e-06,0.0,0.0003717928193509,0.0,0.0,95.53591918945312,0.0,0.0,0.0,0.5214186906814575,4.0,0.0,1.0
585660,293.0902099609375,297.1499938964844,293.1499938964844,0.1695619076490402,-3499.882568359375,304.1433410644531,0.8104591965675354,0.2460834681987762,0.2226939350366592,293.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4608595669269562,0.050000000745058,0.0494864135980606,293.04119873046875,297.1499938964844,293.1499938964844,0.1576025336980819,-2568.52294921875,304.13848876953125,0.7947049140930176,0.2324236035346985,0.1634934246540069,293.0755920410156,297.1499938964844,293.1499938964844,0.3772237300872803,-6942.9052734375,304.1370849609375,0.9990000128746032,0.5547773838043213,0.4419886171817779,293.09185791015625,297.1499938964844,293.1499938964844,0.0033284199889749,-1260.5947265625,295.5805053710937,0.4608595669269562,0.050000000745058,0.2347422391176223,291.13983154296875,291.1499938964844,255.2494964599609,254.3671875,279.1215515136719,293.6488952636719,291.13775634765625,1.0,0.2969142198562622,0.5878359079360962,0.5878359079360962,1.0,1.0,-1.335044026374817,0.505326509475708,0.8297175168991089,0.1866709887981414,0.0,0.0,0.717151939868927,64.63484191894531,74.0,-30.22124290466309,-16109.1044921875,281.93365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,308.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3662328422069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856143355369568,0.8856231570243835,-8.824609722068999e-06,0.0,0.0003716797800734,0.0,0.0,96.07329559326172,0.0,0.0,0.0,0.522518515586853,4.0,0.0,1.0
585720,293.0902099609375,297.1499938964844,293.1499938964844,0.1695619076490402,-3499.882568359375,304.1433410644531,0.8104591965675354,0.2460834681987762,0.2226939350366592,293.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4608595669269562,0.050000000745058,0.0494864135980606,293.04119873046875,297.1499938964844,293.1499938964844,0.1576025336980819,-2568.52294921875,304.13848876953125,0.7947049140930176,0.2324236035346985,0.1634934246540069,293.0755920410156,297.1499938964844,293.1499938964844,0.3772237300872803,-6942.9052734375,304.1370849609375,0.9990000128746032,0.5547773838043213,0.4419886171817779,293.09185791015625,297.1499938964844,293.1499938964844,0.0033284199889749,-1260.5947265625,295.5805053710937,0.4608595669269562,0.050000000745058,0.2347422391176223,291.13983154296875,291.1499938964844,255.2494964599609,254.3671875,279.1215515136719,293.6488952636719,291.13775634765625,1.0,0.2969142198562622,0.5878359079360962,0.5878359079360962,1.0,1.0,-1.335044026374817,0.505326509475708,0.8297175168991089,0.1866709887981414,0.0,0.0,0.717151939868927,64.63484191894531,74.0,-30.22124290466309,-16109.1044921875,281.93365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,308.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3662328422069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856143355369568,0.8856231570243835,-8.824609722068999e-06,0.0,0.0003716797800734,0.0,0.0,96.07329559326172,0.0,0.0,0.0,0.522518515586853,4.0,0.0,1.0
585780,293.0911560058594,297.1499938964844,293.1499938964844,0.170418694615364,-3514.232421875,304.14324951171875,0.8087249398231506,0.2468021661043167,0.2233806252479553,293.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4585283696651459,0.050000000745058,0.049526173621416,293.0428161621094,297.1499938964844,293.1499938964844,0.1589741557836532,-2586.5361328125,304.1385192871094,0.7937232851982117,0.2337603121995926,0.1644717305898666,293.0819396972656,297.1499938964844,293.1499938964844,0.3819357752799988,-7013.77294921875,304.1314392089844,0.9990000128746032,0.5546553134918213,0.4462372064590454,293.09033203125,297.1499938964844,293.1499938964844,0.0033453623764216,-1267.525146484375,295.58795166015625,0.4585283696651459,0.050000000745058,0.2349308580160141,291.1264038085937,291.1499938964844,255.21563720703125,254.337631225586,279.119140625,293.6181640625,291.1244812011719,1.0,0.2990434467792511,0.5858091711997986,0.5858091711997986,1.0,1.0,-1.3424164056777954,0.5070803761482239,0.8353360891342163,0.1869056671857834,0.0,0.0,0.7203019857406616,65.75978088378906,74.0,-30.46758270263672,-16184.63671875,287.5669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,308.7679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.875,18000.0,0.0,0.0,0.3663712441921234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906140923500061,0.8906229734420776,-8.86855286807986e-06,0.0,0.0003718202351592,0.0,0.0,97.25775909423828,0.0,0.0,0.0,0.5246677994728088,4.0,0.0,1.0
585840,293.091796875,297.1499938964844,293.1499938964844,0.1709795743227005,-3523.60595703125,304.1432189941406,0.8074373006820679,0.247273787856102,0.2238336056470871,293.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4568899869918823,0.050000000745058,0.049554880708456,293.0439453125,297.1499938964844,293.1499938964844,0.1598613709211349,-2598.159423828125,304.1385803222656,0.7929181456565857,0.2346235066652298,0.1651041656732559,293.0873107910156,297.1499938964844,293.1499938964844,0.3853140473365783,-7064.2216796875,304.1279296875,0.9990000128746032,0.5542956590652466,0.4492794871330261,293.0894470214844,297.1499938964844,293.1499938964844,0.0033565564081072,-1272.0859375,295.5929870605469,0.4568899869918823,0.050000000745058,0.2350670248270034,291.1179504394531,291.1499938964844,255.1934814453125,254.3182830810547,279.1181335449219,293.5982971191406,291.1161193847656,1.0,0.300550252199173,0.5844544172286987,0.5844544172286987,1.0,1.0,-1.3475691080093384,0.5083317160606384,0.8392373919487,0.1870968043804168,0.0,0.0,0.7229124903678894,66.5697021484375,77.0,-29.86763572692871,-16238.22265625,291.59002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,308.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.701171875,18000.0,0.0,0.0,0.3665734529495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951991200447083,0.8952080011367798,-8.912128578231204e-06,0.0,0.0003720254753716,0.0,0.0,98.37832641601562,0.0,0.0,0.0,0.5266568660736084,4.0,0.0,1.0
585900,293.09259033203125,297.1499938964844,293.1499938964844,0.1716692894697189,-3535.111328125,304.1431884765625,0.8056942224502563,0.2478552311658859,0.2243944704532623,293.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4547697305679321,0.050000000745058,0.0495930202305316,293.0454406738281,297.1499938964844,293.1499938964844,0.1609430909156799,-2612.302001953125,304.138671875,0.7917691469192505,0.2356747835874557,0.1658755093812942,293.0952453613281,297.1499938964844,293.1499938964844,0.3897755146026611,-7130.45361328125,304.12384033203125,0.9990000128746032,0.5535337924957275,0.4532894492149353,293.0885314941406,297.1499938964844,293.1499938964844,0.003370467107743,-1277.7322998046875,295.59942626953125,0.4547697305679321,0.050000000745058,0.2352479398250579,291.1079406738281,291.1499938964844,255.16629028320312,254.29454040527344,279.1174621582031,293.5744323730469,291.1062316894531,1.0,0.302520215511322,0.5827739238739014,0.5827739238739014,1.0,1.0,-1.3542444705963137,0.5099857449531555,0.844258725643158,0.187378779053688,0.0,0.0,0.7267258167266846,67.64352416992188,77.0,-28.686748504638672,-16308.1796875,296.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,308.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.107421875,18000.0,0.0,0.0,0.3669663965702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022395610809326,0.9022485613822936,-8.981830433185678e-06,0.0,0.0003724242560565,0.0,0.0,100.13687133789062,0.0,0.0,0.0,0.5297308564186096,4.0,0.0,1.0
585960,293.0933837890625,297.1499938964844,293.1499938964844,0.1723468899726867,-3546.393798828125,304.1431884765625,0.8038333058357239,0.2484281808137893,0.2249496430158615,293.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4525941908359527,0.050000000745058,0.0496333763003349,293.0469665527344,297.1499938964844,293.1499938964844,0.1619981080293655,-2626.06689453125,304.1388244628906,0.7904919981956482,0.236699566245079,0.1666285693645477,293.1043701171875,297.1499938964844,293.1499938964844,0.3944670855998993,-7199.67822265625,304.1200866699219,0.9990000128746032,0.5524338483810425,0.4574944078922272,293.0877380371094,297.1499938964844,293.1499938964844,0.0033843375276774,-1283.3388671875,295.6060485839844,0.4525941908359527,0.050000000745058,0.2354393750429153,291.0984802246094,291.1499938964844,255.13970947265625,254.27130126953125,279.1172790527344,293.55194091796875,291.0968933105469,1.0,0.3045718967914581,0.581125020980835,0.581125020980835,1.0,1.0,-1.3611406087875366,0.5117351412773132,0.8494055271148682,0.1877119988203048,0.0,0.0,0.7311127185821533,68.77780151367188,80.0,-27.29104995727539,-16380.89453125,302.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.603515625,18000.0,0.0,0.0,0.3675273954868316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91062331199646,0.9106324315071106,-9.067451173905283e-06,0.0,0.0003729935851879,0.0,0.0,102.27688598632812,0.0,0.0,0.0,0.5334120988845825,4.0,0.0,1.0
586020,293.09490966796875,297.1499938964844,293.1499938964844,0.1736658215522766,-3568.295166015625,304.1432800292969,0.7998871803283691,0.2495499402284622,0.2260432988405227,293.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.4481614828109741,0.050000000745058,0.0497197955846786,293.050048828125,297.1499938964844,293.1499938964844,0.1640377640724182,-2652.6005859375,304.13916015625,0.7876531481742859,0.2386822253465652,0.1680890172719955,293.1258239746094,297.1499938964844,293.1499938964844,0.4044170677661896,-7345.2490234375,304.1134948730469,0.9990000128746032,0.5492472648620605,0.4663707911968231,293.0864562988281,297.1499938964844,293.1499938964844,0.0034121489152312,-1294.50341796875,295.6200866699219,0.4481614828109741,0.050000000745058,0.2358492910861969,291.08123779296875,291.1499938964844,255.0884704589844,254.2265014648437,279.1181640625,293.5119323730469,291.0798645019531,1.0,0.3088715374469757,0.5779750943183899,0.5779750943183899,1.0,1.0,-1.3754574060440063,0.5155028104782104,0.8599546551704407,0.188543751835823,0.0,0.0,0.7414574027061462,71.20150756835938,83.0,-24.27400016784668,-16533.033203125,314.4047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,308.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.15234375,18000.0,0.0,0.0,0.3691877722740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310300350189208,0.931039333343506,-9.283580766350497e-06,0.0,0.0003746786387637,0.0,0.0,107.66397094726562,0.0,0.0,0.0,0.5424391031265259,4.0,0.0,1.0
586080,293.09490966796875,297.1499938964844,293.1499938964844,0.1736658215522766,-3568.295166015625,304.1432800292969,0.7998871803283691,0.2495499402284622,0.2260432988405227,293.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.4481614828109741,0.050000000745058,0.0497197955846786,293.050048828125,297.1499938964844,293.1499938964844,0.1640377640724182,-2652.6005859375,304.13916015625,0.7876531481742859,0.2386822253465652,0.1680890172719955,293.1258239746094,297.1499938964844,293.1499938964844,0.4044170677661896,-7345.2490234375,304.1134948730469,0.9990000128746032,0.5492472648620605,0.4663707911968231,293.0864562988281,297.1499938964844,293.1499938964844,0.0034121489152312,-1294.50341796875,295.6200866699219,0.4481614828109741,0.050000000745058,0.2358492910861969,291.08123779296875,291.1499938964844,255.0884704589844,254.2265014648437,279.1181640625,293.5119323730469,291.0798645019531,1.0,0.3088715374469757,0.5779750943183899,0.5779750943183899,1.0,1.0,-1.3754574060440063,0.5155028104782104,0.8599546551704407,0.188543751835823,0.0,0.0,0.7414574027061462,71.20150756835938,83.0,-24.27400016784668,-16533.033203125,314.4047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,308.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.15234375,18000.0,0.0,0.0,0.3691877722740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310300350189208,0.931039333343506,-9.283580766350497e-06,0.0,0.0003746786387637,0.0,0.0,107.66397094726562,0.0,0.0,0.0,0.5424391031265259,4.0,0.0,1.0
586140,293.0964050292969,297.1499938964844,293.1499938964844,0.1749361008405685,-3589.31689453125,304.1434020996094,0.7957541346549988,0.2506411075592041,0.2271150648593902,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4437282383441925,0.050000000745058,0.0498125217854976,293.0531311035156,297.1499938964844,293.1499938964844,0.1659954041242599,-2677.973876953125,304.1394958496094,0.7845649123191833,0.2405923455953598,0.1694999188184738,293.150634765625,297.1499938964844,293.1499938964844,0.4149543046951294,-7497.8017578125,304.108154296875,0.9990000128746032,0.5448342561721802,0.4757108390331268,293.0853271484375,297.1499938964844,293.1499938964844,0.0034401698503643,-1305.6455078125,295.6355285644531,0.4437282383441925,0.050000000745058,0.2362891584634781,291.0661926269531,291.1499938964844,255.04005432128903,254.18411254882807,279.1201477050781,293.47967529296875,291.06500244140625,1.0,0.313367486000061,0.5750836133956909,0.5750836133956909,1.0,1.0,-1.3902887105941772,0.5196045637130737,0.8706842064857483,0.1896112710237503,0.0,0.0,0.7536671757698059,73.79664611816406,71.0,-21.23474884033203,-16692.251953125,327.1771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,308.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.1640625,18000.0,0.0,0.0,0.3715910315513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556630253791808,0.9556726217269896,-9.555398719385266e-06,0.0,0.0003771176561713,0.0,0.0,114.48065185546876,0.0,0.0,0.0,0.5534361004829407,4.0,0.0,1.0
586200,293.0964050292969,297.1499938964844,293.1499938964844,0.1749361008405685,-3589.31689453125,304.1434020996094,0.7957541346549988,0.2506411075592041,0.2271150648593902,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4437282383441925,0.050000000745058,0.0498125217854976,293.0531311035156,297.1499938964844,293.1499938964844,0.1659954041242599,-2677.973876953125,304.1394958496094,0.7845649123191833,0.2405923455953598,0.1694999188184738,293.150634765625,297.1499938964844,293.1499938964844,0.4149543046951294,-7497.8017578125,304.108154296875,0.9990000128746032,0.5448342561721802,0.4757108390331268,293.0853271484375,297.1499938964844,293.1499938964844,0.0034401698503643,-1305.6455078125,295.6355285644531,0.4437282383441925,0.050000000745058,0.2362891584634781,291.0661926269531,291.1499938964844,255.04005432128903,254.18411254882807,279.1201477050781,293.47967529296875,291.06500244140625,1.0,0.313367486000061,0.5750836133956909,0.5750836133956909,1.0,1.0,-1.3902887105941772,0.5196045637130737,0.8706842064857483,0.1896112710237503,0.0,0.0,0.7536671757698059,73.79664611816406,71.0,-21.23474884033203,-16692.251953125,327.1771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,308.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.1640625,18000.0,0.0,0.0,0.3715910315513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556630253791808,0.9556726217269896,-9.555398719385266e-06,0.0,0.0003771176561713,0.0,0.0,114.48065185546876,0.0,0.0,0.0,0.5534361004829407,4.0,0.0,1.0
586260,293.0975952148437,297.1499938964844,293.1499938964844,0.1758383363485336,-3603.848876953125,304.1441345214844,0.7983013987541199,0.2517569363117218,0.2280808985233307,293.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.4448474645614624,0.050000000745058,0.049788411706686,293.0557556152344,297.1499938964844,293.1499938964844,0.1675814241170883,-2698.179443359375,304.140380859375,0.7880062460899353,0.242512822151184,0.1708115339279174,293.16802978515625,297.1499938964844,293.1499938964844,0.4134814143180847,-7467.95703125,304.1251525878906,0.9990000128746032,0.5412553548812866,0.4733054041862488,293.084228515625,297.1499938964844,293.1499938964844,0.003460049862042,-1312.8616943359375,295.662353515625,0.4448474645614624,0.050000000745058,0.2361747920513153,291.0679626464844,291.1499938964844,254.99473571777344,254.14439392089844,279.1285705566406,293.4602355957031,291.0700378417969,1.0,0.3121569752693176,0.573327362537384,0.573327362537384,1.0,1.0,-1.3899798393249512,0.5181360840797424,0.8718437552452087,0.1883091479539871,0.0,0.0,0.7649536728858948,73.18359375,59.0,7.236741065979004,-16744.265625,325.5856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.0078125,18000.0,0.0,0.0,0.3745394051074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820144772529602,0.9820243716239928,-9.8647496997728e-06,0.0,0.0003801098791882,0.0,0.0,122.21258544921876,0.0,0.0,0.0,0.5652499794960022,4.0,0.0,1.0
586320,293.0975952148437,297.1499938964844,293.1499938964844,0.1758383363485336,-3603.848876953125,304.1441345214844,0.7983013987541199,0.2517569363117218,0.2280808985233307,293.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.4448474645614624,0.050000000745058,0.049788411706686,293.0557556152344,297.1499938964844,293.1499938964844,0.1675814241170883,-2698.179443359375,304.140380859375,0.7880062460899353,0.242512822151184,0.1708115339279174,293.16802978515625,297.1499938964844,293.1499938964844,0.4134814143180847,-7467.95703125,304.1251525878906,0.9990000128746032,0.5412553548812866,0.4733054041862488,293.084228515625,297.1499938964844,293.1499938964844,0.003460049862042,-1312.8616943359375,295.662353515625,0.4448474645614624,0.050000000745058,0.2361747920513153,291.0679626464844,291.1499938964844,254.99473571777344,254.14439392089844,279.1285705566406,293.4602355957031,291.0700378417969,1.0,0.3121569752693176,0.573327362537384,0.573327362537384,1.0,1.0,-1.3899798393249512,0.5181360840797424,0.8718437552452087,0.1883091479539871,0.0,0.0,0.7649536728858948,73.18359375,59.0,7.236741065979004,-16744.265625,325.5856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.0078125,18000.0,0.0,0.0,0.3745394051074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820144772529602,0.9820243716239928,-9.8647496997728e-06,0.0,0.0003801098791882,0.0,0.0,122.21258544921876,0.0,0.0,0.0,0.5652499794960022,4.0,0.0,1.0
586380,293.0985107421875,297.1499938964844,293.1499938964844,0.1761514395475387,-3608.015625,304.14556884765625,0.8067278861999512,0.2529025077819824,0.2289847880601883,293.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4509080350399017,0.050000000745058,0.0496654398739337,293.0576477050781,297.1499938964844,293.1499938964844,0.168629765510559,-2710.90625,304.141845703125,0.7973199486732483,0.2445134818553924,0.1720983386039734,293.1630249023437,297.1499938964844,293.1499938964844,0.4004098773002624,-7266.7109375,304.1554260253906,0.9990000128746032,0.5417638421058655,0.4608193933963775,293.0826416015625,297.1499938964844,293.1499938964844,0.0034688471350818,-1314.2593994140625,295.7135314941406,0.4509080350399017,0.050000000745058,0.2355914562940597,291.10479736328125,291.1499938964844,254.95278930664065,254.10757446289065,279.13848876953125,293.4527893066406,291.109130859375,1.0,0.3067736029624939,0.5726739168167114,0.5726739168167114,1.0,1.0,-1.376778483390808,0.5121428370475769,0.864635705947876,0.1850394159555435,0.0,0.0,0.7687853574752808,69.85005187988281,62.0,45.95281982421875,-16679.41796875,311.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599365234375,308.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17851.1875,18000.0,0.0,0.0,0.3773753941059112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982062578201294,0.9982163310050964,-1.0087763257615734e-05,0.0,0.0003829880733974,0.0,0.0,127.4082489013672,0.0,0.0,0.0,0.5726087093353271,4.0,0.0,1.0
586440,293.0985107421875,297.1499938964844,293.1499938964844,0.1761514395475387,-3608.015625,304.14556884765625,0.8067278861999512,0.2529025077819824,0.2289847880601883,293.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4509080350399017,0.050000000745058,0.0496654398739337,293.0576477050781,297.1499938964844,293.1499938964844,0.168629765510559,-2710.90625,304.141845703125,0.7973199486732483,0.2445134818553924,0.1720983386039734,293.1630249023437,297.1499938964844,293.1499938964844,0.4004098773002624,-7266.7109375,304.1554260253906,0.9990000128746032,0.5417638421058655,0.4608193933963775,293.0826416015625,297.1499938964844,293.1499938964844,0.0034688471350818,-1314.2593994140625,295.7135314941406,0.4509080350399017,0.050000000745058,0.2355914562940597,291.10479736328125,291.1499938964844,254.95278930664065,254.10757446289065,279.13848876953125,293.4527893066406,291.109130859375,1.0,0.3067736029624939,0.5726739168167114,0.5726739168167114,1.0,1.0,-1.376778483390808,0.5121428370475769,0.864635705947876,0.1850394159555435,0.0,0.0,0.7687853574752808,69.85005187988281,62.0,45.95281982421875,-16679.41796875,311.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599365234375,308.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17851.1875,18000.0,0.0,0.0,0.3773753941059112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982062578201294,0.9982163310050964,-1.0087763257615734e-05,0.0,0.0003829880733974,0.0,0.0,127.4082489013672,0.0,0.0,0.0,0.5726087093353271,4.0,0.0,1.0
586500,293.0989685058594,297.1499938964844,293.1499938964844,0.1762270927429199,-3608.697021484375,304.146240234375,0.8100538849830627,0.2534649968147278,0.2294526845216751,293.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4533113241195678,0.050000000745058,0.049619797617197,293.05841064453125,297.1499938964844,293.1499938964844,0.1690989583730697,-2716.501953125,304.1424865722656,0.8012174963951111,0.2455338984727859,0.1727739572525024,293.1533203125,297.1499938964844,293.1499938964844,0.3948752284049988,-7183.32177734375,304.16436767578125,0.9990000128746032,0.5435014367103577,0.4560968279838562,293.0815734863281,297.1499938964844,293.1499938964844,0.0034733451902866,-1314.7115478515625,295.7442321777344,0.4533113241195678,0.050000000745058,0.2353749573230743,291.1296691894531,291.1499938964844,254.93316650390625,254.09034729003903,279.1409606933594,293.4515991210937,291.1336669921875,1.0,0.3051451742649078,0.5724150538444519,0.5724150538444519,1.0,1.0,-1.372161626815796,0.5100604295730591,0.8621012568473816,0.1838294863700866,0.0,0.0,0.7676436901092529,68.61602783203125,62.0,55.0842399597168,-16649.89453125,306.9111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907287597656,308.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.181640625,18000.0,0.0,0.0,0.3785741627216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000293850898743,1.0003039836883545,-1.013277142192237e-05,0.0,0.0003842046426143,0.0,0.0,128.23440551757812,0.0,0.0,0.0,0.5736022591590881,4.0,0.0,1.0
586560,293.0994567871094,297.1499938964844,293.1499938964844,0.1763964593410492,-3611.0791015625,304.1466064453125,0.8124181032180786,0.2540140450000763,0.2299215644598007,293.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4549385011196136,0.050000000745058,0.0495897941291332,293.0591125488281,297.1499938964844,293.1499938964844,0.1696723997592926,-2723.56201171875,304.1427917480469,0.8042050004005432,0.2465559542179107,0.173463225364685,293.14288330078125,297.1499938964844,293.1499938964844,0.3910393714904785,-7126.2763671875,304.1686706542969,0.9990000128746032,0.5455068945884705,0.4529659748077392,293.0802307128906,297.1499938964844,293.1499938964844,0.0034797983244061,-1316.199462890625,295.7718505859375,0.4549385011196136,0.050000000745058,0.2352326363325119,291.1485900878906,291.1499938964844,254.9144897460937,254.07394409179688,279.14227294921875,293.4505615234375,291.1513366699219,1.0,0.30401811003685,0.5721315145492554,0.5721315145492554,1.0,1.0,-1.3695852756500244,0.5087887048721313,0.8607966303825378,0.1830713748931884,0.0,0.0,0.7658044099807739,67.81326293945312,65.0,51.007232666015625,-16628.162109375,303.9149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,308.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.947265625,18000.0,0.0,0.0,0.3796226382255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998962104320526,0.998972237110138,-1.0132833267562091e-05,0.0,0.0003852687368635,0.0,0.0,127.96761322021484,0.0,0.0,0.0,0.5730859637260437,4.0,0.0,1.0
586620,293.1004943847656,297.1499938964844,293.1499938964844,0.1769556552171707,-3619.808837890625,304.14678955078125,0.8153429627418518,0.2550823390483856,0.2308582514524459,293.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4566371738910675,0.050000000745058,0.0495591983199119,293.0604858398437,297.1499938964844,293.1499938964844,0.1710508465766906,-2740.90869140625,304.14288330078125,0.8083388209342957,0.2485826760530471,0.1748578548431396,293.123779296875,297.1499938964844,293.1499938964844,0.3867435753345489,-7064.26513671875,304.1693725585937,0.9990000128746032,0.5495724081993103,0.4497517645359039,293.0770263671875,297.1499938964844,293.1499938964844,0.0034992792643606,-1322.3302001953125,295.8192138671875,0.4566371738910675,0.050000000745058,0.2350874990224838,291.1708679199219,291.1499938964844,254.8801422119141,254.0437164306641,279.1427917480469,293.4472351074219,291.172119140625,1.0,0.3030791580677032,0.5714553594589233,0.5714553594589233,1.0,1.0,-1.3683122396469116,0.507768988609314,0.8605432510375977,0.1823161244392395,0.0,0.0,0.761344313621521,67.01734924316406,68.0,32.552520751953125,-16610.55859375,301.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6440124511719,308.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.931640625,18000.0,0.0,0.0,0.3812841475009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991770088672638,0.991780161857605,-1.0062170076707844e-05,0.0,0.0003869549254886,0.0,0.0,125.8952178955078,0.0,0.0,0.0,0.5699277520179749,4.0,0.0,1.0
586680,293.1004943847656,297.1499938964844,293.1499938964844,0.1769556552171707,-3619.808837890625,304.14678955078125,0.8153429627418518,0.2550823390483856,0.2308582514524459,293.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4566371738910675,0.050000000745058,0.0495591983199119,293.0604858398437,297.1499938964844,293.1499938964844,0.1710508465766906,-2740.90869140625,304.14288330078125,0.8083388209342957,0.2485826760530471,0.1748578548431396,293.123779296875,297.1499938964844,293.1499938964844,0.3867435753345489,-7064.26513671875,304.1693725585937,0.9990000128746032,0.5495724081993103,0.4497517645359039,293.0770263671875,297.1499938964844,293.1499938964844,0.0034992792643606,-1322.3302001953125,295.8192138671875,0.4566371738910675,0.050000000745058,0.2350874990224838,291.1708679199219,291.1499938964844,254.8801422119141,254.0437164306641,279.1427917480469,293.4472351074219,291.172119140625,1.0,0.3030791580677032,0.5714553594589233,0.5714553594589233,1.0,1.0,-1.3683122396469116,0.507768988609314,0.8605432510375977,0.1823161244392395,0.0,0.0,0.761344313621521,67.01734924316406,68.0,32.552520751953125,-16610.55859375,301.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6440124511719,308.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.931640625,18000.0,0.0,0.0,0.3812841475009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991770088672638,0.991780161857605,-1.0062170076707844e-05,0.0,0.0003869549254886,0.0,0.0,125.8952178955078,0.0,0.0,0.0,0.5699277520179749,4.0,0.0,1.0
586740,293.10162353515625,297.1499938964844,293.1499938964844,0.1777411252260208,-3632.568115234375,304.14654541015625,0.8163321018218994,0.2561106383800506,0.2317894250154495,293.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4565857052803039,0.050000000745058,0.0495600961148738,293.0619506835937,297.1499938964844,293.1499938964844,0.1726418137550354,-2761.19580078125,304.1426086425781,0.8103920817375183,0.2505509555339813,0.1762418895959854,293.10992431640625,297.1499938964844,293.1499938964844,0.3862029910087585,-7059.22021484375,304.1637268066406,0.9990000128746032,0.5530580282211304,0.4498481452465057,293.073486328125,297.1499938964844,293.1499938964844,0.0035248689819127,-1331.4541015625,295.85870361328125,0.4565857052803039,0.050000000745058,0.2350917607545852,291.1777038574219,291.1499938964844,254.8500061035156,254.01715087890625,279.1415405273437,293.43914794921875,291.177734375,1.0,0.3035601675510406,0.5705564022064209,0.5705564022064209,1.0,1.0,-1.3712116479873655,0.5083042979240417,0.862907350063324,0.1823003143072128,0.0,0.0,0.7570417523384094,67.0886001586914,71.0,12.336697578430176,-16626.478515625,302.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7158508300781,308.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.037109375,18000.0,0.0,0.0,0.3824489712715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824661016464232,0.9824760556221008,-9.954497727449052e-06,0.0,0.000388137093978,0.0,0.0,123.09970092773438,0.0,0.0,0.0,0.5657644271850586,4.0,0.0,1.0
586800,293.10162353515625,297.1499938964844,293.1499938964844,0.1777411252260208,-3632.568115234375,304.14654541015625,0.8163321018218994,0.2561106383800506,0.2317894250154495,293.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4565857052803039,0.050000000745058,0.0495600961148738,293.0619506835937,297.1499938964844,293.1499938964844,0.1726418137550354,-2761.19580078125,304.1426086425781,0.8103920817375183,0.2505509555339813,0.1762418895959854,293.10992431640625,297.1499938964844,293.1499938964844,0.3862029910087585,-7059.22021484375,304.1637268066406,0.9990000128746032,0.5530580282211304,0.4498481452465057,293.073486328125,297.1499938964844,293.1499938964844,0.0035248689819127,-1331.4541015625,295.85870361328125,0.4565857052803039,0.050000000745058,0.2350917607545852,291.1777038574219,291.1499938964844,254.8500061035156,254.01715087890625,279.1415405273437,293.43914794921875,291.177734375,1.0,0.3035601675510406,0.5705564022064209,0.5705564022064209,1.0,1.0,-1.3712116479873655,0.5083042979240417,0.862907350063324,0.1823003143072128,0.0,0.0,0.7570417523384094,67.0886001586914,71.0,12.336697578430176,-16626.478515625,302.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7158508300781,308.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.037109375,18000.0,0.0,0.0,0.3824489712715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824661016464232,0.9824760556221008,-9.954497727449052e-06,0.0,0.000388137093978,0.0,0.0,123.09970092773438,0.0,0.0,0.0,0.5657644271850586,4.0,0.0,1.0
586860,293.1031799316406,297.1499938964844,293.1499938964844,0.1786527186632156,-3647.583984375,304.14617919921875,0.8157632946968079,0.2570180594921112,0.2326628267765045,293.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4551644921302795,0.050000000745058,0.0495856292545795,293.0640563964844,297.1499938964844,293.1499938964844,0.1743266284465789,-2782.7919921875,304.14227294921875,0.8107827305793762,0.2523560225963592,0.1775552481412887,293.10382080078125,297.1499938964844,293.1499938964844,0.3886993527412414,-7099.345703125,304.1549377441406,0.9990000128746032,0.5553305149078369,0.4525345861911773,293.0703125,297.1499938964844,293.1499938964844,0.0035539891105145,-1342.4351806640625,295.89093017578125,0.4551644921302795,0.050000000745058,0.2352128773927688,291.1729431152344,291.1499938964844,254.8247985839844,253.99490356445312,279.1397399902344,293.4256896972656,291.1721496582031,1.0,0.3051328361034393,0.5694390535354614,0.5694390535354614,1.0,1.0,-1.3772363662719729,0.5099571943283081,0.8672791719436646,0.1827931106090545,0.0,0.0,0.7542088627815247,67.83631134033203,74.0,-3.888741254806519,-16673.30078125,307.3144836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,308.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.224609375,18000.0,0.0,0.0,0.383268803358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9747050404548644,0.9747148752212524,-9.857551049208269e-06,0.0,0.000388969114283,0.0,0.0,120.73287200927734,0.0,0.0,0.0,0.5622686743736267,4.0,0.0,1.0
586920,293.1031799316406,297.1499938964844,293.1499938964844,0.1786527186632156,-3647.583984375,304.14617919921875,0.8157632946968079,0.2570180594921112,0.2326628267765045,293.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4551644921302795,0.050000000745058,0.0495856292545795,293.0640563964844,297.1499938964844,293.1499938964844,0.1743266284465789,-2782.7919921875,304.14227294921875,0.8107827305793762,0.2523560225963592,0.1775552481412887,293.10382080078125,297.1499938964844,293.1499938964844,0.3886993527412414,-7099.345703125,304.1549377441406,0.9990000128746032,0.5553305149078369,0.4525345861911773,293.0703125,297.1499938964844,293.1499938964844,0.0035539891105145,-1342.4351806640625,295.89093017578125,0.4551644921302795,0.050000000745058,0.2352128773927688,291.1729431152344,291.1499938964844,254.8247985839844,253.99490356445312,279.1397399902344,293.4256896972656,291.1721496582031,1.0,0.3051328361034393,0.5694390535354614,0.5694390535354614,1.0,1.0,-1.3772363662719729,0.5099571943283081,0.8672791719436646,0.1827931106090545,0.0,0.0,0.7542088627815247,67.83631134033203,74.0,-3.888741254806519,-16673.30078125,307.3144836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,308.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.224609375,18000.0,0.0,0.0,0.383268803358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9747050404548644,0.9747148752212524,-9.857551049208269e-06,0.0,0.000388969114283,0.0,0.0,120.73287200927734,0.0,0.0,0.0,0.5622686743736267,4.0,0.0,1.0
