time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586980,293.105224609375,297.1499938964844,293.1499938964844,0.1795710027217865,-3662.780029296875,304.1459350585937,0.813922107219696,0.2577952444553375,0.2334253042936325,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4527241885662079,0.050000000745058,0.0496307238936424,293.0668334960937,297.1499938964844,293.1499938964844,0.1759736686944961,-2803.921142578125,304.14208984375,0.8098058104515076,0.2539719939231872,0.1787436604499817,293.1059265136719,297.1499938964844,293.1499938964844,0.3935848772525787,-7174.224609375,304.1451721191406,0.9990000128746032,0.5560870170593262,0.4572385847568512,293.0680236816406,297.1499938964844,293.1499938964844,0.0035847169347107,-1354.3375244140625,295.9174194335937,0.4527241885662079,0.050000000745058,0.2354267835617065,291.1612854003906,291.1499938964844,254.8048095703125,253.9772186279297,279.1382751464844,293.4091186523437,291.1600952148437,1.0,0.307536244392395,0.568187952041626,0.568187952041626,1.0,1.0,-1.3855350017547607,0.5124354362487793,0.8730996251106262,0.1836683005094528,0.0,0.0,0.7534350752830505,69.11824035644531,77.0,-14.258793830871582,-16746.603515625,313.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,308.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3984375,18000.0,0.0,0.0,0.3839248120784759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706593751907348,0.970669150352478,-9.800300176721066e-06,0.0,0.0003896348935086,0.0,0.0,119.45050048828124,0.0,0.0,0.0,0.5604252219200134,4.0,0.0,1.0
587040,293.105224609375,297.1499938964844,293.1499938964844,0.1795710027217865,-3662.780029296875,304.1459350585937,0.813922107219696,0.2577952444553375,0.2334253042936325,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4527241885662079,0.050000000745058,0.0496307238936424,293.0668334960937,297.1499938964844,293.1499938964844,0.1759736686944961,-2803.921142578125,304.14208984375,0.8098058104515076,0.2539719939231872,0.1787436604499817,293.1059265136719,297.1499938964844,293.1499938964844,0.3935848772525787,-7174.224609375,304.1451721191406,0.9990000128746032,0.5560870170593262,0.4572385847568512,293.0680236816406,297.1499938964844,293.1499938964844,0.0035847169347107,-1354.3375244140625,295.9174194335937,0.4527241885662079,0.050000000745058,0.2354267835617065,291.1612854003906,291.1499938964844,254.8048095703125,253.9772186279297,279.1382751464844,293.4091186523437,291.1600952148437,1.0,0.307536244392395,0.568187952041626,0.568187952041626,1.0,1.0,-1.3855350017547607,0.5124354362487793,0.8730996251106262,0.1836683005094528,0.0,0.0,0.7534350752830505,69.11824035644531,77.0,-14.258793830871582,-16746.603515625,313.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,308.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3984375,18000.0,0.0,0.0,0.3839248120784759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706593751907348,0.970669150352478,-9.800300176721066e-06,0.0,0.0003896348935086,0.0,0.0,119.45050048828124,0.0,0.0,0.0,0.5604252219200134,4.0,0.0,1.0
587100,293.10626220703125,297.1499938964844,293.1499938964844,0.1800308674573898,-3670.39990234375,304.1458435058594,0.8126400709152222,0.2581543624401092,0.2337820082902908,293.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4512279033660888,0.050000000745058,0.0496591851115226,293.068359375,297.1499938964844,293.1499938964844,0.1767782270908355,-2814.237548828125,304.14208984375,0.808921754360199,0.2547240257263183,0.179301455616951,293.1098022460937,297.1499938964844,293.1499938964844,0.396737664937973,-7221.759765625,304.14031982421875,0.9990000128746032,0.5558832883834839,0.460182785987854,293.06719970703125,297.1499938964844,293.1499938964844,0.003600446274504,-1360.4921875,295.92926025390625,0.4512279033660888,0.050000000745058,0.235561802983284,291.154052734375,291.1499938964844,254.7966461181641,253.97000122070312,279.13775634765625,293.4003601074219,291.1527404785156,1.0,0.3089838922023773,0.5675368309020996,0.5675368309020996,1.0,1.0,-1.3903629779815674,0.5139291286468506,0.8764338493347168,0.1842300295829773,0.0,0.0,0.753888726234436,69.92096710205078,77.0,-17.548721313476562,-16791.71875,318.0473327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,308.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.62109375,18000.0,0.0,0.0,0.3842493593692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703460335731506,0.9703558087348938,-9.791003321879543e-06,0.0,0.0003899642615579,0.0,0.0,119.3087387084961,0.0,0.0,0.0,0.5602685809135437,4.0,0.0,1.0
587160,293.1073303222656,297.1499938964844,293.1499938964844,0.1804884374141693,-3677.98193359375,304.145751953125,0.811158299446106,0.2584975361824035,0.2341265529394149,293.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4495919942855835,0.050000000745058,0.0496910512447357,293.0699768066406,297.1499938964844,293.1499938964844,0.1775666773319244,-2824.340087890625,304.14208984375,0.8078160285949707,0.2554447054862976,0.1798376590013504,293.1154479980469,297.1499938964844,293.1499938964844,0.4002898931503296,-7274.86083984375,304.1356201171875,0.9990000128746032,0.5552880764007568,0.4634567499160766,293.0665588378906,297.1499938964844,293.1499938964844,0.0036162906326353,-1366.71435546875,295.9404296875,0.4495919942855835,0.050000000745058,0.2357129603624344,291.1462707519531,291.1499938964844,254.78965759277344,253.9638061523437,279.137451171875,293.39178466796875,291.1449279785156,1.0,0.310569018125534,0.5668841004371643,0.5668841004371643,1.0,1.0,-1.3955698013305664,0.5155739784240723,0.8799958229064941,0.1848710775375366,0.0,0.0,0.754919171333313,70.81672668457031,80.0,-19.79257583618164,-16841.736328125,322.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.609375,18000.0,0.0,0.0,0.3846011459827423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712632894515992,0.9712730646133424,-9.795935511647258e-06,0.0,0.0003903212782461,0.0,0.0,119.52777862548828,0.0,0.0,0.0,0.5606644153594971,4.0,0.0,1.0
587220,293.1094970703125,297.1499938964844,293.1499938964844,0.1813863217830658,-3692.848388671875,304.14569091796875,0.8077009320259094,0.2591414749622345,0.2347842901945114,293.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4460282921791076,0.050000000745058,0.0497633628547191,293.0732421875,297.1499938964844,293.1499938964844,0.1790967285633087,-2843.918212890625,304.1421813964844,0.8050677180290222,0.2568103969097137,0.1808595210313797,293.13116455078125,297.1499938964844,293.1499938964844,0.408372551202774,-7394.38037109375,304.1269836425781,0.9990000128746032,0.5529884099960327,0.4708014726638794,293.0657653808594,297.1499938964844,293.1499938964844,0.0036480780690908,-1379.2239990234375,295.96142578125,0.4460282921791076,0.050000000745058,0.2360559701919555,291.130126953125,291.1499938964844,254.7789764404297,253.95431518554688,279.1373596191406,293.37615966796875,291.1287536621094,1.0,0.3140732049942016,0.565612256526947,0.565612256526947,1.0,1.0,-1.4069008827209473,0.5192562937736511,0.8876446485519409,0.1863753795623779,0.0,0.0,0.7586511969566345,72.84268188476562,83.0,-21.95592498779297,-16953.908203125,332.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,308.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8828125,18000.0,0.0,0.0,0.3854653537273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767526388168336,0.9767624735832214,-9.848947229329497e-06,0.0,0.0003911983512807,0.0,0.0,121.05210876464844,0.0,0.0,0.0,0.5631040334701538,4.0,0.0,1.0
587280,293.1094970703125,297.1499938964844,293.1499938964844,0.1813863217830658,-3692.848388671875,304.14569091796875,0.8077009320259094,0.2591414749622345,0.2347842901945114,293.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4460282921791076,0.050000000745058,0.0497633628547191,293.0732421875,297.1499938964844,293.1499938964844,0.1790967285633087,-2843.918212890625,304.1421813964844,0.8050677180290222,0.2568103969097137,0.1808595210313797,293.13116455078125,297.1499938964844,293.1499938964844,0.408372551202774,-7394.38037109375,304.1269836425781,0.9990000128746032,0.5529884099960327,0.4708014726638794,293.0657653808594,297.1499938964844,293.1499938964844,0.0036480780690908,-1379.2239990234375,295.96142578125,0.4460282921791076,0.050000000745058,0.2360559701919555,291.130126953125,291.1499938964844,254.7789764404297,253.95431518554688,279.1373596191406,293.37615966796875,291.1287536621094,1.0,0.3140732049942016,0.565612256526947,0.565612256526947,1.0,1.0,-1.4069008827209473,0.5192562937736511,0.8876446485519409,0.1863753795623779,0.0,0.0,0.7586511969566345,72.84268188476562,83.0,-21.95592498779297,-16953.908203125,332.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,308.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8828125,18000.0,0.0,0.0,0.3854653537273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767526388168336,0.9767624735832214,-9.848947229329497e-06,0.0,0.0003911983512807,0.0,0.0,121.05210876464844,0.0,0.0,0.0,0.5631040334701538,4.0,0.0,1.0
587340,293.11163330078125,297.1499938964844,293.1499938964844,0.1822480261325836,-3707.08984375,304.14569091796875,0.8037079572677612,0.2597327828407287,0.2354028075933456,293.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.4422343969345093,0.050000000745058,0.0498451441526412,293.0765075683594,297.1499938964844,293.1499938964844,0.180561825633049,-2862.622802734375,304.142333984375,0.8018008470535278,0.2580893039703369,0.181825116276741,293.1510314941406,297.1499938964844,293.1499938964844,0.4174923598766327,-7527.564453125,304.1195068359375,0.9990000128746032,0.5494407415390015,0.478971928358078,293.065673828125,297.1499938964844,293.1499938964844,0.0036793602630496,-1391.5382080078125,295.9808959960937,0.4422343969345093,0.050000000745058,0.2364439070224762,291.1141357421875,291.1499938964844,254.7723999023437,253.94842529296875,279.137939453125,293.3636779785156,291.1128234863281,1.0,0.3179245293140411,0.5644319653511047,0.5644319653511047,1.0,1.0,-1.419174313545227,0.523384153842926,0.895790159702301,0.1881559640169143,0.0,0.0,0.7645213007926941,75.12700653076172,71.0,-22.081817626953125,-17078.931640625,343.7408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.12890625,18000.0,0.0,0.0,0.3866563737392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869643449783324,0.98697429895401,-9.959239832824096e-06,0.0,0.0003924070915672,0.0,0.0,124.02336883544922,0.0,0.0,0.0,0.5676871538162231,4.0,0.0,1.0
587400,293.11163330078125,297.1499938964844,293.1499938964844,0.1822480261325836,-3707.08984375,304.14569091796875,0.8037079572677612,0.2597327828407287,0.2354028075933456,293.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.4422343969345093,0.050000000745058,0.0498451441526412,293.0765075683594,297.1499938964844,293.1499938964844,0.180561825633049,-2862.622802734375,304.142333984375,0.8018008470535278,0.2580893039703369,0.181825116276741,293.1510314941406,297.1499938964844,293.1499938964844,0.4174923598766327,-7527.564453125,304.1195068359375,0.9990000128746032,0.5494407415390015,0.478971928358078,293.065673828125,297.1499938964844,293.1499938964844,0.0036793602630496,-1391.5382080078125,295.9808959960937,0.4422343969345093,0.050000000745058,0.2364439070224762,291.1141357421875,291.1499938964844,254.7723999023437,253.94842529296875,279.137939453125,293.3636779785156,291.1128234863281,1.0,0.3179245293140411,0.5644319653511047,0.5644319653511047,1.0,1.0,-1.419174313545227,0.523384153842926,0.895790159702301,0.1881559640169143,0.0,0.0,0.7645213007926941,75.12700653076172,71.0,-22.081817626953125,-17078.931640625,343.7408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.12890625,18000.0,0.0,0.0,0.3866563737392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869643449783324,0.98697429895401,-9.959239832824096e-06,0.0,0.0003924070915672,0.0,0.0,124.02336883544922,0.0,0.0,0.0,0.5676871538162231,4.0,0.0,1.0
587460,293.1134948730469,297.1499938964844,293.1499938964844,0.1827334463596344,-3714.781005859375,304.1463623046875,0.8061864972114563,0.2603299915790558,0.2358997017145156,293.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4437430500984192,0.050000000745058,0.0498119443655014,293.0794982910156,297.1499938964844,293.1499938964844,0.1816284954547882,-2875.92724609375,304.1431579589844,0.8049810528755188,0.2593436241149902,0.1826747357845306,293.1650085449219,297.1499938964844,293.1499938964844,0.4149735867977142,-7484.00244140625,304.1344909667969,0.9990000128746032,0.5465421676635742,0.4756765961647033,293.0660095214844,297.1499938964844,293.1499938964844,0.003700868692249,-1399.355712890625,296.00909423828125,0.4437430500984192,0.050000000745058,0.2362864166498184,291.11376953125,291.1499938964844,254.76954650878903,253.94583129882807,279.14410400390625,293.3564758300781,291.11553955078125,1.0,0.3161963820457458,0.5641250014305115,0.5641250014305115,1.0,1.0,-1.416616916656494,0.5220029354095459,0.894614040851593,0.187563806772232,0.0,0.0,0.7698289752006531,74.24874877929688,59.0,4.222952842712402,-17100.771484375,340.4182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85723876953125,308.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17870.4609375,18000.0,0.0,0.0,0.3880864083766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9997648596763612,0.9997749924659728,-1.0111031770065892e-05,0.0,0.0003938583831768,0.0,0.0,127.93115234375,0.0,0.0,0.0,0.5734110474586487,4.0,0.0,1.0
587520,293.1134948730469,297.1499938964844,293.1499938964844,0.1827334463596344,-3714.781005859375,304.1463623046875,0.8061864972114563,0.2603299915790558,0.2358997017145156,293.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4437430500984192,0.050000000745058,0.0498119443655014,293.0794982910156,297.1499938964844,293.1499938964844,0.1816284954547882,-2875.92724609375,304.1431579589844,0.8049810528755188,0.2593436241149902,0.1826747357845306,293.1650085449219,297.1499938964844,293.1499938964844,0.4149735867977142,-7484.00244140625,304.1344909667969,0.9990000128746032,0.5465421676635742,0.4756765961647033,293.0660095214844,297.1499938964844,293.1499938964844,0.003700868692249,-1399.355712890625,296.00909423828125,0.4437430500984192,0.050000000745058,0.2362864166498184,291.11376953125,291.1499938964844,254.76954650878903,253.94583129882807,279.14410400390625,293.3564758300781,291.11553955078125,1.0,0.3161963820457458,0.5641250014305115,0.5641250014305115,1.0,1.0,-1.416616916656494,0.5220029354095459,0.894614040851593,0.187563806772232,0.0,0.0,0.7698289752006531,74.24874877929688,59.0,4.222952842712402,-17100.771484375,340.4182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85723876953125,308.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17870.4609375,18000.0,0.0,0.0,0.3880864083766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9997648596763612,0.9997749924659728,-1.0111031770065892e-05,0.0,0.0003938583831768,0.0,0.0,127.93115234375,0.0,0.0,0.0,0.5734110474586487,4.0,0.0,1.0
587580,293.11505126953125,297.1499938964844,293.1499938964844,0.1826147139072418,-3711.960205078125,304.14776611328125,0.8141325116157532,0.2609384655952453,0.2363201975822448,293.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4500484764575958,0.050000000745058,0.0496819727122783,293.08221435546875,297.1499938964844,293.1499938964844,0.1820684522390365,-2880.752197265625,304.14471435546875,0.813620388507843,0.2605818808078766,0.1834449023008346,293.15838623046875,297.1499938964844,293.1499938964844,0.4011946320533752,-7273.90283203125,304.1628112792969,0.9990000128746032,0.5474618673324585,0.4625365436077118,293.0662536621094,297.1499938964844,293.1499938964844,0.0037094268482178,-1400.6666259765625,296.0584716796875,0.4500484764575958,0.050000000745058,0.2356698960065841,291.147216796875,291.1499938964844,254.77003479003903,253.9461669921875,279.1513366699219,293.3522644042969,291.1510925292969,1.0,0.3103962242603302,0.5646193027496338,0.5646193027496338,1.0,1.0,-1.401381492614746,0.5160375833511353,0.8853439092636108,0.1848819255828857,0.0,0.0,0.7682331800460815,70.70159912109375,62.0,41.08195495605469,-17007.76171875,324.8778686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,308.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.3892160952091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036187171936035,1.003628849983215,-1.0183571248489898e-05,0.0,0.00039500487037,0.0,0.0,129.36570739746094,0.0,0.0,0.0,0.5751637816429138,4.0,0.0,1.0
587640,293.11505126953125,297.1499938964844,293.1499938964844,0.1826147139072418,-3711.960205078125,304.14776611328125,0.8141325116157532,0.2609384655952453,0.2363201975822448,293.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4500484764575958,0.050000000745058,0.0496819727122783,293.08221435546875,297.1499938964844,293.1499938964844,0.1820684522390365,-2880.752197265625,304.14471435546875,0.813620388507843,0.2605818808078766,0.1834449023008346,293.15838623046875,297.1499938964844,293.1499938964844,0.4011946320533752,-7273.90283203125,304.1628112792969,0.9990000128746032,0.5474618673324585,0.4625365436077118,293.0662536621094,297.1499938964844,293.1499938964844,0.0037094268482178,-1400.6666259765625,296.0584716796875,0.4500484764575958,0.050000000745058,0.2356698960065841,291.147216796875,291.1499938964844,254.77003479003903,253.9461669921875,279.1513366699219,293.3522644042969,291.1510925292969,1.0,0.3103962242603302,0.5646193027496338,0.5646193027496338,1.0,1.0,-1.401381492614746,0.5160375833511353,0.8853439092636108,0.1848819255828857,0.0,0.0,0.7682331800460815,70.70159912109375,62.0,41.08195495605469,-17007.76171875,324.8778686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,308.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.3892160952091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036187171936035,1.003628849983215,-1.0183571248489898e-05,0.0,0.00039500487037,0.0,0.0,129.36570739746094,0.0,0.0,0.0,0.5751637816429138,4.0,0.0,1.0
587700,293.1158447265625,297.1499938964844,293.1499938964844,0.18247751891613,-3709.22265625,304.1484375,0.8171773552894592,0.2612252831459045,0.2365410923957824,293.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4525524377822876,0.050000000745058,0.0496338456869125,293.08355712890625,297.1499938964844,293.1499938964844,0.1822021603584289,-2882.0244140625,304.1454162597656,0.8169745802879333,0.2611758112907409,0.1838321983814239,293.1484375,297.1499938964844,293.1499938964844,0.3954273462295532,-7187.7373046875,304.1708679199219,0.9990000128746032,0.5493053197860718,0.4575733244419098,293.06622314453125,297.1499938964844,293.1499938964844,0.0037135330494493,-1400.9937744140625,296.0870666503906,0.4525524377822876,0.050000000745058,0.2354415953159332,291.1697082519531,291.1499938964844,254.7714233398437,253.9473419189453,279.15264892578125,293.3507385253906,291.1731262207031,1.0,0.3085894286632538,0.5648563504219055,0.5648563504219055,1.0,1.0,-1.3958159685134888,0.5139322280883789,0.8818837404251099,0.1839140057563781,0.0,0.0,0.7646573185920715,69.38842010498047,62.0,49.00796508789063,-16963.234375,319.2349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,308.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.884765625,18000.0,0.0,0.0,0.3895210027694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000016689300537,1.0000118017196655,-1.0157649739994667e-05,0.0,0.0003953143022954,0.0,0.0,128.40121459960938,0.0,0.0,0.0,0.5735610127449036,4.0,0.0,1.0
587760,293.1166687011719,297.1499938964844,293.1499938964844,0.1824450343847274,-3708.369384765625,304.1487731933594,0.8192973136901855,0.2614942491054535,0.2367592006921768,293.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4542690515518188,0.050000000745058,0.0496018677949905,293.0849304199219,297.1499938964844,293.1499938964844,0.1824360340833664,-2884.70556640625,304.14581298828125,0.8193929195404053,0.2617481052875519,0.1842144429683685,293.1381225585937,297.1499938964844,293.1499938964844,0.3914316892623901,-7128.90966796875,304.1742858886719,0.9990000128746032,0.5513549447059631,0.4542460441589355,293.0660400390625,297.1499938964844,293.1499938964844,0.0037195526529103,-1402.3887939453125,296.1118469238281,0.4542690515518188,0.050000000745058,0.2352899014949798,291.1855773925781,291.1499938964844,254.7735137939453,253.9491424560547,279.15313720703125,293.3495178222656,291.18768310546875,1.0,0.3072980940341949,0.5650520920753479,0.5650520920753479,1.0,1.0,-1.3923205137252808,0.5126299858093262,0.8796905279159546,0.1833889484405517,0.0,0.0,0.7606531977653503,68.52094268798828,65.0,43.55821990966797,-16925.439453125,315.6094055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18126.71484375,18000.0,0.0,0.0,0.3896617889404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933722615242004,0.9933823347091676,-1.0091611329698937e-05,0.0,0.0003954571729991,0.0,0.0,126.47847747802734,0.0,0.0,0.0,0.5706408023834229,4.0,0.0,1.0
587820,293.11834716796875,297.1499938964844,293.1499938964844,0.1826255470514297,-3711.0419921875,304.1488647460937,0.8217533826828003,0.2619965672492981,0.2371874153614044,293.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.4561117887496948,0.050000000745058,0.0495684035122394,293.0876770019531,297.1499938964844,293.1499938964844,0.1831352412700653,-2893.294677734375,304.1460266113281,0.8224244117736816,0.2628391981124878,0.1849622130393982,293.1199645996094,297.1499938964844,293.1499938964844,0.3869821429252624,-7065.583984375,304.1733703613281,0.9990000128746032,0.5553439259529114,0.4507384598255157,293.0653686523437,297.1499938964844,293.1499938964844,0.0037379264831542,-1408.3394775390625,296.1518859863281,0.4561117887496948,0.050000000745058,0.235131174325943,291.200439453125,291.1499938964844,254.77960205078125,253.95440673828125,279.1528015136719,293.3475952148437,291.2009582519531,1.0,0.3060638606548309,0.5653273463249207,0.5653273463249207,1.0,1.0,-1.3892885446548462,0.5115635395050049,0.8777250051498413,0.1831066012382507,0.0,0.0,0.7527276277542114,67.62596893310547,68.0,22.658966064453125,-16874.33203125,312.14080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,308.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4296875,18000.0,0.0,0.0,0.3895003199577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771632552146912,0.977173149585724,-9.90867101791082e-06,0.0,0.0003952932893298,0.0,0.0,121.66048431396484,0.0,0.0,0.0,0.5634080171585083,4.0,0.0,1.0
587880,293.11834716796875,297.1499938964844,293.1499938964844,0.1826255470514297,-3711.0419921875,304.1488647460937,0.8217533826828003,0.2619965672492981,0.2371874153614044,293.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.4561117887496948,0.050000000745058,0.0495684035122394,293.0876770019531,297.1499938964844,293.1499938964844,0.1831352412700653,-2893.294677734375,304.1460266113281,0.8224244117736816,0.2628391981124878,0.1849622130393982,293.1199645996094,297.1499938964844,293.1499938964844,0.3869821429252624,-7065.583984375,304.1733703613281,0.9990000128746032,0.5553439259529114,0.4507384598255157,293.0653686523437,297.1499938964844,293.1499938964844,0.0037379264831542,-1408.3394775390625,296.1518859863281,0.4561117887496948,0.050000000745058,0.235131174325943,291.200439453125,291.1499938964844,254.77960205078125,253.95440673828125,279.1528015136719,293.3475952148437,291.2009582519531,1.0,0.3060638606548309,0.5653273463249207,0.5653273463249207,1.0,1.0,-1.3892885446548462,0.5115635395050049,0.8777250051498413,0.1831066012382507,0.0,0.0,0.7527276277542114,67.62596893310547,68.0,22.658966064453125,-16874.33203125,312.14080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,308.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4296875,18000.0,0.0,0.0,0.3895003199577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771632552146912,0.977173149585724,-9.90867101791082e-06,0.0,0.0003952932893298,0.0,0.0,121.66048431396484,0.0,0.0,0.0,0.5634080171585083,4.0,0.0,1.0
587940,293.1199951171875,297.1499938964844,293.1499938964844,0.183060809969902,-3718.20947265625,304.14849853515625,0.8222764730453491,0.262466698884964,0.2376141399145126,293.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4561693668365478,0.050000000745058,0.0495673641562461,293.0904235839844,297.1499938964844,293.1499938964844,0.1840623021125793,-2905.030029296875,304.14581298828125,0.8234881162643433,0.2638629376888275,0.1856861561536789,293.1078186035156,297.1499938964844,293.1499938964844,0.3864341378211975,-7061.16552734375,304.1663818359375,0.9990000128746032,0.558580219745636,0.4506298005580902,293.0645446777344,297.1499938964844,293.1499938964844,0.0037619213107973,-1417.1834716796875,296.18243408203125,0.4561693668365478,0.050000000745058,0.2351262420415878,291.19891357421875,291.1499938964844,254.7879180908203,253.961654663086,279.1514587402344,293.3445739746094,291.1981811523437,1.0,0.3062826097011566,0.565412700176239,0.565412700176239,1.0,1.0,-1.3905304670333862,0.5121070742607117,0.8784234523773193,0.1836090087890625,0.0,0.0,0.7461515665054321,67.62493896484375,71.0,1.08707594871521,-16857.451171875,312.6903686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,308.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18165.09375,18000.0,0.0,0.0,0.3888874650001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612947106361388,0.9613044261932372,-9.719540685182436e-06,0.0,0.0003946713404729,0.0,0.0,116.96255493164062,0.0,0.0,0.0,0.5562952160835266,4.0,0.0,1.0
588000,293.1199951171875,297.1499938964844,293.1499938964844,0.183060809969902,-3718.20947265625,304.14849853515625,0.8222764730453491,0.262466698884964,0.2376141399145126,293.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4561693668365478,0.050000000745058,0.0495673641562461,293.0904235839844,297.1499938964844,293.1499938964844,0.1840623021125793,-2905.030029296875,304.14581298828125,0.8234881162643433,0.2638629376888275,0.1856861561536789,293.1078186035156,297.1499938964844,293.1499938964844,0.3864341378211975,-7061.16552734375,304.1663818359375,0.9990000128746032,0.558580219745636,0.4506298005580902,293.0645446777344,297.1499938964844,293.1499938964844,0.0037619213107973,-1417.1834716796875,296.18243408203125,0.4561693668365478,0.050000000745058,0.2351262420415878,291.19891357421875,291.1499938964844,254.7879180908203,253.961654663086,279.1514587402344,293.3445739746094,291.1981811523437,1.0,0.3062826097011566,0.565412700176239,0.565412700176239,1.0,1.0,-1.3905304670333862,0.5121070742607117,0.8784234523773193,0.1836090087890625,0.0,0.0,0.7461515665054321,67.62493896484375,71.0,1.08707594871521,-16857.451171875,312.6903686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,308.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18165.09375,18000.0,0.0,0.0,0.3888874650001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612947106361388,0.9613044261932372,-9.719540685182436e-06,0.0,0.0003946713404729,0.0,0.0,116.96255493164062,0.0,0.0,0.0,0.5562952160835266,4.0,0.0,1.0
588060,293.12158203125,297.1499938964844,293.1499938964844,0.1836743205785751,-3728.482666015625,304.1479797363281,0.821303129196167,0.2629033327102661,0.2380358427762985,293.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.454843670129776,0.050000000745058,0.049591314047575,293.0931396484375,297.1499938964844,293.1499938964844,0.1851412653923034,-2918.836181640625,304.1454162597656,0.8230212926864624,0.2648218870162964,0.1863829493522644,293.1032409667969,297.1499938964844,293.1499938964844,0.3889773488044739,-7102.5146484375,304.1566467285156,0.9990000128746032,0.56059330701828,0.4531449675559997,293.0638122558594,297.1499938964844,293.1499938964844,0.0037900591269135,-1428.1258544921875,296.2060241699219,0.454843670129776,0.050000000745058,0.2352398484945297,291.1859130859375,291.1499938964844,254.798095703125,253.9705352783203,279.149658203125,293.3388061523437,291.1844482421875,1.0,0.3076201379299164,0.5652887225151062,0.5652887225151062,1.0,1.0,-1.3950562477111816,0.5138381123542786,0.8812181949615479,0.1846697926521301,0.0,0.0,0.7421401739120483,68.31302642822266,74.0,-15.149541854858398,-16875.22265625,316.34112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,308.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.0078125,18000.0,0.0,0.0,0.3880397975444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495217204093932,0.949531316757202,-9.572058843332344e-06,0.0,0.0003938110603485,0.0,0.0,113.48477172851562,0.0,0.0,0.0,0.5509997606277466,4.0,0.0,1.0
588120,293.12158203125,297.1499938964844,293.1499938964844,0.1836743205785751,-3728.482666015625,304.1479797363281,0.821303129196167,0.2629033327102661,0.2380358427762985,293.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.454843670129776,0.050000000745058,0.049591314047575,293.0931396484375,297.1499938964844,293.1499938964844,0.1851412653923034,-2918.836181640625,304.1454162597656,0.8230212926864624,0.2648218870162964,0.1863829493522644,293.1032409667969,297.1499938964844,293.1499938964844,0.3889773488044739,-7102.5146484375,304.1566467285156,0.9990000128746032,0.56059330701828,0.4531449675559997,293.0638122558594,297.1499938964844,293.1499938964844,0.0037900591269135,-1428.1258544921875,296.2060241699219,0.454843670129776,0.050000000745058,0.2352398484945297,291.1859130859375,291.1499938964844,254.798095703125,253.9705352783203,279.149658203125,293.3388061523437,291.1844482421875,1.0,0.3076201379299164,0.5652887225151062,0.5652887225151062,1.0,1.0,-1.3950562477111816,0.5138381123542786,0.8812181949615479,0.1846697926521301,0.0,0.0,0.7421401739120483,68.31302642822266,74.0,-15.149541854858398,-16875.22265625,316.34112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,308.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.0078125,18000.0,0.0,0.0,0.3880397975444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495217204093932,0.949531316757202,-9.572058843332344e-06,0.0,0.0003938110603485,0.0,0.0,113.48477172851562,0.0,0.0,0.0,0.5509997606277466,4.0,0.0,1.0
588180,293.1231689453125,297.1499938964844,293.1499938964844,0.1843750178813934,-3740.248779296875,304.1474914550781,0.819184422492981,0.2633019983768463,0.2384427338838577,293.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4524993002414703,0.050000000745058,0.0496348105370998,293.0958251953125,297.1499938964844,293.1499938964844,0.1862875074148178,-2933.541748046875,304.14501953125,0.8213850259780884,0.2657183408737182,0.1870501488447189,293.1065368652344,297.1499938964844,293.1499938964844,0.3939068913459778,-7178.40234375,304.146240234375,0.9990000128746032,0.561128556728363,0.4576767683029175,293.0632629394531,297.1499938964844,293.1499938964844,0.0038207820616662,-1440.32421875,296.2257080078125,0.4524993002414703,0.050000000745058,0.2354461848735809,291.16680908203125,291.1499938964844,254.8097686767578,253.98074340820312,279.1478576660156,293.33062744140625,291.1650085449219,1.0,0.3098160028457641,0.5649808049201965,0.5649808049201965,1.0,1.0,-1.4020847082138062,0.5164549350738525,0.8856298327445984,0.1861386597156524,0.0,0.0,0.7411417365074158,69.53961181640625,77.0,-24.63612937927246,-16924.796875,322.42791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,308.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.3872013092041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438175559043884,0.9438270330429076,-9.491485798207576e-06,0.0,0.0003929601225536,0.0,0.0,111.74340057373048,0.0,0.0,0.0,0.5484016537666321,4.0,0.0,1.0
588240,293.1231689453125,297.1499938964844,293.1499938964844,0.1843750178813934,-3740.248779296875,304.1474914550781,0.819184422492981,0.2633019983768463,0.2384427338838577,293.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4524993002414703,0.050000000745058,0.0496348105370998,293.0958251953125,297.1499938964844,293.1499938964844,0.1862875074148178,-2933.541748046875,304.14501953125,0.8213850259780884,0.2657183408737182,0.1870501488447189,293.1065368652344,297.1499938964844,293.1499938964844,0.3939068913459778,-7178.40234375,304.146240234375,0.9990000128746032,0.561128556728363,0.4576767683029175,293.0632629394531,297.1499938964844,293.1499938964844,0.0038207820616662,-1440.32421875,296.2257080078125,0.4524993002414703,0.050000000745058,0.2354461848735809,291.16680908203125,291.1499938964844,254.8097686767578,253.98074340820312,279.1478576660156,293.33062744140625,291.1650085449219,1.0,0.3098160028457641,0.5649808049201965,0.5649808049201965,1.0,1.0,-1.4020847082138062,0.5164549350738525,0.8856298327445984,0.1861386597156524,0.0,0.0,0.7411417365074158,69.53961181640625,77.0,-24.63612937927246,-16924.796875,322.42791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,308.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.3872013092041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438175559043884,0.9438270330429076,-9.491485798207576e-06,0.0,0.0003929601225536,0.0,0.0,111.74340057373048,0.0,0.0,0.0,0.5484016537666321,4.0,0.0,1.0
588300,293.1239624023437,297.1499938964844,293.1499938964844,0.1847361028194427,-3746.307373046875,304.14727783203125,0.8177866339683533,0.2634864747524261,0.2386387288570404,293.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4510454535484314,0.050000000745058,0.0496625527739524,293.0971374511719,297.1499938964844,293.1499938964844,0.1868651509284973,-2940.94873046875,304.1448669433594,0.8202230930328369,0.2661439776420593,0.1873722821474075,293.1109313964844,297.1499938964844,293.1499938964844,0.3970827460289001,-7226.4091796875,304.1411437988281,0.9990000128746032,0.5608166456222534,0.4605436325073242,293.06304931640625,297.1499938964844,293.1499938964844,0.0038367640227079,-1446.7008056640625,296.2347717285156,0.4510454535484314,0.050000000745058,0.2355777621269226,291.15625,291.1499938964844,254.8160552978516,253.9862365722656,279.1470642089844,293.3260498046875,291.1544189453125,1.0,0.311169683933258,0.564774751663208,0.564774751663208,1.0,1.0,-1.4063390493392944,0.5180270075798035,0.8883121013641357,0.1869952976703643,0.0,0.0,0.7417810559272766,70.3177719116211,77.0,-27.198183059692383,-16959.84765625,326.2234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,308.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25390625,18000.0,0.0,0.0,0.3868593275547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943447470664978,0.9434569478034972,-9.479223081143571e-06,0.0,0.0003926130302716,0.0,0.0,111.57078552246094,0.0,0.0,0.0,0.5482078194618225,4.0,0.0,1.0
588360,293.124755859375,297.1499938964844,293.1499938964844,0.1850958615541458,-3752.3359375,304.1471252441406,0.8162009716033936,0.2636608481407165,0.2388289123773574,293.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4494488537311554,0.050000000745058,0.0496937334537506,293.09844970703125,297.1499938964844,293.1499938964844,0.1874377876520156,-2948.2841796875,304.144775390625,0.8188722133636475,0.2665550410747528,0.1876865476369857,293.1170349121094,297.1499938964844,293.1499938964844,0.4006547629833221,-7279.9072265625,304.1362609863281,0.9990000128746032,0.5601130127906799,0.4637446701526642,293.0629577636719,297.1499938964844,293.1499938964844,0.0038529625162482,-1453.1656494140625,296.2436218261719,0.4494488537311554,0.050000000745058,0.2357256710529327,291.1455078125,291.1499938964844,254.8225555419922,253.991928100586,279.1463928222656,293.32147216796875,291.1436767578125,1.0,0.3126656413078308,0.5645446181297302,0.5645446181297302,1.0,1.0,-1.4110020399093628,0.5197482705116272,0.8912537097930908,0.1879225969314575,0.0,0.0,0.7431601285934448,71.19039916992188,80.0,-28.6197452545166,-17000.77734375,330.4538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,308.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.79296875,18000.0,0.0,0.0,0.3866053819656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944743037223816,0.9447525143623352,-9.486058843322098e-06,0.0,0.0003923553158529,0.0,0.0,111.86649322509766,0.0,0.0,0.0,0.5487578511238098,4.0,0.0,1.0
588420,293.1263427734375,297.1499938964844,293.1499938964844,0.1857951879501342,-3764.027099609375,304.1469116210937,0.8125635385513306,0.2639791667461395,0.2391904294490814,293.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.445949524641037,0.050000000745058,0.0497648678719997,293.1010437011719,297.1499938964844,293.1499938964844,0.1885536015033722,-2962.547607421875,304.1446533203125,0.8157104253768921,0.267335295677185,0.188291996717453,293.1335144042969,297.1499938964844,293.1499938964844,0.4087769687175751,-7400.15283203125,304.1273498535156,0.9990000128746032,0.5576151609420776,0.4709659516811371,293.06298828125,297.1499938964844,293.1499938964844,0.003885586047545,-1466.157958984375,296.26092529296875,0.445949524641037,0.050000000745058,0.2360631078481674,291.1243591308594,291.1499938964844,254.83609008789065,254.0037841796875,279.1455078125,293.3131408691406,291.12261962890625,1.0,0.3160067200660705,0.5640442967414856,0.5640442967414856,1.0,1.0,-1.4213215112686155,0.5235689878463745,0.8977525234222412,0.1899621039628982,0.0,0.0,0.748002827167511,73.17622375488281,83.0,-29.05850601196289,-17097.185546875,340.0346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,308.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.54296875,18000.0,0.0,0.0,0.3864516913890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520904421806335,0.9521000385284424,-9.555255928717088e-06,0.0,0.0003921993484254,0.0,0.0,113.8157196044922,0.0,0.0,0.0,0.5519925355911255,4.0,0.0,1.0
588480,293.1263427734375,297.1499938964844,293.1499938964844,0.1857951879501342,-3764.027099609375,304.1469116210937,0.8125635385513306,0.2639791667461395,0.2391904294490814,293.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.445949524641037,0.050000000745058,0.0497648678719997,293.1010437011719,297.1499938964844,293.1499938964844,0.1885536015033722,-2962.547607421875,304.1446533203125,0.8157104253768921,0.267335295677185,0.188291996717453,293.1335144042969,297.1499938964844,293.1499938964844,0.4087769687175751,-7400.15283203125,304.1273498535156,0.9990000128746032,0.5576151609420776,0.4709659516811371,293.06298828125,297.1499938964844,293.1499938964844,0.003885586047545,-1466.157958984375,296.26092529296875,0.445949524641037,0.050000000745058,0.2360631078481674,291.1243591308594,291.1499938964844,254.83609008789065,254.0037841796875,279.1455078125,293.3131408691406,291.12261962890625,1.0,0.3160067200660705,0.5640442967414856,0.5640442967414856,1.0,1.0,-1.4213215112686155,0.5235689878463745,0.8977525234222412,0.1899621039628982,0.0,0.0,0.748002827167511,73.17622375488281,83.0,-29.05850601196289,-17097.185546875,340.0346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,308.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.54296875,18000.0,0.0,0.0,0.3864516913890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520904421806335,0.9521000385284424,-9.555255928717088e-06,0.0,0.0003921993484254,0.0,0.0,113.8157196044922,0.0,0.0,0.0,0.5519925355911255,4.0,0.0,1.0
588540,293.1279296875,297.1499938964844,293.1499938964844,0.1864514052867889,-3774.958740234375,304.1468505859375,0.8084164261817932,0.2642572224140167,0.2395249605178833,293.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4422043561935425,0.050000000745058,0.0498456731438636,293.10357666015625,297.1499938964844,293.1499938964844,0.1896160393953323,-2976.085205078125,304.1446838378906,0.8120652437210083,0.2680630385875702,0.1888672709465026,293.1540222167969,297.1499938964844,293.1499938964844,0.4179306030273437,-7533.9150390625,304.11968994140625,0.9990000128746032,0.5538842082023621,0.4790368676185608,293.06353759765625,297.1499938964844,293.1499938964844,0.0039178133010864,-1478.9345703125,296.2776794433594,0.4422043561935425,0.050000000745058,0.2364464253187179,291.1045837402344,291.1499938964844,254.8500061035156,254.0159606933593,279.1451416015625,293.3070373535156,291.1029968261719,1.0,0.3197105228900909,0.5635344982147217,0.5635344982147217,1.0,1.0,-1.4326592683792114,0.5278037786483765,0.9048554301261902,0.1922128945589065,0.0,0.0,0.7554044127464294,75.42649841308594,71.0,-27.58177947998047,-17208.8046875,350.8678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,308.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.126953125,18000.0,0.0,0.0,0.3868879675865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652843475341796,0.965294063091278,-9.69475968304323e-06,0.0,0.0003926421049982,0.0,0.0,117.50069427490234,0.0,0.0,0.0,0.5578731894493103,4.0,0.0,1.0
588600,293.1279296875,297.1499938964844,293.1499938964844,0.1864514052867889,-3774.958740234375,304.1468505859375,0.8084164261817932,0.2642572224140167,0.2395249605178833,293.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4422043561935425,0.050000000745058,0.0498456731438636,293.10357666015625,297.1499938964844,293.1499938964844,0.1896160393953323,-2976.085205078125,304.1446838378906,0.8120652437210083,0.2680630385875702,0.1888672709465026,293.1540222167969,297.1499938964844,293.1499938964844,0.4179306030273437,-7533.9150390625,304.11968994140625,0.9990000128746032,0.5538842082023621,0.4790368676185608,293.06353759765625,297.1499938964844,293.1499938964844,0.0039178133010864,-1478.9345703125,296.2776794433594,0.4422043561935425,0.050000000745058,0.2364464253187179,291.1045837402344,291.1499938964844,254.8500061035156,254.0159606933593,279.1451416015625,293.3070373535156,291.1029968261719,1.0,0.3197105228900909,0.5635344982147217,0.5635344982147217,1.0,1.0,-1.4326592683792114,0.5278037786483765,0.9048554301261902,0.1922128945589065,0.0,0.0,0.7554044127464294,75.42649841308594,71.0,-27.58177947998047,-17208.8046875,350.8678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,308.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.126953125,18000.0,0.0,0.0,0.3868879675865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652843475341796,0.965294063091278,-9.69475968304323e-06,0.0,0.0003926421049982,0.0,0.0,117.50069427490234,0.0,0.0,0.0,0.5578731894493103,4.0,0.0,1.0
588660,293.1292419433594,297.1499938964844,293.1499938964844,0.1867165267467498,-3779.10546875,304.1474914550781,0.8105592131614685,0.2645508944988251,0.2397471368312835,293.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4437521398067474,0.050000000745058,0.0498116128146648,293.10577392578125,297.1499938964844,293.1499938964844,0.1902731657028198,-2984.175537109375,304.1453857421875,0.8145866990089417,0.2687948644161224,0.1893472671508789,293.1685791015625,297.1499938964844,293.1499938964844,0.4154174625873565,-7490.49072265625,304.13458251953125,0.9990000128746032,0.5507906675338745,0.4756556749343872,293.0643615722656,297.1499938964844,293.1499938964844,0.0039393221959471,-1486.791015625,296.3036499023437,0.4437521398067474,0.050000000745058,0.236284852027893,291.1014709472656,291.1499938964844,254.8639068603516,254.0281524658203,279.15008544921875,293.3039855957031,291.10302734375,1.0,0.3178531527519226,0.563769519329071,0.563769519329071,1.0,1.0,-1.4292194843292236,0.5264615416526794,0.9027579426765442,0.1919757276773452,0.0,0.0,0.7625411748886108,74.51361083984375,59.0,0.0821663737297058,-17219.46875,347.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0864562988281,308.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.705078125,18000.0,0.0,0.0,0.3878225088119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981846570968628,0.9818564653396606,-9.886198313324712e-06,0.0,0.0003935905406251,0.0,0.0,122.37081146240234,0.0,0.0,0.0,0.5652583241462708,4.0,0.0,1.0
588720,293.1292419433594,297.1499938964844,293.1499938964844,0.1867165267467498,-3779.10546875,304.1474914550781,0.8105592131614685,0.2645508944988251,0.2397471368312835,293.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4437521398067474,0.050000000745058,0.0498116128146648,293.10577392578125,297.1499938964844,293.1499938964844,0.1902731657028198,-2984.175537109375,304.1453857421875,0.8145866990089417,0.2687948644161224,0.1893472671508789,293.1685791015625,297.1499938964844,293.1499938964844,0.4154174625873565,-7490.49072265625,304.13458251953125,0.9990000128746032,0.5507906675338745,0.4756556749343872,293.0643615722656,297.1499938964844,293.1499938964844,0.0039393221959471,-1486.791015625,296.3036499023437,0.4437521398067474,0.050000000745058,0.236284852027893,291.1014709472656,291.1499938964844,254.8639068603516,254.0281524658203,279.15008544921875,293.3039855957031,291.10302734375,1.0,0.3178531527519226,0.563769519329071,0.563769519329071,1.0,1.0,-1.4292194843292236,0.5264615416526794,0.9027579426765442,0.1919757276773452,0.0,0.0,0.7625411748886108,74.51361083984375,59.0,0.0821663737297058,-17219.46875,347.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0864562988281,308.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.705078125,18000.0,0.0,0.0,0.3878225088119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981846570968628,0.9818564653396606,-9.886198313324712e-06,0.0,0.0003935905406251,0.0,0.0,122.37081146240234,0.0,0.0,0.0,0.5652583241462708,4.0,0.0,1.0
