time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588780,293.1302795410156,297.1499938964844,293.1499938964844,0.1863745152950287,-3772.736328125,304.14892578125,0.8180826902389526,0.2648666203022003,0.2399019300937652,293.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4500906765460968,0.050000000745058,0.0496810190379619,293.1076354980469,297.1499938964844,293.1499938964844,0.1903012096881866,-2983.83740234375,304.1468811035156,0.8224221467971802,0.2695367932319641,0.1897666603326797,293.16259765625,297.1499938964844,293.1499938964844,0.4016493260860443,-7280.646484375,304.1628723144531,0.9990000128746032,0.5514922738075256,0.4624505937099457,293.06500244140625,297.1499938964844,293.1499938964844,0.0039469827897846,-1487.7578125,296.3500671386719,0.4500906765460968,0.050000000745058,0.2356653660535812,291.1322631835937,291.1499938964844,254.87744140625,254.0400238037109,279.1559143066406,293.3007202148437,291.1358642578125,1.0,0.3119426369667053,0.564653217792511,0.564653217792511,1.0,1.0,-1.4131617546081543,0.520437479019165,0.8927242755889893,0.1895008236169815,0.0,0.0,0.763099193572998,70.93537902832031,62.0,37.1610107421875,-17115.369140625,330.83221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03692626953125,308.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.326171875,18000.0,0.0,0.0,0.388689249753952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989935040473938,0.9899449944496156,-1.0007158380176406e-05,0.0,0.0003944701747968,0.0,0.0,125.0378646850586,0.0,0.0,0.0,0.5689253807067871,4.0,0.0,1.0
588840,293.1302795410156,297.1499938964844,293.1499938964844,0.1863745152950287,-3772.736328125,304.14892578125,0.8180826902389526,0.2648666203022003,0.2399019300937652,293.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4500906765460968,0.050000000745058,0.0496810190379619,293.1076354980469,297.1499938964844,293.1499938964844,0.1903012096881866,-2983.83740234375,304.1468811035156,0.8224221467971802,0.2695367932319641,0.1897666603326797,293.16259765625,297.1499938964844,293.1499938964844,0.4016493260860443,-7280.646484375,304.1628723144531,0.9990000128746032,0.5514922738075256,0.4624505937099457,293.06500244140625,297.1499938964844,293.1499938964844,0.0039469827897846,-1487.7578125,296.3500671386719,0.4500906765460968,0.050000000745058,0.2356653660535812,291.1322631835937,291.1499938964844,254.87744140625,254.0400238037109,279.1559143066406,293.3007202148437,291.1358642578125,1.0,0.3119426369667053,0.564653217792511,0.564653217792511,1.0,1.0,-1.4131617546081543,0.520437479019165,0.8927242755889893,0.1895008236169815,0.0,0.0,0.763099193572998,70.93537902832031,62.0,37.1610107421875,-17115.369140625,330.83221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03692626953125,308.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.326171875,18000.0,0.0,0.0,0.388689249753952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989935040473938,0.9899449944496156,-1.0007158380176406e-05,0.0,0.0003944701747968,0.0,0.0,125.0378646850586,0.0,0.0,0.0,0.5689253807067871,4.0,0.0,1.0
588900,293.1307983398437,297.1499938964844,293.1499938964844,0.1861302107572555,-3768.305419921875,304.1495361328125,0.8209738731384277,0.2650140821933746,0.2399953752756118,293.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4526090025901794,0.050000000745058,0.0496326573193073,293.1085510253906,297.1499938964844,293.1499938964844,0.1902346462011337,-2982.612548828125,304.1475830078125,0.8254991769790649,0.2698916792869568,0.1899851709604263,293.1530456542969,297.1499938964844,293.1499938964844,0.3958960771560669,-7194.73583984375,304.1708679199219,0.9990000128746032,0.5532074570655823,0.4574616551399231,293.065185546875,297.1499938964844,293.1499938964844,0.003950607497245,-1487.890625,296.376953125,0.4526090025901794,0.050000000745058,0.2354359477758407,291.15338134765625,291.1499938964844,254.8839569091797,254.0457458496093,279.1565246582031,293.2987365722656,291.15655517578125,1.0,0.3100836277008056,0.5650319457054138,0.5650319457054138,1.0,1.0,-1.407207727432251,0.5182720422744751,0.8889357447624207,0.1885893642902374,0.0,0.0,0.7607492804527283,69.60919952392578,62.0,45.15147399902344,-17065.791015625,324.9209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,308.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.236328125,18000.0,0.0,0.0,0.3889403343200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887081384658812,0.9887181520462036,-1.0009584912040737e-05,0.0,0.0003947249788325,0.0,0.0,124.81745147705078,0.0,0.0,0.0,0.5684117674827576,4.0,0.0,1.0
588960,293.1313171386719,297.1499938964844,293.1499938964844,0.1859954744577407,-3765.829345703125,304.1498718261719,0.8229636549949646,0.2651507556438446,0.2400915473699569,293.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4543393850326538,0.050000000745058,0.0496004521846771,293.1094970703125,297.1499938964844,293.1499938964844,0.1902758628129959,-2982.8818359375,304.1479187011719,0.8276815414428711,0.270231157541275,0.1902028918266296,293.14312744140625,297.1499938964844,293.1499938964844,0.3919121921062469,-7136.11669921875,304.1742858886719,0.9990000128746032,0.5551162362098694,0.4541098773479461,293.06524658203125,297.1499938964844,293.1499938964844,0.0039563402533531,-1489.168212890625,296.4002380371094,0.4543393850326538,0.050000000745058,0.2352831959724426,291.1679992675781,291.1499938964844,254.8902282714844,254.0512542724609,279.1564025878906,293.2969970703125,291.169921875,1.0,0.3087408244609833,0.5653440952301025,0.5653440952301025,1.0,1.0,-1.403337478637695,0.5168976783752441,0.8864398002624512,0.1880992949008941,0.0,0.0,0.7580459117889404,68.72962188720703,65.0,40.09625244140625,-17023.970703125,321.0595397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437927246094,308.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.796875,18000.0,0.0,0.0,0.3890735507011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846851229667664,0.9846950769424438,-9.974618478736376e-06,0.0,0.0003948601952288,0.0,0.0,123.7134780883789,0.0,0.0,0.0,0.566676914691925,4.0,0.0,1.0
589020,293.1324157714844,297.1499938964844,293.1499938964844,0.1859710365533828,-3765.2080078125,304.1499328613281,0.8251851797103882,0.2654069662094116,0.2402940243482589,293.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4561990797519684,0.050000000745058,0.0495667271316051,293.11138916015625,297.1499938964844,293.1499938964844,0.1905943155288696,-2986.66357421875,304.1480712890625,0.8302794694900513,0.2708766460418701,0.1906350255012512,293.1259155273437,297.1499938964844,293.1499938964844,0.3874628245830536,-7072.8232421875,304.1733703613281,0.9990000128746032,0.5587915778160095,0.4505729079246521,293.0650329589844,297.1499938964844,293.1499938964844,0.0039742095395922,-1494.8580322265625,296.4383544921875,0.4561990797519684,0.050000000745058,0.2351232022047042,291.1817626953125,291.1499938964844,254.9019012451172,254.0615234375,279.1550598144531,293.29425048828125,291.1822814941406,1.0,0.3074139952659607,0.5657896399497986,0.5657896399497986,1.0,1.0,-1.3996185064315796,0.5156714916229248,0.8839470148086548,0.1878315657377243,0.0,0.0,0.7527100443840027,67.81645202636719,68.0,21.21580696105957,-16968.544921875,317.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,308.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.826171875,18000.0,0.0,0.0,0.3890208005905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740573167800904,0.9740671515464784,-9.858164048637263e-06,0.0,0.0003948066441807,0.0,0.0,120.61338806152344,0.0,0.0,0.0,0.561964750289917,4.0,0.0,1.0
589080,293.1324157714844,297.1499938964844,293.1499938964844,0.1859710365533828,-3765.2080078125,304.1499328613281,0.8251851797103882,0.2654069662094116,0.2402940243482589,293.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4561990797519684,0.050000000745058,0.0495667271316051,293.11138916015625,297.1499938964844,293.1499938964844,0.1905943155288696,-2986.66357421875,304.1480712890625,0.8302794694900513,0.2708766460418701,0.1906350255012512,293.1259155273437,297.1499938964844,293.1499938964844,0.3874628245830536,-7072.8232421875,304.1733703613281,0.9990000128746032,0.5587915778160095,0.4505729079246521,293.0650329589844,297.1499938964844,293.1499938964844,0.0039742095395922,-1494.8580322265625,296.4383544921875,0.4561990797519684,0.050000000745058,0.2351232022047042,291.1817626953125,291.1499938964844,254.9019012451172,254.0615234375,279.1550598144531,293.29425048828125,291.1822814941406,1.0,0.3074139952659607,0.5657896399497986,0.5657896399497986,1.0,1.0,-1.3996185064315796,0.5156714916229248,0.8839470148086548,0.1878315657377243,0.0,0.0,0.7527100443840027,67.81645202636719,68.0,21.21580696105957,-16968.544921875,317.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,308.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.826171875,18000.0,0.0,0.0,0.3890208005905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740573167800904,0.9740671515464784,-9.858164048637263e-06,0.0,0.0003948066441807,0.0,0.0,120.61338806152344,0.0,0.0,0.0,0.561964750289917,4.0,0.0,1.0
589140,293.1334228515625,297.1499938964844,293.1499938964844,0.1861861795186996,-3768.78125,304.14959716796875,0.8254856467247009,0.265643835067749,0.2405093014240265,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4562650024890899,0.050000000745058,0.0495655424892902,293.1131591796875,297.1499938964844,293.1499938964844,0.1911469548940658,-2993.626953125,304.1477966308594,0.8309370875358582,0.2714952230453491,0.191068485379219,293.1150207519531,297.1499938964844,293.1499938964844,0.3868657052516937,-7067.6494140625,304.1664733886719,0.9990000128746032,0.561622142791748,0.4504486620426178,293.06463623046875,297.1499938964844,293.1499938964844,0.0039977417327463,-1503.370361328125,296.4685363769531,0.4562650024890899,0.050000000745058,0.2351175993680954,291.1811828613281,291.1499938964844,254.91207885742188,254.0704803466797,279.1529541015625,293.2914123535156,291.1806335449219,1.0,0.3075487911701202,0.5659846067428589,0.5659846067428589,1.0,1.0,-1.4002381563186646,0.5160457491874695,0.8841924667358398,0.1882851868867874,0.0,0.0,0.7484582662582397,67.8013687133789,71.0,2.1973350048065186,-16950.3671875,317.44757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,308.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.64453125,18000.0,0.0,0.0,0.3886609375476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636292457580566,0.963638961315155,-9.733837032399606e-06,0.0,0.0003944414493162,0.0,0.0,117.5287857055664,0.0,0.0,0.0,0.5572959780693054,4.0,0.0,1.0
589200,293.1334228515625,297.1499938964844,293.1499938964844,0.1861861795186996,-3768.78125,304.14959716796875,0.8254856467247009,0.265643835067749,0.2405093014240265,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4562650024890899,0.050000000745058,0.0495655424892902,293.1131591796875,297.1499938964844,293.1499938964844,0.1911469548940658,-2993.626953125,304.1477966308594,0.8309370875358582,0.2714952230453491,0.191068485379219,293.1150207519531,297.1499938964844,293.1499938964844,0.3868657052516937,-7067.6494140625,304.1664733886719,0.9990000128746032,0.561622142791748,0.4504486620426178,293.06463623046875,297.1499938964844,293.1499938964844,0.0039977417327463,-1503.370361328125,296.4685363769531,0.4562650024890899,0.050000000745058,0.2351175993680954,291.1811828613281,291.1499938964844,254.91207885742188,254.0704803466797,279.1529541015625,293.2914123535156,291.1806335449219,1.0,0.3075487911701202,0.5659846067428589,0.5659846067428589,1.0,1.0,-1.4002381563186646,0.5160457491874695,0.8841924667358398,0.1882851868867874,0.0,0.0,0.7484582662582397,67.8013687133789,71.0,2.1973350048065186,-16950.3671875,317.44757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,308.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.64453125,18000.0,0.0,0.0,0.3886609375476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636292457580566,0.963638961315155,-9.733837032399606e-06,0.0,0.0003944414493162,0.0,0.0,117.5287857055664,0.0,0.0,0.0,0.5572959780693054,4.0,0.0,1.0
589260,293.1344299316406,297.1499938964844,293.1499938964844,0.1865696310997009,-3775.266357421875,304.1490783691406,0.8243018984794617,0.2658614814281463,0.2407310903072357,293.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4549455046653747,0.050000000745058,0.049589354544878,293.11480712890625,297.1499938964844,293.1499938964844,0.1918722987174987,-3002.89892578125,304.1473083496094,0.8300995230674744,0.2720946371555328,0.1915069967508316,293.11151123046875,297.1499938964844,293.1499938964844,0.3893151581287384,-7107.55712890625,304.1568908691406,0.9990000128746032,0.5632369518280029,0.4529496133327484,293.06427001953125,297.1499938964844,293.1499938964844,0.004025237634778,-1513.853759765625,296.49273681640625,0.4549455046653747,0.050000000745058,0.2352305352687835,291.17059326171875,291.1499938964844,254.9203948974609,254.0778350830078,279.1506042480469,293.2873840332031,291.1693725585937,1.0,0.3088070750236511,0.565925121307373,0.565925121307373,1.0,1.0,-1.4041959047317505,0.5176063776016235,0.886589527130127,0.1892415434122085,0.0,0.0,0.7463394403457642,68.47600555419922,74.0,-12.121304512023926,-16967.71875,320.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,308.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12890625,18000.0,0.0,0.0,0.3881759345531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565592408180236,0.9565688967704772,-9.642461918701883e-06,0.0,0.0003939492453355,0.0,0.0,115.4024658203125,0.0,0.0,0.0,0.5541085600852966,4.0,0.0,1.0
589320,293.1344299316406,297.1499938964844,293.1499938964844,0.1865696310997009,-3775.266357421875,304.1490783691406,0.8243018984794617,0.2658614814281463,0.2407310903072357,293.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4549455046653747,0.050000000745058,0.049589354544878,293.11480712890625,297.1499938964844,293.1499938964844,0.1918722987174987,-3002.89892578125,304.1473083496094,0.8300995230674744,0.2720946371555328,0.1915069967508316,293.11151123046875,297.1499938964844,293.1499938964844,0.3893151581287384,-7107.55712890625,304.1568908691406,0.9990000128746032,0.5632369518280029,0.4529496133327484,293.06427001953125,297.1499938964844,293.1499938964844,0.004025237634778,-1513.853759765625,296.49273681640625,0.4549455046653747,0.050000000745058,0.2352305352687835,291.17059326171875,291.1499938964844,254.9203948974609,254.0778350830078,279.1506042480469,293.2873840332031,291.1693725585937,1.0,0.3088070750236511,0.565925121307373,0.565925121307373,1.0,1.0,-1.4041959047317505,0.5176063776016235,0.886589527130127,0.1892415434122085,0.0,0.0,0.7463394403457642,68.47600555419922,74.0,-12.121304512023926,-16967.71875,320.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,308.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12890625,18000.0,0.0,0.0,0.3881759345531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565592408180236,0.9565688967704772,-9.642461918701883e-06,0.0,0.0003939492453355,0.0,0.0,115.4024658203125,0.0,0.0,0.0,0.5541085600852966,4.0,0.0,1.0
589380,293.1354064941406,297.1499938964844,293.1499938964844,0.1870463639497757,-3783.336669921875,304.1485900878906,0.8219919800758362,0.2660592496395111,0.2409537136554718,293.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4526044726371765,0.050000000745058,0.049632728099823,293.1163635253906,297.1499938964844,293.1499938964844,0.1926917731761932,-3013.404052734375,304.1468505859375,0.8281289339065552,0.2726703286170959,0.1919440180063247,293.1156311035156,297.1499938964844,293.1499938964844,0.3941338658332824,-7181.7548828125,304.1465759277344,0.9990000128746032,0.5633916258811951,0.4574701488018036,293.0640869140625,297.1499938964844,293.1499938964844,0.0040553282015025,-1525.570068359375,296.513427734375,0.4526044726371765,0.050000000745058,0.2354362905025482,291.15447998046875,291.1499938964844,254.92648315429688,254.08322143554688,279.1482849121094,293.2821350097656,291.1529541015625,1.0,0.3109297752380371,0.5656343102455139,0.5656343102455139,1.0,1.0,-1.410712480545044,0.5200499892234802,0.890662431716919,0.1905490309000015,0.0,0.0,0.7467867136001587,69.68997192382812,77.0,-20.69713020324707,-17016.6796875,326.71661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.3877689838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545806050300598,0.9545902013778688,-9.606873391021509e-06,0.0,0.0003935362328775,0.0,0.0,114.72467803955078,0.0,0.0,0.0,0.5531848073005676,4.0,0.0,1.0
589440,293.1354064941406,297.1499938964844,293.1499938964844,0.1870463639497757,-3783.336669921875,304.1485900878906,0.8219919800758362,0.2660592496395111,0.2409537136554718,293.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4526044726371765,0.050000000745058,0.049632728099823,293.1163635253906,297.1499938964844,293.1499938964844,0.1926917731761932,-3013.404052734375,304.1468505859375,0.8281289339065552,0.2726703286170959,0.1919440180063247,293.1156311035156,297.1499938964844,293.1499938964844,0.3941338658332824,-7181.7548828125,304.1465759277344,0.9990000128746032,0.5633916258811951,0.4574701488018036,293.0640869140625,297.1499938964844,293.1499938964844,0.0040553282015025,-1525.570068359375,296.513427734375,0.4526044726371765,0.050000000745058,0.2354362905025482,291.15447998046875,291.1499938964844,254.92648315429688,254.08322143554688,279.1482849121094,293.2821350097656,291.1529541015625,1.0,0.3109297752380371,0.5656343102455139,0.5656343102455139,1.0,1.0,-1.410712480545044,0.5200499892234802,0.890662431716919,0.1905490309000015,0.0,0.0,0.7467867136001587,69.68997192382812,77.0,-20.69713020324707,-17016.6796875,326.71661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.3877689838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545806050300598,0.9545902013778688,-9.606873391021509e-06,0.0,0.0003935362328775,0.0,0.0,114.72467803955078,0.0,0.0,0.0,0.5531848073005676,4.0,0.0,1.0
589500,293.1358642578125,297.1499938964844,293.1499938964844,0.1873012334108352,-3787.6435546875,304.1484069824219,0.8205074071884155,0.2661505341529846,0.241063967347145,293.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4511507153511047,0.050000000745058,0.049660425633192,293.1170959472656,297.1499938964844,293.1499938964844,0.193117544054985,-3018.8583984375,304.1466369628906,0.8268150687217712,0.2729488909244537,0.1921605467796325,293.1203918457031,297.1499938964844,293.1499938964844,0.3972554504871368,-7228.94140625,304.1415100097656,0.9990000128746032,0.562892735004425,0.4603336751461029,293.0640869140625,297.1499938964844,293.1499938964844,0.0040710275061428,-1531.71630859375,296.5230407714844,0.4511507153511047,0.050000000745058,0.2355676740407943,291.1454162597656,291.1499938964844,254.92857360839844,254.0850982666016,279.147216796875,293.27935791015625,291.14385986328125,1.0,0.3122497200965881,0.5654164552688599,0.5654164552688599,1.0,1.0,-1.414732813835144,0.5215322375297546,0.8932005167007446,0.1913021951913833,0.0,0.0,0.7479986548423767,70.46243286132812,77.0,-23.13021278381348,-17051.283203125,330.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,308.9399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.3876557648181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955708146095276,0.9557177424430848,-9.613094334781636e-06,0.0,0.0003934213309548,0.0,0.0,114.9888687133789,0.0,0.0,0.0,0.5536683797836304,4.0,0.0,1.0
589560,293.1363525390625,297.1499938964844,293.1499938964844,0.1875597834587097,-3792.005126953125,304.1482238769531,0.8188419342041016,0.2662367224693298,0.2411728501319885,293.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4495530426502228,0.050000000745058,0.0496915765106678,293.1178283691406,297.1499938964844,293.1499938964844,0.1935465037822723,-3024.34716796875,304.146484375,0.8253239393234253,0.273221343755722,0.1923752427101135,293.126708984375,297.1499938964844,293.1499938964844,0.4007763862609863,-7281.67041015625,304.1366882324219,0.9990000128746032,0.5620257258415222,0.4635331630706787,293.06414794921875,297.1499938964844,293.1499938964844,0.004086909815669,-1537.9410400390625,296.5323486328125,0.4495530426502228,0.050000000745058,0.2357154488563537,291.1361389160156,291.1499938964844,254.92996215820312,254.0863494873047,279.1462707519531,293.2766418457031,291.1345520019531,1.0,0.3137139976024627,0.5651586651802063,0.5651586651802063,1.0,1.0,-1.419176459312439,0.5231594443321228,0.8960169553756714,0.1921095103025436,0.0,0.0,0.7498629093170166,71.32981872558594,80.0,-24.58258438110352,-17091.70703125,334.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,308.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.369140625,18000.0,0.0,0.0,0.3876335918903351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582776427268982,0.958287239074707,-9.63603815762326e-06,0.0,0.0003933988045901,0.0,0.0,115.66851806640624,0.0,0.0,0.0,0.5547988414764404,4.0,0.0,1.0
589620,293.13726806640625,297.1499938964844,293.1499938964844,0.188073456287384,-3800.64453125,304.14794921875,0.8150753378868103,0.2663940787315368,0.2413854598999023,293.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4460542201995849,0.050000000745058,0.049762587994337,293.1192626953125,297.1499938964844,293.1499938964844,0.194399744272232,-3035.239501953125,304.146240234375,0.8219284415245056,0.2737488150596618,0.1927987933158874,293.1430969238281,297.1499938964844,293.1499938964844,0.4087955057621002,-7400.38916015625,304.1277770996094,0.9990000128746032,0.5593011379241943,0.4707447290420532,293.0645751953125,297.1499938964844,293.1499938964844,0.0041188518516719,-1550.4466552734375,296.5501708984375,0.4460542201995849,0.050000000745058,0.2360522896051406,291.1176147460937,291.1499938964844,254.93045043945312,254.0868682861328,279.1447448730469,293.27215576171875,291.1160888671875,1.0,0.3169929385185241,0.5645520091056824,0.5645520091056824,1.0,1.0,-1.4290863275527954,0.5267685055732727,0.902317762374878,0.193854734301567,0.0,0.0,0.7554265856742859,73.30338287353516,83.0,-25.3951416015625,-17186.904296875,343.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,308.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.763671875,18000.0,0.0,0.0,0.3879314064979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675225615501404,0.9675322771072388,-9.730671990837436e-06,0.0,0.0003937010478693,0.0,0.0,118.24015808105467,0.0,0.0,0.0,0.5589128732681274,4.0,0.0,1.0
589680,293.13726806640625,297.1499938964844,293.1499938964844,0.188073456287384,-3800.64453125,304.14794921875,0.8150753378868103,0.2663940787315368,0.2413854598999023,293.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4460542201995849,0.050000000745058,0.049762587994337,293.1192626953125,297.1499938964844,293.1499938964844,0.194399744272232,-3035.239501953125,304.146240234375,0.8219284415245056,0.2737488150596618,0.1927987933158874,293.1430969238281,297.1499938964844,293.1499938964844,0.4087955057621002,-7400.38916015625,304.1277770996094,0.9990000128746032,0.5593011379241943,0.4707447290420532,293.0645751953125,297.1499938964844,293.1499938964844,0.0041188518516719,-1550.4466552734375,296.5501708984375,0.4460542201995849,0.050000000745058,0.2360522896051406,291.1176147460937,291.1499938964844,254.93045043945312,254.0868682861328,279.1447448730469,293.27215576171875,291.1160888671875,1.0,0.3169929385185241,0.5645520091056824,0.5645520091056824,1.0,1.0,-1.4290863275527954,0.5267685055732727,0.902317762374878,0.193854734301567,0.0,0.0,0.7554265856742859,73.30338287353516,83.0,-25.3951416015625,-17186.904296875,343.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,308.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.763671875,18000.0,0.0,0.0,0.3879314064979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675225615501404,0.9675322771072388,-9.730671990837436e-06,0.0,0.0003937010478693,0.0,0.0,118.24015808105467,0.0,0.0,0.0,0.5589128732681274,4.0,0.0,1.0
589740,293.13818359375,297.1499938964844,293.1499938964844,0.1885670572519302,-3808.911865234375,304.1478271484375,0.8108384013175964,0.2665317952632904,0.2415894567966461,293.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4423081576824188,0.050000000745058,0.0498432740569114,293.12060546875,297.1499938964844,293.1499938964844,0.1952314674854278,-3045.81982421875,304.1461181640625,0.8181145787239075,0.2742544114589691,0.193213865160942,293.1633605957031,297.1499938964844,293.1499938964844,0.4178572297096252,-7532.81494140625,304.1201171875,0.9990000128746032,0.5553742051124573,0.4788071513175964,293.0654296875,297.1499938964844,293.1499938964844,0.0041505051776766,-1562.79248046875,296.5672302246094,0.4423081576824188,0.050000000745058,0.2364350408315658,291.1000366210937,291.1499938964844,254.92759704589844,254.08447265625,279.1436767578125,293.2698059082031,291.0986633300781,1.0,0.3206406533718109,0.5638632774353027,0.5638632774353027,1.0,1.0,-1.4400639533996582,0.5307585597038269,0.909305453300476,0.1957402825355529,0.0,0.0,0.7632780075073242,75.541748046875,71.0,-24.42050552368164,-17297.447265625,354.7034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,308.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17836.677734375,18000.0,0.0,0.0,0.3887807130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981889307498932,0.9818992018699646,-9.88828560366528e-06,0.0,0.0003945629869122,0.0,0.0,122.39771270751952,0.0,0.0,0.0,0.5653597116470337,4.0,0.0,1.0
589800,293.13818359375,297.1499938964844,293.1499938964844,0.1885670572519302,-3808.911865234375,304.1478271484375,0.8108384013175964,0.2665317952632904,0.2415894567966461,293.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4423081576824188,0.050000000745058,0.0498432740569114,293.12060546875,297.1499938964844,293.1499938964844,0.1952314674854278,-3045.81982421875,304.1461181640625,0.8181145787239075,0.2742544114589691,0.193213865160942,293.1633605957031,297.1499938964844,293.1499938964844,0.4178572297096252,-7532.81494140625,304.1201171875,0.9990000128746032,0.5553742051124573,0.4788071513175964,293.0654296875,297.1499938964844,293.1499938964844,0.0041505051776766,-1562.79248046875,296.5672302246094,0.4423081576824188,0.050000000745058,0.2364350408315658,291.1000366210937,291.1499938964844,254.92759704589844,254.08447265625,279.1436767578125,293.2698059082031,291.0986633300781,1.0,0.3206406533718109,0.5638632774353027,0.5638632774353027,1.0,1.0,-1.4400639533996582,0.5307585597038269,0.909305453300476,0.1957402825355529,0.0,0.0,0.7632780075073242,75.541748046875,71.0,-24.42050552368164,-17297.447265625,354.7034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,308.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17836.677734375,18000.0,0.0,0.0,0.3887807130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981889307498932,0.9818992018699646,-9.88828560366528e-06,0.0,0.0003945629869122,0.0,0.0,122.39771270751952,0.0,0.0,0.0,0.5653597116470337,4.0,0.0,1.0
589860,293.1387939453125,297.1499938964844,293.1499938964844,0.1886899769306183,-3810.74755859375,304.1483764648437,0.8128405213356018,0.2667064368724823,0.2416999787092209,293.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4438673257827759,0.050000000745058,0.0498090349137783,293.1216125488281,297.1499938964844,293.1499938964844,0.1956797838211059,-3051.2626953125,304.1466979980469,0.8204023838043213,0.2747927010059356,0.1935539543628692,293.1776123046875,297.1499938964844,293.1499938964844,0.4152487218379974,-7488.01220703125,304.1350402832031,0.9990000128746032,0.5521096587181091,0.4754059314727783,293.0665283203125,297.1499938964844,293.1499938964844,0.0041705970652401,-1569.9205322265625,296.59295654296875,0.4438673257827759,0.050000000745058,0.2362726032733917,291.0988464355469,291.1499938964844,254.9210205078125,254.07882690429688,279.1477355957031,293.26910400390625,291.1005249023437,1.0,0.3187333047389984,0.5638209581375122,0.5638209581375122,1.0,1.0,-1.4362969398498535,0.529099702835083,0.9071972370147704,0.1950451731681823,0.0,0.0,0.7706423997879028,74.61348724365234,59.0,2.696906566619873,-17307.31640625,350.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17823.267578125,18000.0,0.0,0.0,0.3900689780712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990468621253968,0.9990569353103638,-1.00916440715082e-05,0.0,0.0003958704473916,0.0,0.0,127.61161041259766,0.0,0.0,0.0,0.5730551481246948,4.0,0.0,1.0
589920,293.1387939453125,297.1499938964844,293.1499938964844,0.1886899769306183,-3810.74755859375,304.1483764648437,0.8128405213356018,0.2667064368724823,0.2416999787092209,293.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4438673257827759,0.050000000745058,0.0498090349137783,293.1216125488281,297.1499938964844,293.1499938964844,0.1956797838211059,-3051.2626953125,304.1466979980469,0.8204023838043213,0.2747927010059356,0.1935539543628692,293.1776123046875,297.1499938964844,293.1499938964844,0.4152487218379974,-7488.01220703125,304.1350402832031,0.9990000128746032,0.5521096587181091,0.4754059314727783,293.0665283203125,297.1499938964844,293.1499938964844,0.0041705970652401,-1569.9205322265625,296.59295654296875,0.4438673257827759,0.050000000745058,0.2362726032733917,291.0988464355469,291.1499938964844,254.9210205078125,254.07882690429688,279.1477355957031,293.26910400390625,291.1005249023437,1.0,0.3187333047389984,0.5638209581375122,0.5638209581375122,1.0,1.0,-1.4362969398498535,0.529099702835083,0.9071972370147704,0.1950451731681823,0.0,0.0,0.7706423997879028,74.61348724365234,59.0,2.696906566619873,-17307.31640625,350.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17823.267578125,18000.0,0.0,0.0,0.3900689780712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990468621253968,0.9990569353103638,-1.00916440715082e-05,0.0,0.0003958704473916,0.0,0.0,127.61161041259766,0.0,0.0,0.0,0.5730551481246948,4.0,0.0,1.0
589980,293.1390991210937,297.1499938964844,293.1499938964844,0.1882204562425613,-3802.32666015625,304.14971923828125,0.820223867893219,0.2669258415699005,0.2417629808187484,293.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4502260386943817,0.050000000745058,0.0496782958507537,293.122314453125,297.1499938964844,293.1499938964844,0.1955091953277588,-3048.447998046875,304.1481018066406,0.8280411958694458,0.275370329618454,0.1938533037900924,293.1713256835937,297.1499938964844,293.1499938964844,0.4013862609863281,-7276.79296875,304.163330078125,0.9990000128746032,0.552638053894043,0.4621782898902893,293.0673828125,297.1499938964844,293.1499938964844,0.004176203161478,-1569.8946533203125,296.63836669921875,0.4502260386943817,0.050000000745058,0.2356524467468261,291.1313781738281,291.1499938964844,254.91033935546875,254.0695953369141,279.15240478515625,293.2656555175781,291.1351318359375,1.0,0.3127818405628204,0.5642989873886108,0.5642989873886108,1.0,1.0,-1.4199566841125488,0.5226770043373108,0.897279679775238,0.1920106709003448,0.0,0.0,0.7712055444717407,71.01971435546875,62.0,39.75626754760742,-17204.64453125,334.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,308.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.88671875,18000.0,0.0,0.0,0.3912200033664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073974132537842,1.0074076652526855,-1.02184048955678e-05,0.0,0.0003970385878346,0.0,0.0,130.44895935058594,0.0,0.0,0.0,0.576854407787323,4.0,0.0,1.0
590040,293.1390991210937,297.1499938964844,293.1499938964844,0.1882204562425613,-3802.32666015625,304.14971923828125,0.820223867893219,0.2669258415699005,0.2417629808187484,293.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4502260386943817,0.050000000745058,0.0496782958507537,293.122314453125,297.1499938964844,293.1499938964844,0.1955091953277588,-3048.447998046875,304.1481018066406,0.8280411958694458,0.275370329618454,0.1938533037900924,293.1713256835937,297.1499938964844,293.1499938964844,0.4013862609863281,-7276.79296875,304.163330078125,0.9990000128746032,0.552638053894043,0.4621782898902893,293.0673828125,297.1499938964844,293.1499938964844,0.004176203161478,-1569.8946533203125,296.63836669921875,0.4502260386943817,0.050000000745058,0.2356524467468261,291.1313781738281,291.1499938964844,254.91033935546875,254.0695953369141,279.15240478515625,293.2656555175781,291.1351318359375,1.0,0.3127818405628204,0.5642989873886108,0.5642989873886108,1.0,1.0,-1.4199566841125488,0.5226770043373108,0.897279679775238,0.1920106709003448,0.0,0.0,0.7712055444717407,71.01971435546875,62.0,39.75626754760742,-17204.64453125,334.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,308.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.88671875,18000.0,0.0,0.0,0.3912200033664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073974132537842,1.0074076652526855,-1.02184048955678e-05,0.0,0.0003970385878346,0.0,0.0,130.44895935058594,0.0,0.0,0.0,0.576854407787323,4.0,0.0,1.0
590100,293.1392517089844,297.1499938964844,293.1499938964844,0.1879166811704635,-3796.9375,304.1502990722656,0.8230740427970886,0.267034500837326,0.2418186962604522,293.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4527529180049896,0.050000000745058,0.049629870802164,293.1226501464844,297.1499938964844,293.1499938964844,0.1953488439321518,-3046.0576171875,304.1487121582031,0.8310660123825073,0.2756564915180206,0.194020465016365,293.1617126464844,297.1499938964844,293.1499938964844,0.3955834507942199,-7190.15087890625,304.1713562011719,0.9990000128746032,0.554258406162262,0.457179844379425,293.0676574707031,297.1499938964844,293.1499938964844,0.0041787894442677,-1569.5062255859375,296.6647644042969,0.4527529180049896,0.050000000745058,0.235422745347023,291.153564453125,291.1499938964844,254.90335083007807,254.06353759765625,279.1524353027344,293.2629089355469,291.1568908691406,1.0,0.3109048008918762,0.5644278526306152,0.5644278526306152,1.0,1.0,-1.4138838052749634,0.5202889442443848,0.8935949206352234,0.1907863318920135,0.0,0.0,0.7687395811080933,69.68669128417969,62.0,47.97293472290039,-17156.611328125,328.1619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,308.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41015625,18000.0,0.0,0.0,0.3915884494781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061575174331665,1.006167769432068,-1.0221002412436064e-05,0.0,0.0003974124847445,0.0,0.0,130.22084045410156,0.0,0.0,0.0,0.5763289928436279,4.0,0.0,1.0
590160,293.1394348144531,297.1499938964844,293.1499938964844,0.1877275556325912,-3793.58056640625,304.1506042480469,0.8250321745872498,0.2671392261981964,0.241883099079132,293.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4544884860515594,0.050000000745058,0.049597643315792,293.1229858398437,297.1499938964844,293.1499938964844,0.1953063160181045,-3045.279541015625,304.1490173339844,0.833206057548523,0.2759381830692291,0.194193959236145,293.1517333984375,297.1499938964844,293.1499938964844,0.3915513753890991,-7130.82080078125,304.1747436523437,0.9990000128746032,0.5560682415962219,0.4538231790065765,293.0678100585937,297.1499938964844,293.1499938964844,0.0041836486198008,-1570.3275146484375,296.6877136230469,0.4544884860515594,0.050000000745058,0.2352698594331741,291.1693420410156,291.1499938964844,254.89520263671875,254.05645751953125,279.1517639160156,293.2602844238281,291.17144775390625,1.0,0.3095471858978271,0.5644667744636536,0.5644667744636536,1.0,1.0,-1.4099161624908447,0.5186845064163208,0.8912317156791687,0.1899696886539459,0.0,0.0,0.7658287286758423,68.80178833007812,65.0,43.171966552734375,-17116.43359375,324.22076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,308.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.291015625,18000.0,0.0,0.0,0.3918229937553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001965045928955,1.0019752979278564,-1.0183872291236185e-05,0.0,0.0003976505249738,0.0,0.0,129.03456115722656,0.0,0.0,0.0,0.574506402015686,4.0,0.0,1.0
590220,293.1396789550781,297.1499938964844,293.1499938964844,0.1876157820224762,-3791.5400390625,304.15057373046875,0.8272191286087036,0.2673526108264923,0.2420406341552734,293.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.456361711025238,0.050000000745058,0.0495637506246566,293.1235656738281,297.1499938964844,293.1499938964844,0.19549460709095,-3047.42333984375,304.1490173339844,0.8357479572296143,0.2765029072761535,0.1945616006851196,293.1343994140625,297.1499938964844,293.1499938964844,0.3869990110397339,-7066.00390625,304.1738586425781,0.9990000128746032,0.5595481991767883,0.4502660632133484,293.0677795410156,297.1499938964844,293.1499938964844,0.0042000133544206,-1575.2100830078125,296.7254638671875,0.456361711025238,0.050000000745058,0.2351090908050537,291.18536376953125,291.1499938964844,254.8751983642578,254.03909301757807,279.1495056152344,293.25592041015625,291.18603515625,1.0,0.3081912994384765,0.56430983543396,0.56430983543396,1.0,1.0,-1.4060403108596802,0.5169729590415955,0.8890674114227295,0.1890116780996322,0.0,0.0,0.7598548531532288,67.87609100341797,68.0,24.2126522064209,-17063.00390625,320.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,308.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.19921875,18000.0,0.0,0.0,0.3919265866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904417991638184,0.9904518127441406,-1.0056192877527792e-05,0.0,0.0003977556771133,0.0,0.0,125.57820129394533,0.0,0.0,0.0,0.569370448589325,4.0,0.0,1.0
590280,293.1396789550781,297.1499938964844,293.1499938964844,0.1876157820224762,-3791.5400390625,304.15057373046875,0.8272191286087036,0.2673526108264923,0.2420406341552734,293.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.456361711025238,0.050000000745058,0.0495637506246566,293.1235656738281,297.1499938964844,293.1499938964844,0.19549460709095,-3047.42333984375,304.1490173339844,0.8357479572296143,0.2765029072761535,0.1945616006851196,293.1343994140625,297.1499938964844,293.1499938964844,0.3869990110397339,-7066.00390625,304.1738586425781,0.9990000128746032,0.5595481991767883,0.4502660632133484,293.0677795410156,297.1499938964844,293.1499938964844,0.0042000133544206,-1575.2100830078125,296.7254638671875,0.456361711025238,0.050000000745058,0.2351090908050537,291.18536376953125,291.1499938964844,254.8751983642578,254.03909301757807,279.1495056152344,293.25592041015625,291.18603515625,1.0,0.3081912994384765,0.56430983543396,0.56430983543396,1.0,1.0,-1.4060403108596802,0.5169729590415955,0.8890674114227295,0.1890116780996322,0.0,0.0,0.7598548531532288,67.87609100341797,68.0,24.2126522064209,-17063.00390625,320.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,308.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.19921875,18000.0,0.0,0.0,0.3919265866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904417991638184,0.9904518127441406,-1.0056192877527792e-05,0.0,0.0003977556771133,0.0,0.0,125.57820129394533,0.0,0.0,0.0,0.569370448589325,4.0,0.0,1.0
590340,293.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15008544921875,0.8275100588798523,0.0,0.2422361671924591,293.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.4564394354820251,0.0,0.0495623610913753,293.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485595703125,0.8363642692565918,0.0,0.1949573308229446,293.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1669311523437,0.9990000128746032,0.0,0.4501198530197143,293.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75518798828125,0.4564394354820251,0.0,0.235102504491806,291.18634033203125,294.1499938964844,254.8500061035156,254.01715087890625,279.146728515625,293.252197265625,291.1858825683594,0.0,0.0,0.563845694065094,0.563845694065094,1.0,1.0,-1.40656316280365,0.5168405175209045,0.8897226452827454,0.1887392103672027,0.0,0.0,0.0,67.84900665283203,60.0,4.374436378479004,-17045.26953125,320.4160461425781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978545904159546,0.9785557985305786,-9.913577741826884e-06,0.0,0.0,0.0,0.0,121.97227478027344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,293.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15008544921875,0.8275100588798523,0.0,0.2422361671924591,293.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.4564394354820251,0.0,0.0495623610913753,293.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485595703125,0.8363642692565918,0.0,0.1949573308229446,293.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1669311523437,0.9990000128746032,0.0,0.4501198530197143,293.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75518798828125,0.4564394354820251,0.0,0.235102504491806,291.18634033203125,294.1499938964844,254.8500061035156,254.01715087890625,279.146728515625,293.252197265625,291.1858825683594,0.0,0.0,0.563845694065094,0.563845694065094,1.0,1.0,-1.40656316280365,0.5168405175209045,0.8897226452827454,0.1887392103672027,0.0,0.0,0.0,67.84900665283203,60.0,4.374436378479004,-17045.26953125,320.4160461425781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978545904159546,0.9785557985305786,-9.913577741826884e-06,0.0,0.0,0.0,0.0,121.97227478027344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0009741291869431,293.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0002732972498051,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,0.0007818000158295,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,0.00204395246692,292.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00946044921875,0.0,0.0,0.0012964045163244,291.2206420898437,294.1499938964844,254.8212280273437,253.9920349121093,277.2273254394531,289.0632019042969,291.200439453125,0.0,0.0,0.3011399507522583,0.3011399507522583,1.0,1.0,0.0048104310408234,0.0004198248207103,-0.0052302558906376,-0.009217232465744,0.0,0.0,0.0,0.0232433527708053,60.0,-85.14356231689453,-0.0,-2.831219717336353e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2072548838978729e-17,-1.2074449700026376e-17,1.90151596628126e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0009741291869431,293.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0002732972498051,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,0.0007818000158295,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,0.00204395246692,292.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00946044921875,0.0,0.0,0.0012964045163244,291.2206420898437,294.1499938964844,254.8212280273437,253.9920349121093,277.2273254394531,289.0632019042969,291.200439453125,0.0,0.0,0.3011399507522583,0.3011399507522583,1.0,1.0,0.0048104310408234,0.0004198248207103,-0.0052302558906376,-0.009217232465744,0.0,0.0,0.0,0.0232433527708053,60.0,-85.14356231689453,-0.0,-2.831219717336353e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2072548838978729e-17,-1.2074449700026376e-17,1.90151596628126e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0001189090908155,293.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001031985084409,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721252441406,0.0,0.0,9.319137461716308e-05,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.000155006739078,292.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0004895292804576,291.2212219238281,294.1499938964844,254.8062438964844,253.9789123535156,276.7483215332031,285.8598327636719,291.1965637207031,0.0,0.0,0.1416382789611816,0.1416382789611816,1.0,1.0,-0.0016268719919025,0.0003247165295761,0.0013021554332226,-0.0129973525181412,0.0,0.0,0.0,-0.0106852538883686,60.0,-73.34951782226562,-0.0,-9.046698323800229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.049646897421088e-20,3.274996745674675e-20,-2.25349727084552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
