time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,292.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270874023437,0.0,0.0,9.418532863492146e-05,293.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.856360702542588e-05,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76190185546875,0.0,0.0,7.327504135901108e-05,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0001000156044028,292.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9667053222656,0.0,0.0,0.000467543315608,291.2213439941406,294.1499938964844,254.79087829589844,253.9654235839844,276.5444641113281,282.6806640625,291.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003880597651,1.1147452738669017e-08,0.0010003768838942,-0.0131793348118662,0.0,0.0,0.0,-0.007509175222367,60.0,-43.2960205078125,-0.0,-6.82331062762387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.241296665503714e-21,7.763761325264297e-21,-2.522464457812192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81719970703125,0.0,0.0,9.352879715152083e-05,293.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.847273759078234e-05,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,7.274514064192772e-05,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547241210937,0.0,0.0,9.85117585514672e-05,292.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94976806640625,0.0,0.0,0.0004671122587751,291.2215270996094,294.1499938964844,254.775146484375,253.9515838623047,276.35137939453125,279.78778076171875,291.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965307544916,5.4453273001797706e-09,0.0009965252829715,-0.0133181707933545,0.0,0.0,0.0,-0.0075128651224076,60.0,-31.51306915283203,-0.0,-6.77081786193412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9440165159639645e-21,7.54501728968377e-21,-2.601000975668197e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,9.355654765386134e-05,293.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.851720824372023e-05,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,7.276622636709362e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,9.852035873336716e-05,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,0.0004673232033383,291.2216796875,294.1499938964844,254.75906372070312,253.9374084472656,276.15997314453125,277.164306640625,291.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969056118279,5.501913591388074e-09,0.0009969001403078,-0.0134665220975875,0.0,0.0,0.0,-0.0075403647497296,60.0,-27.23379135131836,-0.0,-6.775913163892255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938292894645367e-21,7.542298256537429e-21,-2.60400515994367e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,9.36545548029244e-05,293.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.862089063972236e-05,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,7.28424420231022e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,9.862294973572716e-05,292.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8995056152344,0.0,0.0,0.0004678150289691,291.22198486328125,294.1499938964844,254.7258758544922,253.9081115722656,275.78155517578125,272.6343688964844,291.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579912932859e-09,0.0009979457827284,-0.0137878805398941,0.0,0.0,0.0,-0.007601159159094,60.0,-25.153120040893555,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382205971211254e-21,7.542367726784186e-21,-2.6041469277146693e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,9.36545548029244e-05,293.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.862089063972236e-05,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,7.28424420231022e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,9.862294973572716e-05,292.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8995056152344,0.0,0.0,0.0004678150289691,291.22198486328125,294.1499938964844,254.7258758544922,253.9081115722656,275.78155517578125,272.6343688964844,291.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579912932859e-09,0.0009979457827284,-0.0137878805398941,0.0,0.0,0.0,-0.007601159159094,60.0,-25.153120040893555,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382205971211254e-21,7.542367726784186e-21,-2.6041469277146693e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,9.376273374073207e-05,293.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.873483213596046e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,7.292658119695261e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265869140625,0.0,0.0,9.873686212813482e-05,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.866455078125,0.0,0.0,0.0004683555162046,291.2222595214844,294.1499938964844,254.69143676757807,253.87762451171875,275.4088134765625,268.9273376464844,291.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679275371134,60.0,-24.92326545715332,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,9.376273374073207e-05,293.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.873483213596046e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,7.292658119695261e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265869140625,0.0,0.0,9.873686212813482e-05,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.866455078125,0.0,0.0,0.0004683555162046,291.2222595214844,294.1499938964844,254.69143676757807,253.87762451171875,275.4088134765625,268.9273376464844,291.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679275371134,60.0,-24.92326545715332,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496643066406,0.0,0.0,9.387987665832044e-05,293.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.885821054922415e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,7.301769073819742e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,9.886021871352568e-05,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,0.0004689407651312,291.2225341796875,294.1499938964844,254.65586853027344,253.84605407714844,275.0416259765625,265.9056091308594,291.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905114619508822e-09,0.00100034463685,-0.0145227955654263,0.0,0.0,0.0,-0.0077402321621775,60.0,-24.939085006713867,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496643066406,0.0,0.0,9.387987665832044e-05,293.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.885821054922415e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,7.301769073819742e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,9.886021871352568e-05,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,0.0004689407651312,291.2225341796875,294.1499938964844,254.65586853027344,253.84605407714844,275.0416259765625,265.9056091308594,291.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905114619508822e-09,0.00100034463685,-0.0145227955654263,0.0,0.0,0.0,-0.0077402321621775,60.0,-24.939085006713867,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,9.400509588886052e-05,293.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.899008728098124e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,7.311508670682088e-05,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,9.899207361740991e-05,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,0.0004695663519669,291.2227783203125,294.1499938964844,254.6192779541016,253.81349182128903,274.6798095703125,263.4544677734375,291.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061028123838241e-09,0.0010016778251156,-0.0149312298744916,0.0,0.0,0.0,-0.0078175254166126,60.0,-24.98872756958008,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,9.400509588886052e-05,293.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.899008728098124e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,7.311508670682088e-05,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,9.899207361740991e-05,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,0.0004695663519669,291.2227783203125,294.1499938964844,254.6192779541016,253.81349182128903,274.6798095703125,263.4544677734375,291.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061028123838241e-09,0.0010016778251156,-0.0149312298744916,0.0,0.0,0.0,-0.0078175254166126,60.0,-24.98872756958008,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72149658203125,0.0,0.0,9.407040488440543e-05,293.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.905886690830812e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,7.316588016692549e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,9.906084596877918e-05,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7854309082031,0.0,0.0,0.0004698926350101,291.222900390625,294.1499938964844,254.60061645507807,253.796875,274.5009155273437,262.4122009277344,291.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.1423475194999355e-09,0.0010023731738328,-0.0151442531496286,0.0,0.0,0.0,-0.0078578386455774,60.0,-25.01625633239746,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,9.413730731466784e-05,293.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.912933455780149e-05,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.0,0.0,7.321791781578213e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,9.913129906635731e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7695007324219,0.0,0.0,0.0004702268925029,291.2230224609375,294.1499938964844,254.58175659179688,253.78005981445312,274.32330322265625,261.4771423339844,291.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-25.044553756713867,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,9.42752812989056e-05,293.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.927464270731434e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,7.332523091463372e-05,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,9.927658538799732e-05,292.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73785400390625,0.0,0.0,0.0004709161585196,291.2232360839844,294.1499938964844,254.5434417724609,253.745849609375,273.971923828125,259.8901672363281,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.3974643360609215e-09,0.0010045546805486,-0.0158125404268503,0.0,0.0,0.0,-0.0079843113198876,60.0,-25.102663040161133,-0.0,-6.880382130702857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,9.42752812989056e-05,293.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.927464270731434e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,7.332523091463372e-05,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,9.927658538799732e-05,292.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73785400390625,0.0,0.0,0.0004709161585196,291.2232360839844,294.1499938964844,254.5434417724609,253.745849609375,273.971923828125,259.8901672363281,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.3974643360609215e-09,0.0010045546805486,-0.0158125404268503,0.0,0.0,0.0,-0.0079843113198876,60.0,-25.102663040161133,-0.0,-6.880382130702857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755065917969,0.0,0.0,9.441763540962712e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.94245710899122e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165466308594,0.0,0.0,7.343594916164875e-05,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,9.942649921867996e-05,292.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7065734863281,0.0,0.0,0.0004716273688245,291.2234191894531,294.1499938964844,254.50442504882807,253.7109832763672,273.6256103515625,258.6251525878906,291.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574737199116498e-09,0.0010060705244541,-0.0162769015878438,0.0,0.0,0.0,-0.0080721927806735,60.0,-25.16221046447754,-0.0,-6.901164795181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755065917969,0.0,0.0,9.441763540962712e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.94245710899122e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165466308594,0.0,0.0,7.343594916164875e-05,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,9.942649921867996e-05,292.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7065734863281,0.0,0.0,0.0004716273688245,291.2234191894531,294.1499938964844,254.50442504882807,253.7109832763672,273.6256103515625,258.6251525878906,291.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574737199116498e-09,0.0010060705244541,-0.0162769015878438,0.0,0.0,0.0,-0.0080721927806735,60.0,-25.16221046447754,-0.0,-6.901164795181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,9.456292173126712e-05,293.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.957758447853848e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,7.354895205935463e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,9.95794835034758e-05,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.67559814453125,0.0,0.0,0.0004723531892523,291.2236022949219,294.1499938964844,254.4648284912109,253.6755523681641,273.2842712402344,257.6223449707031,291.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556569227633645e-09,0.0010076175676658,-0.0167508050799369,0.0,0.0,0.0,-0.0081618828698992,60.0,-25.22271156311035,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,9.456292173126712e-05,293.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.957758447853848e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,7.354895205935463e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,9.95794835034758e-05,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.67559814453125,0.0,0.0,0.0004723531892523,291.2236022949219,294.1499938964844,254.4648284912109,253.6755523681641,273.2842712402344,257.6223449707031,291.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556569227633645e-09,0.0010076175676658,-0.0167508050799369,0.0,0.0,0.0,-0.0081618828698992,60.0,-25.22271156311035,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,9.47096268646419e-05,292.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.973208943847568e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,7.366304635070264e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,9.973396663554011e-05,292.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449584960937,0.0,0.0,0.0004730860819108,291.2237548828125,294.1499938964844,254.4247589111328,253.6396484375,272.94775390625,256.8323059082031,291.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343677376224e-09,0.0010091797448694,-0.017229326069355,0.0,0.0,0.0,-0.0082524484023451,60.0,-25.283721923828125,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,9.47096268646419e-05,292.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.973208943847568e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,7.366304635070264e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,9.973396663554011e-05,292.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449584960937,0.0,0.0,0.0004730860819108,291.2237548828125,294.1499938964844,254.4247589111328,253.6396484375,272.94775390625,256.8323059082031,291.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343677376224e-09,0.0010091797448694,-0.017229326069355,0.0,0.0,0.0,-0.0082524484023451,60.0,-25.283721923828125,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307373046875,0.0,0.0,9.47830267250538e-05,292.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.980939648812635e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735778808594,0.0,0.0,7.372014079010114e-05,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.98112664092332e-05,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297607421875,0.0,0.0,0.0004734527901746,291.22381591796875,294.1499938964844,254.4045867919922,253.6215667724609,272.78131103515625,256.5039367675781,291.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.0297563325993914e-09,0.0010099613573402,-0.0174687635153532,0.0,0.0,0.0,-0.0082977656275033,60.0,-25.31427574157715,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,9.485622285865249e-05,292.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.988647798309104e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,7.377706788247451e-05,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412292480469,0.0,0.0,9.988834062824026e-05,292.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146545410156,0.0,0.0,0.0004738184507004,291.223876953125,294.1499938964844,254.38433837890625,253.6033935546875,272.6160583496094,256.2135314941406,291.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902534296647e-09,0.0010107407579198,-0.0177074987441301,0.0,0.0,0.0,-0.008342950604856,60.0,-25.34478759765625,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044006347656,0.0,0.0,9.500122541794552e-05,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0001000392003334,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,7.388985250145197e-05,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0001000410338747,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,0.0004745428741443,291.2239685058594,294.1499938964844,254.3436584472656,253.56689453125,272.2890319824219,255.7301025390625,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301479421073509e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-25.405452728271484,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044006347656,0.0,0.0,9.500122541794552e-05,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0001000392003334,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,7.388985250145197e-05,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0001000410338747,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,0.0004745428741443,291.2239685058594,294.1499938964844,254.3436584472656,253.56689453125,272.2890319824219,255.7301025390625,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301479421073509e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-25.405452728271484,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,9.514322300674394e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001001887430902,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,7.400029426207766e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,0.0001001905620796,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55499267578125,0.0,0.0,0.0004752522509079,291.2240295410156,294.1499938964844,254.30284118652344,253.5302581787109,271.9666748046875,255.3536376953125,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436008661985,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.46528434753418,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,9.514322300674394e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001001887430902,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,7.400029426207766e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,0.0001001905620796,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55499267578125,0.0,0.0,0.0004752522509079,291.2240295410156,294.1499938964844,254.30284118652344,253.5302581787109,271.9666748046875,255.3536376953125,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436008661985,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.46528434753418,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56988525390625,0.0,0.0,9.52808914007619e-05,292.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001003337310976,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,7.410736725432798e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001003355282591,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0004759400326292,291.2240905761719,294.1499938964844,254.2620086669922,253.4935607910156,271.6488952636719,255.0606231689453,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.523860931396484,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56988525390625,0.0,0.0,9.52808914007619e-05,292.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001003337310976,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,7.410736725432798e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001003355282591,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0004759400326292,291.2240905761719,294.1499938964844,254.2620086669922,253.4935607910156,271.6488952636719,255.0606231689453,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.523860931396484,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,9.541304461890832e-05,292.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001004729128908,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,7.421015470754355e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,0.0001004746955004,292.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0004766002530232,291.2240905761719,294.1499938964844,254.2212677001953,253.4569396972656,271.3356628417969,254.8318634033203,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-25.580785751342773,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,9.541304461890832e-05,292.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001004729128908,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,7.421015470754355e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,0.0001004746955004,292.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0004766002530232,291.2240905761719,294.1499938964844,254.2212677001953,253.4569396972656,271.3356628417969,254.8318634033203,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-25.580785751342773,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,9.547672379994764e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.0001005399826681,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908447265625,0.0,0.0,7.42596821510233e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0001005417507258,292.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.48211669921875,0.0,0.0,0.0004769183869939,291.2240905761719,294.1499938964844,254.20095825195312,253.43869018554688,271.1807556152344,254.7367401123047,291.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893599551778152e-09,0.0010173481423407,-0.0197312757372856,0.0,0.0,0.0,-0.0087260100990533,60.0,-25.6085147857666,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,9.553864219924436e-05,292.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0001006051970762,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,7.430784171447158e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.000100606950582,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0004772277316078,291.2240600585937,294.1499938964844,254.1807098388672,253.4205017089844,271.0269470214844,254.65223693847656,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970706761284418e-09,0.0010180075187236,-0.0199332162737846,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.63570213317871,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,9.565681830281392e-05,292.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001007296523312,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,7.439975161105394e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,0.000100731391285,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,0.0004778181028086,291.2239990234375,294.1499938964844,254.1404571533203,253.3843231201172,270.72265625,254.5095977783203,291.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.68829345703125,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,9.565681830281392e-05,292.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001007296523312,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,7.439975161105394e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,0.000100731391285,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,0.0004778181028086,291.2239990234375,294.1499938964844,254.1404571533203,253.3843231201172,270.72265625,254.5095977783203,291.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.68829345703125,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,9.57668453338556e-05,292.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.000100845543784,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,7.448533142451197e-05,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,0.00010084726091,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,0.0004783678159583,291.2239074707031,294.1499938964844,254.10064697265625,253.34852600097656,270.4227905273437,254.3948211669922,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.254857242206981e-09,0.0010204372229054,-0.0206773690879344,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.73828315734864,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,9.57668453338556e-05,292.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.000100845543784,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,7.448533142451197e-05,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,0.00010084726091,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,0.0004783678159583,291.2239074707031,294.1499938964844,254.10064697265625,253.34852600097656,270.4227905273437,254.3948211669922,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.254857242206981e-09,0.0010204372229054,-0.0206773690879344,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.73828315734864,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,9.586818487150596e-05,292.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001009522748063,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,7.456415187334642e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.0001009539701044,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833312988281,0.0,0.0,0.0004788741352967,291.2237548828125,294.1499938964844,254.06134033203125,253.313217163086,270.1272888183594,254.30081176757807,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.78543281555176,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,9.586818487150596e-05,292.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001009522748063,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,7.456415187334642e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.0001009539701044,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833312988281,0.0,0.0,0.0004788741352967,291.2237548828125,294.1499938964844,254.06134033203125,253.313217163086,270.1272888183594,254.30081176757807,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.78543281555176,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
