time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704284667969,0.0,0.0,9.596043673809618e-05,292.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001010494379443,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,7.46359073673375e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,0.0001010511186905,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0004793350235559,291.2235717773437,294.1499938964844,254.022705078125,253.27850341796875,269.8361511230469,254.22218322753903,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.82954978942871,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704284667969,0.0,0.0,9.596043673809618e-05,292.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001010494379443,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,7.46359073673375e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,0.0001010511186905,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0004793350235559,291.2235717773437,294.1499938964844,254.022705078125,253.27850341796875,269.8361511230469,254.22218322753903,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.82954978942871,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,9.600306657375768e-05,292.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001010943378787,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120788574219,0.0,0.0,7.466905663022771e-05,291.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,0.000101096004073,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0004795480053871,291.2234802246094,294.1499938964844,254.003646850586,253.2613983154297,269.69219970703125,254.18739318847656,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229607578366,8.548956209608605e-09,0.0010229521431028,-0.0214475393295288,0.0,0.0,0.0,-0.0090508991852402,60.0,-25.850418090820312,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,9.604333172319456e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001011367494356,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,7.470037962775677e-05,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9431457519531,0.0,0.0,0.000101138401078,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,0.0004797491710633,291.2233581542969,294.1499938964844,253.9848022460937,253.2444763183593,269.54931640625,254.155029296875,291.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.870471954345703,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,9.61167097557336e-05,292.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.0001012140346574,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,7.475745223928243e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001012156717479,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004801158211193,291.2230834960937,294.1499938964844,253.94776916503903,253.2112579345703,269.26678466796875,254.09634399414065,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.9080867767334,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,9.61167097557336e-05,292.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.0001012140346574,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,7.475745223928243e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001012156717479,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004801158211193,291.2230834960937,294.1499938964844,253.94776916503903,253.2112579345703,269.26678466796875,254.09634399414065,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.9080867767334,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,9.618049807613716e-05,292.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.000101281228126,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,7.480705971829593e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,0.0001012828433886,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0004804345371667,291.2227478027344,294.1499938964844,253.9117126464844,253.178955078125,268.988525390625,254.0440368652344,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.94227600097656,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,9.618049807613716e-05,292.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.000101281228126,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,7.480705971829593e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,0.0001012828433886,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0004804345371667,291.2227478027344,294.1499938964844,253.9117126464844,253.178955078125,268.988525390625,254.0440368652344,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.94227600097656,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,9.623468213248998e-05,292.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001013383007375,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,7.484920206479728e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0001013398941722,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0004807052609976,291.2223815917969,294.1499938964844,253.8767547607422,253.1476593017578,268.7145080566406,253.9966278076172,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.972959518432617,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,9.623468213248998e-05,292.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001013383007375,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,7.484920206479728e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0001013398941722,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0004807052609976,291.2223815917969,294.1499938964844,253.8767547607422,253.1476593017578,268.7145080566406,253.9966278076172,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.972959518432617,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,9.627924737287684e-05,292.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.000101385252492,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,7.488386472687125e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061584472656,0.0,0.0,0.0001013868313748,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,0.0004809279635082,291.221923828125,294.1499938964844,253.84298706054688,253.11749267578125,268.4447021484375,253.9530334472656,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-26.000076293945312,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,9.627924737287684e-05,292.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.000101385252492,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,7.488386472687125e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061584472656,0.0,0.0,0.0001013868313748,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,0.0004809279635082,291.221923828125,294.1499938964844,253.84298706054688,253.11749267578125,268.4447021484375,253.9530334472656,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-26.000076293945312,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,9.629792475607246e-05,292.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001014049266814,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370361328125,0.0,0.0,7.489839481422678e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0001014064982882,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0004810213285963,291.2217102050781,294.1499938964844,253.8265838623047,253.1028594970703,268.3113708496094,253.9324493408203,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-26.012264251708984,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,9.631419379729778e-05,292.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001014220688375,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297119140625,0.0,0.0,7.491104770451784e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,0.0001014236258924,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,0.0004811026155948,291.221435546875,294.1499938964844,253.8105316162109,253.0885467529297,268.1790771484375,253.9125823974609,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-26.02353477478028,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,9.633945592213422e-05,292.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0001014486915664,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,7.493070006603375e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001014502267935,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0004812288971152,291.22088623046875,294.1499938964844,253.7794952392578,253.0609436035156,267.9176330566406,253.874740600586,290.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967532494352781e-09,0.001026531565003,-0.0225436203181743,0.0,0.0,0.0,-0.0092584062367677,60.0,-26.04328155517578,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,9.633945592213422e-05,292.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0001014486915664,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,7.493070006603375e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001014502267935,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0004812288971152,291.22088623046875,294.1499938964844,253.7794952392578,253.0609436035156,267.9176330566406,253.874740600586,290.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967532494352781e-09,0.001026531565003,-0.0225436203181743,0.0,0.0,0.0,-0.0092584062367677,60.0,-26.04328155517578,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,9.635445167077704e-05,292.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001014644949464,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008117675781,0.0,0.0,7.494235615013167e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,0.0001014660156215,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004813038976863,291.22027587890625,294.1499938964844,253.75,253.03477478027344,267.66033935546875,253.83924865722656,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266996687278,8.986133614996561e-09,0.0010266905883327,-0.0225923284888267,0.0,0.0,0.0,-0.009267627261579,60.0,-26.059160232543945,-0.0,-7.186978479012397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,9.635445167077704e-05,292.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001014644949464,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008117675781,0.0,0.0,7.494235615013167e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,0.0001014660156215,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004813038976863,291.22027587890625,294.1499938964844,253.75,253.03477478027344,267.66033935546875,253.83924865722656,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266996687278,8.986133614996561e-09,0.0010266905883327,-0.0225923284888267,0.0,0.0,0.0,-0.009267627261579,60.0,-26.059160232543945,-0.0,-7.186978479012397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,9.63536003837362e-05,292.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001014636145555,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,7.494169403798878e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0001014651134028,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0004812997067347,291.2196044921875,294.1499938964844,253.72149658203125,253.0095367431641,267.4071960449219,253.80584716796875,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984986976656728e-09,0.001026680925861,-0.022589324042201,0.0,0.0,0.0,-0.0092670591548085,60.0,-26.07064437866211,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,9.63536003837362e-05,292.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001014636145555,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,7.494169403798878e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0001014651134028,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,0.0004812997067347,291.2196044921875,294.1499938964844,253.72149658203125,253.0095367431641,267.4071960449219,253.80584716796875,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984986976656728e-09,0.001026680925861,-0.022589324042201,0.0,0.0,0.0,-0.0092670591548085,60.0,-26.07064437866211,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,9.63292841333896e-05,292.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001014380250126,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723999023437,0.0,0.0,7.492278382414952e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0001014395093079,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0004811783437617,291.2188720703125,294.1499938964844,253.69338989257807,252.9846649169922,267.1581726074219,253.7741241455078,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954611274702984e-09,0.001026421203278,-0.0225097872316837,0.0,0.0,0.0,-0.0092520015314221,60.0,-26.07600784301757,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,9.63292841333896e-05,292.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001014380250126,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723999023437,0.0,0.0,7.492278382414952e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0001014395093079,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0004811783437617,291.2188720703125,294.1499938964844,253.69338989257807,252.9846649169922,267.1581726074219,253.7741241455078,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954611274702984e-09,0.001026421203278,-0.0225097872316837,0.0,0.0,0.0,-0.0092520015314221,60.0,-26.07600784301757,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,9.630870044929908e-05,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001014163572108,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.265380859375,0.0,0.0,7.49067694414407e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0001014178342302,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0004810755490325,291.2184753417969,294.1499938964844,253.6794891357422,252.9723663330078,267.0351867675781,253.7587890625,290.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-26.07622528076172,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,9.628254338167608e-05,292.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0001013888249872,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,7.488642586395144e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001013902874547,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0004809449310414,291.2180480957031,294.1499938964844,253.6656951904297,252.96017456054688,266.91326904296875,253.7437744140625,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570764064788,0.0,0.0,0.0,-0.0092230904847383,60.0,-26.074831008911133,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,9.621344361221418e-05,292.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001013160799629,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,7.483268564101309e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0001013175206026,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,0.0004805998469237,291.2171936035156,294.1499938964844,253.6384429931641,252.93609619140625,266.6724548339844,253.7145538330078,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-26.06723022460937,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,9.621344361221418e-05,292.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001013160799629,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,7.483268564101309e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0001013175206026,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,0.0004805998469237,291.2171936035156,294.1499938964844,253.6384429931641,252.93609619140625,266.6724548339844,253.7145538330078,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-26.06723022460937,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,9.612175927031784e-05,292.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001012195498333,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,7.476137398043647e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.000101220975921,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004801419563591,291.2162170410156,294.1499938964844,253.61163330078125,252.9124298095703,266.4356994628906,253.6863250732422,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-26.05308151245117,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,9.612175927031784e-05,292.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001012195498333,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,7.476137398043647e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.000101220975921,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004801419563591,291.2162170410156,294.1499938964844,253.61163330078125,252.9124298095703,266.4356994628906,253.6863250732422,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-26.05308151245117,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25946044921875,0.0,0.0,9.600722114555538e-05,292.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001010989581118,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,7.467229443136603e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0001011003623716,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0004795699205715,291.2152099609375,294.1499938964844,253.58531188964844,252.88922119140625,266.2030334472656,253.65899658203125,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-26.032331466674805,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25946044921875,0.0,0.0,9.600722114555538e-05,292.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001010989581118,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,7.467229443136603e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0001011003623716,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0004795699205715,291.2152099609375,294.1499938964844,253.58531188964844,252.88922119140625,266.2030334472656,253.65899658203125,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-26.032331466674805,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,9.586979285813868e-05,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001009542538668,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,7.456540333805606e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0001009556362987,292.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0004788835067301,291.214111328125,294.1499938964844,253.5594940185547,252.8664703369141,265.9743957519531,253.63250732421875,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-26.004926681518555,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,9.586979285813868e-05,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001009542538668,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,7.456540333805606e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0001009556362987,292.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0004788835067301,291.214111328125,294.1499938964844,253.5594940185547,252.8664703369141,265.9743957519531,253.63250732421875,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-26.004926681518555,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,9.57926022238098e-05,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001008729741442,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,7.450536213582382e-05,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.0001008743493002,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642028808594,0.0,0.0,0.0004784979682881,291.2135314941406,294.1499938964844,253.54676818847656,252.8552703857422,265.86163330078125,253.6195831298828,290.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.988693237304688,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,9.57098964136094e-05,292.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0001007858882076,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,7.444103539455682e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0001007872560876,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,0.0004780848685186,291.21295166015625,294.1499938964844,253.5341796875,252.8441925048828,265.7498779296875,253.6068572998047,290.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.970844268798828,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,9.552868868922816e-05,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001005950834951,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,7.430009281961247e-05,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,0.0001005964295472,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,0.0004771797684952,291.2117004394531,294.1499938964844,253.5094146728516,252.8224334716797,265.529296875,253.5819854736328,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956559855415435e-09,0.0010178874945268,-0.0198961645364761,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.93045234680176,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,9.552868868922816e-05,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001005950834951,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,7.430009281961247e-05,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,0.0001005964295472,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,0.0004771797684952,291.2117004394531,294.1499938964844,253.5094146728516,252.8224334716797,265.529296875,253.5819854736328,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956559855415435e-09,0.0010178874945268,-0.0198961645364761,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.93045234680176,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041015625,0.0,0.0,9.532816329738124e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0001003839424811,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639099121094,0.0,0.0,7.414413266815245e-05,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,0.0001003852667054,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.0004761782183777,291.2103881835937,294.1499938964844,253.48521423339844,252.8011779785156,265.3127136230469,253.55792236328125,290.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.883956909179688,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041015625,0.0,0.0,9.532816329738124e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0001003839424811,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639099121094,0.0,0.0,7.414413266815245e-05,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,0.0001003852667054,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.0004761782183777,291.2103881835937,294.1499938964844,253.48521423339844,252.8011779785156,265.3127136230469,253.55792236328125,290.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.883956909179688,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,9.511136158835144e-05,292.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001001556593109,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,7.397551235044375e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001001569689833,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,0.0004750953521579,291.208984375,294.1499938964844,253.46157836914065,252.78048706054688,265.10015869140625,253.53466796875,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454119158497e-09,0.0010134401964023,-0.0185339897871017,0.0,0.0,0.0,-0.0084993885830044,60.0,-25.83211708068848,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
