time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,9.511136158835144e-05,292.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001001556593109,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,7.397551235044375e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001001569689833,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,0.0004750953521579,291.208984375,294.1499938964844,253.46157836914065,252.78048706054688,265.10015869140625,253.53466796875,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454119158497e-09,0.0010134401964023,-0.0185339897871017,0.0,0.0,0.0,-0.0084993885830044,60.0,-25.83211708068848,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.48824017541483e-05,292.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.99145704554394e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13800048828125,0.0,0.0,7.3797426011879e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.991585102397949e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004739516880363,291.2074890136719,294.1499938964844,253.4385528564453,252.7603454589844,264.8915100097656,253.51223754882807,290.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110073490068,7.1511050414585506e-09,0.0010110002476722,-0.0177866071462631,0.0,0.0,0.0,-0.0083579290658235,60.0,-25.77588653564453,-0.0,-6.968952703800825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.48824017541483e-05,292.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.99145704554394e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13800048828125,0.0,0.0,7.3797426011879e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.991585102397949e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004739516880363,291.2074890136719,294.1499938964844,253.4385528564453,252.7603454589844,264.8915100097656,253.51223754882807,290.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110073490068,7.1511050414585506e-09,0.0010110002476722,-0.0177866071462631,0.0,0.0,0.0,-0.0083579290658235,60.0,-25.77588653564453,-0.0,-6.968952703800825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,9.476475679548456e-05,292.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.97906900011003e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,7.370592356892303e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,9.979196329368278e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516845703125,0.0,0.0,0.0004733640816994,291.20672607421875,294.1499938964844,253.42727661132807,252.75048828125,264.7886962890625,253.50132751464844,290.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.0044920974510205e-09,0.0010097464546561,-0.0174025874584913,0.0,0.0,0.0,-0.0082852467894554,60.0,-25.746448516845703,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,9.464615868637338e-05,292.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.966581274056809e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,7.361368625424802e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.966707875719294e-05,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,0.0004727717023342,291.2059326171875,294.1499938964844,253.4161376953125,252.74078369140625,264.68682861328125,253.49061584472656,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856692991163982e-09,0.0010084827663376,-0.01701545342803,0.0,0.0,0.0,-0.0082119768485426,60.0,-25.7164249420166,-0.0,-6.934284613180354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.440846042707562e-05,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.941551979864016e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,7.342881144722924e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.94167712633498e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0004715844406746,291.20428466796875,294.1499938964844,253.3943786621093,252.7218170166016,264.4856872558594,253.4697265625,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560468612804016e-09,0.00100594968535,-0.0162395257502794,0.0,0.0,0.0,-0.0080651249736547,60.0,-25.65532493591309,-0.0,-6.899490756495652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.440846042707562e-05,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.941551979864016e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,7.342881144722924e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.94167712633498e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0004715844406746,291.20428466796875,294.1499938964844,253.3943786621093,252.7218170166016,264.4856872558594,253.4697265625,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560468612804016e-09,0.00100594968535,-0.0162395257502794,0.0,0.0,0.0,-0.0080651249736547,60.0,-25.65532493591309,-0.0,-6.899490756495652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,9.417557157576084e-05,292.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.917029819916934e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,7.324767648242414e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,9.917152783600612e-05,291.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,0.0004704211896751,291.2025451660156,294.1499938964844,253.373275756836,252.7034912109375,264.28839111328125,253.4496459960937,290.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034742299467,6.270240771044655e-09,0.0010034679435193,-0.0154792759567499,0.0,0.0,0.0,-0.0079212468117475,60.0,-25.59404945373535,-0.0,-6.865486312790382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,9.417557157576084e-05,292.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.917029819916934e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,7.324767648242414e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,9.917152783600612e-05,291.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,0.0004704211896751,291.2025451660156,294.1499938964844,253.373275756836,252.7034912109375,264.28839111328125,253.4496459960937,290.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034742299467,6.270240771044655e-09,0.0010034679435193,-0.0154792759567499,0.0,0.0,0.0,-0.0079212468117475,60.0,-25.59404945373535,-0.0,-6.865486312790382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,9.395366214448586e-05,292.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.893663082038984e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,7.307507621590048e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,9.89378459053114e-05,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0004693127993959,291.20074462890625,294.1499938964844,253.35284423828125,252.685791015625,264.0946350097656,253.4302978515625,290.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993692209216306e-09,0.0010011030826717,-0.0147548345848917,0.0,0.0,0.0,-0.0077841491438448,60.0,-25.534278869628903,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,9.395366214448586e-05,292.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.893663082038984e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,7.307507621590048e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,9.89378459053114e-05,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0004693127993959,291.20074462890625,294.1499938964844,253.35284423828125,252.685791015625,264.0946350097656,253.4302978515625,290.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993692209216306e-09,0.0010011030826717,-0.0147548345848917,0.0,0.0,0.0,-0.0077841491438448,60.0,-25.534278869628903,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,9.374893124913795e-05,292.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.87210514722392e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,7.291584188351408e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,9.872224472928792e-05,291.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004682901781052,291.1988525390625,294.1499938964844,253.3331298828125,252.6687469482422,263.9044494628906,253.41165161132807,290.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989269310608,5.738543862321421e-09,0.00099892122671,-0.0140864327549934,0.0,0.0,0.0,-0.0076576606370508,60.0,-25.4777774810791,-0.0,-6.803406904509758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,9.374893124913795e-05,292.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.87210514722392e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,7.291584188351408e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,9.872224472928792e-05,291.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004682901781052,291.1988525390625,294.1499938964844,253.3331298828125,252.6687469482422,263.9044494628906,253.41165161132807,290.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989269310608,5.738543862321421e-09,0.00099892122671,-0.0140864327549934,0.0,0.0,0.0,-0.0076576606370508,60.0,-25.4777774810791,-0.0,-6.803406904509758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,9.36549186008051e-05,292.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.862206206889824e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,7.284271850949153e-05,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.862324077403171e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0004678205878008,291.1978454589844,294.1499938964844,253.32354736328125,252.6604919433593,263.8106689453125,253.402572631836,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979249443858,5.621378029729841e-09,0.0009979192400351,-0.0137794921174645,0.0,0.0,0.0,-0.0075995763763785,60.0,-25.451271057128903,-0.0,-6.789764483983164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099365234375,0.0,0.0,9.356663940707222e-05,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.852911171037704e-05,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06298828125,0.0,0.0,7.27740625734441e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,9.853028313955292e-05,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350769042969,0.0,0.0,0.0004673796938732,291.1968688964844,294.1499938964844,253.3141326904297,252.65240478515625,263.7176818847656,253.3936462402344,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.511364253862894e-09,0.0009969784878194,-0.0134912831708788,0.0,0.0,0.0,-0.0075450376607477,60.0,-25.42599296569824,-0.0,-6.776967609312123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,9.341134136775509e-05,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.836559183895588e-05,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,7.265327440109104e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,9.836674871621652e-05,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.00046660398948,291.1947937011719,294.1499938964844,253.2958831787109,252.63674926757807,263.5340576171875,253.37619018554688,290.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317811080374213e-09,0.0009953232947736,-0.0129842152819037,0.0,0.0,0.0,-0.0074490844272077,60.0,-25.38020133972168,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,9.341134136775509e-05,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.836559183895588e-05,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,7.265327440109104e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,9.836674871621652e-05,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.00046660398948,291.1947937011719,294.1499938964844,253.2958831787109,252.63674926757807,263.5340576171875,253.37619018554688,290.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317811080374213e-09,0.0009953232947736,-0.0129842152819037,0.0,0.0,0.0,-0.0074490844272077,60.0,-25.38020133972168,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,9.328609303338452e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.82337151071988e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,7.255585660459474e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,9.823485743254424e-05,291.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0004659784317482,291.1926574707031,294.1499938964844,253.27838134765625,252.621810913086,263.3535461425781,253.35923767089844,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617030649708795e-09,0.0009939883602783,-0.0125752389430999,0.0,0.0,0.0,-0.0073716943152248,60.0,-25.34154891967773,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,9.328609303338452e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.82337151071988e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,7.255585660459474e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,9.823485743254424e-05,291.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0004659784317482,291.1926574707031,294.1499938964844,253.27838134765625,252.621810913086,263.3535461425781,253.35923767089844,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617030649708795e-09,0.0009939883602783,-0.0125752389430999,0.0,0.0,0.0,-0.0073716943152248,60.0,-25.34154891967773,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.31926551857032e-05,292.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.813532960833982e-05,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267028808594,0.0,0.0,7.248317706398666e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,9.813645738177e-05,291.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0004655117518268,291.1903991699219,294.1499938964844,253.26168823242188,252.6076202392578,263.17608642578125,253.3426971435547,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045224682476146e-09,0.0009929921943694,-0.0122700808569788,0.0,0.0,0.0,-0.0073139504529535,60.0,-25.310810089111328,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.31926551857032e-05,292.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.813532960833982e-05,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267028808594,0.0,0.0,7.248317706398666e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,9.813645738177e-05,291.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0004655117518268,291.1903991699219,294.1499938964844,253.26168823242188,252.6076202392578,263.17608642578125,253.3426971435547,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045224682476146e-09,0.0009929921943694,-0.0122700808569788,0.0,0.0,0.0,-0.0073139504529535,60.0,-25.310810089111328,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,9.313134069088846e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.807077731238678e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147399902344,0.0,0.0,7.243549771374092e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,9.807189053390176e-05,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0004652055504266,291.1880798339844,294.1499938964844,253.24578857421875,252.5941925048828,263.0016174316406,253.32655334472656,290.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968780054070976e-09,0.000992338405922,-0.0120698036625981,0.0,0.0,0.0,-0.007276052609086,60.0,-25.288238525390625,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,9.313134069088846e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.807077731238678e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147399902344,0.0,0.0,7.243549771374092e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,9.807189053390176e-05,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0004652055504266,291.1880798339844,294.1499938964844,253.24578857421875,252.5941925048828,263.0016174316406,253.32655334472656,290.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968780054070976e-09,0.000992338405922,-0.0120698036625981,0.0,0.0,0.0,-0.007276052609086,60.0,-25.288238525390625,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,9.31126342038624e-05,292.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.80510812951252e-05,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,7.242093852255493e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,9.805218724068254e-05,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004651121271308,291.1868896484375,294.1499938964844,253.23814392089844,252.5877685546875,262.91558837890625,253.318603515625,290.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945438281112047e-09,0.0009921387536451,-0.0120086511597037,0.0,0.0,0.0,-0.0072644813917577,60.0,-25.280176162719727,-0.0,-6.711329803010814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,9.310127643402666e-05,292.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.803912689676508e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,7.241210551001132e-05,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.804022556636482e-05,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,0.0004650554037652,291.1856384277344,294.1499938964844,253.230712890625,252.58154296875,262.8302307128906,253.31072998046875,290.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920224547386,4.9312602889983745e-09,0.0009920174488797,-0.0119715062901377,0.0,0.0,0.0,-0.0072574522346258,60.0,-25.27394676208496,-0.0,-6.709689870376678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,9.310010500485078e-05,292.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.80379045358859e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,7.241119601530954e-05,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,9.80389886535704e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.000465049612103,291.1831359863281,294.1499938964844,253.2164764404297,252.56968688964844,262.6615905761719,253.2951812744141,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920094162225,4.929745056614365e-09,0.0009920044103637,-0.0119675360620021,0.0,0.0,0.0,-0.0072567006573081,60.0,-25.266969680786133,-0.0,-6.709514366320948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,9.310010500485078e-05,292.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.80379045358859e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,7.241119601530954e-05,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,9.80389886535704e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.000465049612103,291.1831359863281,294.1499938964844,253.2164764404297,252.56968688964844,262.6615905761719,253.2951812744141,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920094162225,4.929745056614365e-09,0.0009920044103637,-0.0119675360620021,0.0,0.0,0.0,-0.0072567006573081,60.0,-25.266969680786133,-0.0,-6.709514366320948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,9.31251488509588e-05,292.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.806429443415254e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,7.243067375384271e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.806536399992184e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0004651747876778,291.1805114746094,294.1499938964844,253.2031097412109,252.55865478515625,262.4955749511719,253.2798767089844,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960893917882458e-09,0.00099227076862,-0.0120491432026028,0.0,0.0,0.0,-0.0072721419855952,60.0,-25.26684188842773,-0.0,-6.713118239076722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,9.31251488509588e-05,292.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.806429443415254e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,7.243067375384271e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.806536399992184e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0004651747876778,291.1805114746094,294.1499938964844,253.2031097412109,252.55865478515625,262.4955749511719,253.2798767089844,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960893917882458e-09,0.00099227076862,-0.0120491432026028,0.0,0.0,0.0,-0.0072721419855952,60.0,-25.26684188842773,-0.0,-6.713118239076722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,9.31726026465185e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.811428026296198e-05,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,7.246758468681946e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.811533527681604e-05,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0004654118965845,291.17779541015625,294.1499938964844,253.1906280517578,252.5484619140625,262.3321838378906,253.26486206054688,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.0199675527551335e-09,0.0009927757782861,-0.0122039103880524,0.0,0.0,0.0,-0.0073014269582927,60.0,-25.27286148071289,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,9.31726026465185e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.811428026296198e-05,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,7.246758468681946e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.811533527681604e-05,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0004654118965845,291.17779541015625,294.1499938964844,253.1906280517578,252.5484619140625,262.3321838378906,253.26486206054688,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.0199675527551335e-09,0.0009927757782861,-0.0122039103880524,0.0,0.0,0.0,-0.0073014269582927,60.0,-25.27286148071289,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,9.323830454377456e-05,292.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.818347461987288e-05,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,7.251869101310149e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.818452235776932e-05,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0004657401295844,291.17498779296875,294.1499938964844,253.17906188964844,252.53912353515625,262.1713562011719,253.25018310546875,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.101770561566353e-09,0.000993475317955,-0.0124182244762778,0.0,0.0,0.0,-0.0073419804684817,60.0,-25.28384590148925,-0.0,-6.729430168661565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,9.323830454377456e-05,292.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.818347461987288e-05,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,7.251869101310149e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.818452235776932e-05,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0004657401295844,291.17498779296875,294.1499938964844,253.17906188964844,252.53912353515625,262.1713562011719,253.25018310546875,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.101770561566353e-09,0.000993475317955,-0.0124182244762778,0.0,0.0,0.0,-0.0073419804684817,60.0,-25.28384590148925,-0.0,-6.729430168661565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,9.32765906327404e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.822379797697069e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,7.254846423165873e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,9.82248384389095e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54718017578125,0.0,0.0,0.0004659313999582,291.1735534667969,294.1499938964844,253.1736297607422,252.5347900390625,262.0918884277344,253.24298095703125,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938881266862,5.149446202779018e-09,0.0009938828879967,-0.0125431278720498,0.0,0.0,0.0,-0.007365615107119,60.0,-25.29086875915528,-0.0,-6.7349546384321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,9.331768524134532e-05,292.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.826707537285984e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,7.258042751345783e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,9.826810855884104e-05,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,0.0004661366983782,291.1720886230469,294.1499938964844,253.16842651367188,252.5306701660156,262.0130615234375,253.2358856201172,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943257318809,5.200617714251621e-09,0.0009943204931914,-0.0126771898940205,0.0,0.0,0.0,-0.0073909829370677,60.0,-25.29864501953125,-0.0,-6.740886959732961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.964111328125,0.0,0.0,9.3405855295714e-05,292.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.835993841988966e-05,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.264900341397151e-05,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,9.836095705395564e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0004665771848522,291.1690673828125,294.1499938964844,253.15872192382807,252.5231170654297,261.8572082519531,253.2220916748047,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310417883208629e-09,0.000995259382762,-0.012964847497642,0.0,0.0,0.0,-0.007445415481925,60.0,-25.31582260131836,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.964111328125,0.0,0.0,9.3405855295714e-05,292.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.835993841988966e-05,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.264900341397151e-05,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,9.836095705395564e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0004665771848522,291.1690673828125,294.1499938964844,253.15872192382807,252.5231170654297,261.8572082519531,253.2220916748047,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310417883208629e-09,0.000995259382762,-0.012964847497642,0.0,0.0,0.0,-0.007445415481925,60.0,-25.31582260131836,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,9.349796891910957e-05,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.845694148680197e-05,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,7.272064976859838e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,9.845795284491032e-05,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0004670373455155,291.1659545898437,294.1499938964844,253.1499938964844,252.5164794921875,261.70379638671875,253.2088623046875,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425129678826579e-09,0.0009962402982637,-0.0132653694599866,0.0,0.0,0.0,-0.0075022829696536,60.0,-25.33416557312012,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,9.349796891910957e-05,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.845694148680197e-05,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,7.272064976859838e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,9.845795284491032e-05,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0004670373455155,291.1659545898437,294.1499938964844,253.1499938964844,252.5164794921875,261.70379638671875,253.2088623046875,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425129678826579e-09,0.0009962402982637,-0.0132653694599866,0.0,0.0,0.0,-0.0075022829696536,60.0,-25.33416557312012,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
