time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,9.359591058455408e-05,292.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.856009273789824e-05,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,7.279682904481888e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,9.8561096820049e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.000467526668217,291.1627197265625,294.1499938964844,253.14453125,252.51251220703125,261.5527648925781,253.196533203125,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627537444233,60.0,-25.352418899536133,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,9.359591058455408e-05,292.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.856009273789824e-05,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,7.279682904481888e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,9.8561096820049e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.000467526668217,291.1627197265625,294.1499938964844,253.14453125,252.51251220703125,261.5527648925781,253.196533203125,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627537444233,60.0,-25.352418899536133,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281005859375,0.0,0.0,9.370519546791912e-05,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.8675191111397e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,7.288182678166777e-05,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.867618064163251e-05,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622802734375,0.0,0.0,0.0004680725978687,291.1593933105469,294.1499938964844,253.14431762695312,252.5127410888672,261.4042358398437,253.18589782714844,290.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.68322056082593e-09,0.0009984471835196,-0.0139415031298995,0.0,0.0,0.0,-0.0076302299275994,60.0,-25.3701171875,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281005859375,0.0,0.0,9.370519546791912e-05,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.8675191111397e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,7.288182678166777e-05,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.867618064163251e-05,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622802734375,0.0,0.0,0.0004680725978687,291.1593933105469,294.1499938964844,253.14431762695312,252.5127410888672,261.4042358398437,253.18589782714844,290.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.68322056082593e-09,0.0009984471835196,-0.0139415031298995,0.0,0.0,0.0,-0.0076302299275994,60.0,-25.3701171875,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,9.37638178584166e-05,292.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.873692033579572e-05,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,7.292741793207824e-05,290.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,9.873790259007365e-05,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529724121094,0.0,0.0,0.0004683654406107,291.1576843261719,294.1499938964844,253.1460723876953,252.51434326171875,261.3309020996094,253.1814880371093,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990772232413,5.756227494657651e-09,0.0009990714024752,-0.0141327595338225,0.0,0.0,0.0,-0.0076664225198328,60.0,-25.37875938415528,-0.0,-6.805466767900725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,9.382480493513869e-05,292.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.880115248961374e-05,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,7.297485717572272e-05,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.880212746793404e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0004686701286118,291.15594482421875,294.1499938964844,253.1490173339844,252.5168609619141,261.2582092285156,253.1777801513672,290.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832192062626973e-09,0.000999720999971,-0.0143317626789212,0.0,0.0,0.0,-0.00770408147946,60.0,-25.38725471496582,-0.0,-6.814320840931033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,9.395276720169932e-05,292.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.893591050058605e-05,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,7.307437772396952e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.893687820294872e-05,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0004693093651439,291.15240478515625,294.1499938964844,253.15821838378903,252.5245819091797,261.1146850585937,253.1726531982422,290.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991573903685321e-09,0.0010010838741436,-0.0147492866963148,0.0,0.0,0.0,-0.0077830939553678,60.0,-25.4036922454834,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,9.395276720169932e-05,292.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.893591050058605e-05,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,7.307437772396952e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.893687820294872e-05,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0004693093651439,291.15240478515625,294.1499938964844,253.15821838378903,252.5245819091797,261.1146850585937,253.1726531982422,290.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991573903685321e-09,0.0010010838741436,-0.0147492866963148,0.0,0.0,0.0,-0.0077830939553678,60.0,-25.4036922454834,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,9.40862955758348e-05,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.907653293339536e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,7.317823474295437e-05,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,9.90774860838428e-05,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.000469976424938,291.1487731933594,294.1499938964844,253.17156982421875,252.5355682373047,260.97369384765625,253.1710662841797,290.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.1578884213986385e-09,0.001002506003715,-0.0151849640533328,0.0,0.0,0.0,-0.0078655434772372,60.0,-25.41901206970215,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,9.40862955758348e-05,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.907653293339536e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,7.317823474295437e-05,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,9.90774860838428e-05,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.000469976424938,291.1487731933594,294.1499938964844,253.17156982421875,252.5355682373047,260.97369384765625,253.1710662841797,290.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.1578884213986385e-09,0.001002506003715,-0.0151849640533328,0.0,0.0,0.0,-0.0078655434772372,60.0,-25.41901206970215,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,9.422183211427182e-05,292.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.92192653939128e-05,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,7.328364881686866e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,9.922021126840264e-05,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0004706534673459,291.1449890136719,294.1499938964844,253.1886749267578,252.54953002929688,260.8352966308594,253.1732940673828,290.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326704493631041e-09,0.0010039495537057,-0.0156271867454051,0.0,0.0,0.0,-0.0079492321237921,60.0,-25.43261337280273,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,9.422183211427182e-05,292.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.92192653939128e-05,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,7.328364881686866e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,9.922021126840264e-05,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0004706534673459,291.1449890136719,294.1499938964844,253.1886749267578,252.54953002929688,260.8352966308594,253.1732940673828,290.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326704493631041e-09,0.0010039495537057,-0.0156271867454051,0.0,0.0,0.0,-0.0079492321237921,60.0,-25.43261337280273,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,9.435531683266164e-05,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.935984417097644e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,7.338747673202306e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,9.936078276950866e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0004713203234132,291.14111328125,294.1499938964844,253.2091827392578,252.566162109375,260.699462890625,253.17941284179688,290.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053778532892,6.492972826066534e-09,0.0010053713340312,-0.0160627253353595,0.0,0.0,0.0,-0.0080316588282585,60.0,-25.44376373291016,-0.0,-6.891575310419287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,9.435531683266164e-05,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.935984417097644e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,7.338747673202306e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,9.936078276950866e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0004713203234132,291.14111328125,294.1499938964844,253.2091827392578,252.566162109375,260.699462890625,253.17941284179688,290.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053778532892,6.492972826066534e-09,0.0010053713340312,-0.0160627253353595,0.0,0.0,0.0,-0.0080316588282585,60.0,-25.44376373291016,-0.0,-6.891575310419287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,9.441992733627558e-05,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.942788165062666e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,7.343772449530661e-05,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.942881297320127e-05,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0004716430557891,291.13916015625,294.1499938964844,253.2205810546875,252.57537841796875,260.632568359375,253.1840209960937,290.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,6.573441346802156e-09,0.0010060594649985,-0.0162735078483819,0.0,0.0,0.0,-0.0080715510994195,60.0,-25.44808387756348,-0.0,-6.90101273903565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,9.44823696045205e-05,292.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.949364175554364e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,7.348629151238129e-05,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,9.949456580216064e-05,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35205078125,0.0,0.0,0.0004719550197478,291.1371459960937,294.1499938964844,253.23269653320312,252.58514404296875,260.5663452148437,253.1895904541016,290.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067311814054,6.651220019193715e-09,0.0010067245457321,-0.0164772439748048,0.0,0.0,0.0,-0.0081101087853312,60.0,-25.451461791992188,-0.0,-6.91014108156196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,9.459863213123754e-05,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.961608157027511e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,7.357671711361036e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.961699834093451e-05,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0004725358157884,291.133056640625,294.1499938964844,253.25885009765625,252.60617065429688,260.435791015625,253.2035217285156,290.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796024187849525e-09,0.0010079628555104,-0.0168565418571233,0.0,0.0,0.0,-0.0081818951293826,60.0,-25.45495986938477,-0.0,-6.927151474656057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,9.459863213123754e-05,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.961608157027511e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,7.357671711361036e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.961699834093451e-05,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0004725358157884,291.133056640625,294.1499938964844,253.25885009765625,252.60617065429688,260.435791015625,253.2035217285156,290.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796024187849525e-09,0.0010079628555104,-0.0168565418571233,0.0,0.0,0.0,-0.0081818951293826,60.0,-25.45495986938477,-0.0,-6.927151474656057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,9.47001826716587e-05,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.972303814720362e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,7.365570490946993e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,9.972394036594778e-05,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,0.0004730431537609,291.1288452148437,294.1499938964844,253.28726196289065,252.62893676757807,260.30792236328125,253.22105407714844,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.9225083443313914e-09,0.0010090444702655,-0.0171878486871719,0.0,0.0,0.0,-0.0082445992156863,60.0,-25.453266143798828,-0.0,-6.94202739737193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,9.47001826716587e-05,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.972303814720362e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,7.365570490946993e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,9.972394036594778e-05,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,0.0004730431537609,291.1288452148437,294.1499938964844,253.28726196289065,252.62893676757807,260.30792236328125,253.22105407714844,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.9225083443313914e-09,0.0010090444702655,-0.0171878486871719,0.0,0.0,0.0,-0.0082445992156863,60.0,-25.453266143798828,-0.0,-6.94202739737193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,9.478404535911976e-05,292.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.981135372072458e-05,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,7.372092659352347e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,9.981224866351111e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29803466796875,0.0,0.0,0.0004734621034003,291.12451171875,294.1499938964844,253.3175506591797,252.65313720703125,260.1827392578125,253.2418670654297,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026946580168669e-09,0.0010099376086145,-0.0174614023417234,0.0,0.0,0.0,-0.0082963733002543,60.0,-25.44573974609375,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,9.478404535911976e-05,292.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.981135372072458e-05,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,7.372092659352347e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,9.981224866351111e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29803466796875,0.0,0.0,0.0004734621034003,291.12451171875,294.1499938964844,253.3175506591797,252.65313720703125,260.1827392578125,253.2418670654297,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026946580168669e-09,0.0010099376086145,-0.0174614023417234,0.0,0.0,0.0,-0.0082963733002543,60.0,-25.44573974609375,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,9.48485394474119e-05,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.987927478505298e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.377108704531565e-05,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,9.988016245188192e-05,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,0.0004737842828035,291.1200866699219,294.1499938964844,253.34933471679688,252.678451538086,260.0602111816406,253.2655639648437,290.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107251676075066e-09,0.001010624342598,-0.0176717434078454,0.0,0.0,0.0,-0.0083361845463514,60.0,-25.43203353881836,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,9.48485394474119e-05,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.987927478505298e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.377108704531565e-05,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,9.988016245188192e-05,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,0.0004737842828035,291.1200866699219,294.1499938964844,253.34933471679688,252.678451538086,260.0602111816406,253.2655639648437,290.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107251676075066e-09,0.001010624342598,-0.0176717434078454,0.0,0.0,0.0,-0.0083361845463514,60.0,-25.43203353881836,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,9.487340139457956e-05,292.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.990546095650644e-05,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,7.379042654065415e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,9.990633407142012e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0004739084979519,291.1178283691406,294.1499938964844,253.36569213867188,252.69143676757807,260.0,253.27838134765625,290.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108961723744,7.138202029466356e-09,0.0010108889546245,-0.0177528094500303,0.0,0.0,0.0,-0.0083515280857682,60.0,-25.422775268554688,-0.0,-6.967431431803561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,9.489345393376424e-05,292.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.99265830614604e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,7.380602619377896e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251770019531,0.0,0.0,9.992745617637412e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0004740086733363,291.11553955078125,294.1499938964844,253.3822631835937,252.7045745849609,259.94049072265625,253.2917633056641,290.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163165172130448e-09,0.0010111024603247,-0.0178181957453489,0.0,0.0,0.0,-0.0083639035001397,60.0,-25.412033081054688,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,9.491993841947988e-05,292.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.995447908295318e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,7.38266171538271e-05,290.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,9.995534492190929e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,0.0004741410084534,291.1108703613281,294.1499938964844,253.4159393310547,252.7312164306641,259.8233947753906,253.31993103027344,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196115703322903e-09,0.0010113843018189,-0.0179044995456933,0.0,0.0,0.0,-0.0083802388980984,60.0,-25.386375427246094,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,9.491993841947988e-05,292.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.995447908295318e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,7.38266171538271e-05,290.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,9.995534492190929e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,0.0004741410084534,291.1108703613281,294.1499938964844,253.4159393310547,252.7312164306641,259.8233947753906,253.31993103027344,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196115703322903e-09,0.0010113843018189,-0.0179044995456933,0.0,0.0,0.0,-0.0083802388980984,60.0,-25.386375427246094,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,9.49301102082245e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.996520384447648e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,7.383453339571133e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,9.996605513151736e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,0.000474191881949,291.1061096191406,294.1499938964844,253.4499969482422,252.758056640625,259.7089233398437,253.3496551513672,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208746488629458e-09,0.0010114923352375,-0.017937583848834,0.0,0.0,0.0,-0.0083865011110901,60.0,-25.355592727661133,-0.0,-6.97575046615384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,9.49301102082245e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.996520384447648e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,7.383453339571133e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,9.996605513151736e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,0.000474191881949,291.1061096191406,294.1499938964844,253.4499969482422,252.758056640625,259.7089233398437,253.3496551513672,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208746488629458e-09,0.0010114923352375,-0.017937583848834,0.0,0.0,0.0,-0.0083865011110901,60.0,-25.355592727661133,-0.0,-6.97575046615384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,9.492853132542224e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.996355220209809e-05,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,7.383330375887454e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.996439621318132e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,0.0004741840530186,291.1012268066406,294.1499938964844,253.4840545654297,252.7848052978516,259.5971069335937,253.3805084228516,290.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114824399352,7.2067374290440975e-09,0.0010114752221852,-0.0179323200136423,0.0,0.0,0.0,-0.0083855045959353,60.0,-25.320667266845703,-0.0,-6.975513144880098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,9.492853132542224e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.996355220209809e-05,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,7.383330375887454e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.996439621318132e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,0.0004741840530186,291.1012268066406,294.1499938964844,253.4840545654297,252.7848052978516,259.5971069335937,253.3805084228516,290.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114824399352,7.2067374290440975e-09,0.0010114752221852,-0.0179323200136423,0.0,0.0,0.0,-0.0083855045959353,60.0,-25.320667266845703,-0.0,-6.975513144880098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,9.496923303231596e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001000064221443,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247009277344,0.0,0.0,7.386496145045385e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,0.0001000072516035,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.000474387401482,291.09625244140625,294.1499938964844,253.51773071289065,252.8111572265625,259.4879150390625,253.41226196289065,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119155049324,7.25740356699589e-09,0.0010119082871824,-0.0180650260299444,0.0,0.0,0.0,-0.0084106214344501,60.0,-25.289344787597656,-0.0,-6.981490940916046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,9.496923303231596e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001000064221443,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247009277344,0.0,0.0,7.386496145045385e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,0.0001000072516035,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.000474387401482,291.09625244140625,294.1499938964844,253.51773071289065,252.8111572265625,259.4879150390625,253.41226196289065,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119155049324,7.25740356699589e-09,0.0010119082871824,-0.0180650260299444,0.0,0.0,0.0,-0.0084106214344501,60.0,-25.289344787597656,-0.0,-6.981490940916046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,9.4992334197741e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001000307529466,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,7.388293306576088e-05,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001000315751298,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835021972656,0.0,0.0,0.0004745028272736,291.0937194824219,294.1499938964844,253.5343170166016,252.82408142089844,259.4342346191406,253.42840576171875,290.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121614905074,7.2861636724042e-09,0.0010121542727574,-0.0181403532624244,0.0,0.0,0.0,-0.0084248790517449,60.0,-25.27733612060547,-0.0,-6.984885203564772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.500081796431914e-05,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001000396878225,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,7.388952508335933e-05,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0001000405100057,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,0.0004745452315546,291.0911560058594,294.1499938964844,253.5506591796875,252.8367919921875,259.3812255859375,253.4446563720703,290.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122518287971,7.296709458870508e-09,0.0010122444946318,-0.0181679762899875,0.0,0.0,0.0,-0.0084301084280014,60.0,-25.264312744140625,-0.0,-6.986130074437824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,9.496747225057334e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.000100004588603,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,7.386359357042238e-05,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001000053962343,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0004743786994367,291.0859680175781,294.1499938964844,253.5824584960937,252.8614501953125,259.2770690917969,253.4770050048828,290.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118964128196,7.25512450117094e-09,0.0010118891950696,-0.0180590562522411,0.0,0.0,0.0,-0.0084094936028122,60.0,-25.229198455810547,-0.0,-6.981221645219193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,9.496747225057334e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.000100004588603,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,7.386359357042238e-05,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001000053962343,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0004743786994367,291.0859680175781,294.1499938964844,253.5824584960937,252.8614501953125,259.2770690917969,253.4770050048828,290.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118964128196,7.25512450117094e-09,0.0010118891950696,-0.0180590562522411,0.0,0.0,0.0,-0.0084094936028122,60.0,-25.229198455810547,-0.0,-6.981221645219193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,9.48802917264402e-05,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.991279512178151e-05,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,7.37957889214158e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,9.991359547711907e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0004739432770293,291.0806579589844,294.1499938964844,253.6127471923828,252.88479614257807,259.1754150390625,253.5086669921875,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109673021361,7.146462976947987e-09,0.0010109600843861,-0.0177744477987289,0.0,0.0,0.0,-0.0083556259050965,60.0,-25.17949676513672,-0.0,-6.968405585894288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
