time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,9.48802917264402e-05,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.991279512178151e-05,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,7.37957889214158e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,9.991359547711907e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0004739432770293,291.0806579589844,294.1499938964844,253.6127471923828,252.88479614257807,259.1754150390625,253.5086669921875,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109673021361,7.146462976947987e-09,0.0010109600843861,-0.0177744477987289,0.0,0.0,0.0,-0.0083556259050965,60.0,-25.17949676513672,-0.0,-6.968405585894288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,9.477569255977868e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.980265167541802e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,7.3714429163374e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,9.980343747884036e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0004734208050649,291.0752258300781,294.1499938964844,253.6411590576172,252.90655517578125,259.0762023925781,253.5391845703125,290.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016092151701514e-09,0.0010098452912643,-0.0174329709261655,0.0,0.0,0.0,-0.0082909958437085,60.0,-25.12143325805664,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,9.477569255977868e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.980265167541802e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,7.3714429163374e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,9.980343747884036e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0004734208050649,291.0752258300781,294.1499938964844,253.6411590576172,252.90655517578125,259.0762023925781,253.5391845703125,290.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016092151701514e-09,0.0010098452912643,-0.0174329709261655,0.0,0.0,0.0,-0.0082909958437085,60.0,-25.12143325805664,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69110107421875,0.0,0.0,9.467772179050372e-05,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.969949314836413e-05,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,7.363822805928066e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,9.970027167582884e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,0.0004729314823634,291.0697021484375,294.1499938964844,253.66729736328125,252.9264373779297,258.9794311523437,253.5683135986328,289.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.89398715891798e-09,0.0010088011622428,-0.0171131398528814,0.0,0.0,0.0,-0.0082304626703262,60.0,-25.0634708404541,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69110107421875,0.0,0.0,9.467772179050372e-05,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.969949314836413e-05,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,7.363822805928066e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,9.970027167582884e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,0.0004729314823634,291.0697021484375,294.1499938964844,253.66729736328125,252.9264373779297,258.9794311523437,253.5683135986328,289.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.89398715891798e-09,0.0010088011622428,-0.0171131398528814,0.0,0.0,0.0,-0.0082304626703262,60.0,-25.0634708404541,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,9.463194146519528e-05,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.965128992917016e-05,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,7.360262679867446e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,9.965206118067726e-05,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,0.0004727028135675,291.0669250488281,294.1499938964844,253.67941284179688,252.93556213378903,258.93194580078125,253.582260131836,289.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083200177177,6.836928800879605e-09,0.0010083132656291,-0.0169636849313974,0.0,0.0,0.0,-0.00820217654109,60.0,-25.035768508911133,-0.0,-6.931960427891681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,9.458817658014596e-05,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.960520401364192e-05,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,7.35685825929977e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,9.960597526514904e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.000472484214697,291.0640869140625,294.1499938964844,253.69081115722656,252.94412231445312,258.885009765625,253.59580993652344,289.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078535415232,6.7823786586984625e-09,0.0010078467894345,-0.0168207995593547,0.0,0.0,0.0,-0.0081751327961683,60.0,-25.00897979736328,-0.0,-6.925547779701446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,9.450778452446684e-05,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.952056279871611e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,7.350606028921902e-05,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.9521319498308e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,0.000472082698252,291.058349609375,294.1499938964844,253.71131896972656,252.95933532714844,258.792724609375,253.6215362548828,289.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682178366190783e-09,0.0010069899726659,-0.0165583360940217,0.0,0.0,0.0,-0.0081254597753286,60.0,-24.95860481262207,-0.0,-6.91377621819811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,9.450778452446684e-05,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.952056279871611e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,7.350606028921902e-05,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.9521319498308e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,0.000472082698252,291.058349609375,294.1499938964844,253.71131896972656,252.95933532714844,258.792724609375,253.6215362548828,289.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682178366190783e-09,0.0010069899726659,-0.0165583360940217,0.0,0.0,0.0,-0.0081254597753286,60.0,-24.95860481262207,-0.0,-6.91377621819811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,9.443746967008336e-05,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.94465226540342e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,7.34513669158332e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,9.944727207766846e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556945800781,0.0,0.0,0.0004717315023299,291.0525207519531,294.1499938964844,253.7284240722656,252.97178649902344,258.7025146484375,253.6451568603516,289.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594531587467145e-09,0.0010062403744086,-0.016328752040863,0.0,0.0,0.0,-0.0080820089206099,60.0,-24.91307830810547,-0.0,-6.903487559384305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,9.443746967008336e-05,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.94465226540342e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,7.34513669158332e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,9.944727207766846e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556945800781,0.0,0.0,0.0004717315023299,291.0525207519531,294.1499938964844,253.7284240722656,252.97178649902344,258.7025146484375,253.6451568603516,289.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594531587467145e-09,0.0010062403744086,-0.016328752040863,0.0,0.0,0.0,-0.0080820089206099,60.0,-24.91307830810547,-0.0,-6.903487559384305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,9.4378185167443e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.938410948961972e-05,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,7.340525917243212e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,9.938484436133876e-05,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0004714354290626,291.0466003417969,294.1499938964844,253.7417755126953,252.9811553955078,258.6142883300781,253.6663818359375,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056149912998,6.520632922502045e-09,0.0010056084720417,-0.0161351785063743,0.0,0.0,0.0,-0.0080453744158148,60.0,-24.872861862182617,-0.0,-6.894818227465295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,9.4378185167443e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.938410948961972e-05,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,7.340525917243212e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,9.938484436133876e-05,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0004714354290626,291.0466003417969,294.1499938964844,253.7417755126953,252.9811553955078,258.6142883300781,253.6663818359375,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056149912998,6.520632922502045e-09,0.0010056084720417,-0.0161351785063743,0.0,0.0,0.0,-0.0080453744158148,60.0,-24.872861862182617,-0.0,-6.894818227465295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.433048398932442e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.933388355420902e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,7.33681590645574e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,9.933461114997044e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0004711971851065,291.0405578613281,294.1499938964844,253.75099182128903,252.9871826171875,258.5277709960937,253.68516540527344,289.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051063727587,6.461162715964974e-09,0.0010050998535007,-0.0159793980419635,0.0,0.0,0.0,-0.0080158924683928,60.0,-24.838001251220703,-0.0,-6.887846382142015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.433048398932442e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.933388355420902e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,7.33681590645574e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,9.933461114997044e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0004711971851065,291.0405578613281,294.1499938964844,253.75099182128903,252.9871826171875,258.5277709960937,253.68516540527344,289.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051063727587,6.461162715964974e-09,0.0010050998535007,-0.0159793980419635,0.0,0.0,0.0,-0.0080158924683928,60.0,-24.838001251220703,-0.0,-6.887846382142015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,9.431106445845217e-05,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.931343811331315e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,7.335305417655036e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,9.931415843311696e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0004711001820396,291.0375061035156,294.1499938964844,253.75392150878903,252.9888458251953,258.4852294921875,253.693359375,289.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048991534858,6.4369456431734315e-09,0.0010048927506431,-0.0159159619361162,0.0,0.0,0.0,-0.0080038858577609,60.0,-24.823091506958008,-0.0,-6.885007763912655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,9.429524652659892e-05,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.92967834463343e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,7.334075053222477e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,9.92975037661381e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,0.0004710211942438,291.0343933105469,294.1499938964844,253.75567626953125,252.98956298828125,258.4430847167969,253.70071411132807,289.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047305840998,6.417221865007151e-09,0.0010047241812571,-0.0158642958849668,0.0,0.0,0.0,-0.0079941088333725,60.0,-24.809829711914062,-0.0,-6.882697078935962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,9.42732222029008e-05,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.927360224537551e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,7.332362292800099e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,9.927430801326408e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,0.0004709112108685,291.0281677246094,294.1499938964844,253.75547790527344,252.9879913330078,258.35986328125,253.71324157714844,289.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044954251497,6.389741180612418e-09,0.0010044891387224,-0.0157923102378845,0.0,0.0,0.0,-0.0079804845154285,60.0,-24.787717819213867,-0.0,-6.879477609800233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,9.42732222029008e-05,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.927360224537551e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,7.332362292800099e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,9.927430801326408e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,0.0004709112108685,291.0281677246094,294.1499938964844,253.75547790527344,252.9879913330078,258.35986328125,253.71324157714844,289.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044954251497,6.389741180612418e-09,0.0010044891387224,-0.0157923102378845,0.0,0.0,0.0,-0.0079804845154285,60.0,-24.787717819213867,-0.0,-6.879477609800233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,9.42653277888894e-05,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.926529310178012e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,7.331748201977462e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.926599159371108e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,0.0004708718333858,291.02178955078125,294.1499938964844,253.75,252.982177734375,258.2781677246094,253.72178649902344,289.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044110240414,6.379869521566661e-09,0.0010044046211987,-0.0157664529979228,0.0,0.0,0.0,-0.0079755913466215,60.0,-24.77327346801757,-0.0,-6.878320846226417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,9.42653277888894e-05,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.926529310178012e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,7.331748201977462e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.926599159371108e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,0.0004708718333858,291.02178955078125,294.1499938964844,253.75,252.982177734375,258.2781677246094,253.72178649902344,289.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044110240414,6.379869521566661e-09,0.0010044046211987,-0.0157664529979228,0.0,0.0,0.0,-0.0079755913466215,60.0,-24.77327346801757,-0.0,-6.878320846226417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,9.425039024790748e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.924956975737588e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,7.330586231546476e-05,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.92502609733492e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0004707972402684,291.0153503417969,294.1499938964844,253.74127197265625,252.97373962402344,258.1977233886719,253.7268218994141,289.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042516514658,6.3612208833774275e-09,0.0010042452486231,-0.015717601403594,0.0,0.0,0.0,-0.0079663461074233,60.0,-24.76256561279297,-0.0,-6.876136637856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,9.425039024790748e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.924956975737588e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,7.330586231546476e-05,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.92502609733492e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0004707972402684,291.0153503417969,294.1499938964844,253.74127197265625,252.97373962402344,258.1977233886719,253.7268218994141,289.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042516514658,6.3612208833774275e-09,0.0010042452486231,-0.015717601403594,0.0,0.0,0.0,-0.0079663461074233,60.0,-24.76256561279297,-0.0,-6.876136637856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,9.418085392098874e-05,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.917635907186197e-05,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,7.325178012251854e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,9.917703573592009e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004704499442595,291.0087890625,294.1499938964844,253.7315826416016,252.9644775390625,258.1185913085937,253.7285614013672,289.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035106679424,6.274552433183089e-09,0.001003504381515,-0.0154905719682574,0.0,0.0,0.0,-0.0079233823344111,60.0,-24.74489974975586,-0.0,-6.86599079813277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,9.418085392098874e-05,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.917635907186197e-05,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,7.325178012251854e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,9.917703573592009e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004704499442595,291.0087890625,294.1499938964844,253.7315826416016,252.9644775390625,258.1185913085937,253.7285614013672,289.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035106679424,6.274552433183089e-09,0.001003504381515,-0.0154905719682574,0.0,0.0,0.0,-0.0079233823344111,60.0,-24.74489974975586,-0.0,-6.86599079813277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,9.41199396038428e-05,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.911221422953533e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,7.320439908653498e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,9.911289089359344e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,0.0004701456637121,291.0054626464844,294.1499938964844,253.72637939453125,252.9595489501953,258.0795288085937,253.72840881347656,289.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028615361079,6.198635382759221e-09,0.0010028552496805,-0.0152917029336094,0.0,0.0,0.0,-0.0078857475891709,60.0,-24.73065757751465,-0.0,-6.857109013935769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,9.404775482835248e-05,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.903620230033994e-05,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,7.314825779758394e-05,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,9.903687896439806e-05,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,0.0004697851254604,291.00213623046875,294.1499938964844,253.720932006836,252.9544372558593,258.0408020019531,253.72764587402344,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.1086860014825114e-09,0.0010020862100645,-0.0150560736656188,0.0,0.0,0.0,-0.0078411558642983,60.0,-24.712810516357425,-0.0,-6.846593691989257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,9.392258652951568e-05,292.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.890440560411662e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.305090548470616e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.890506771625952e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,0.0004691599169746,290.995361328125,294.1499938964844,253.70936584472656,252.943603515625,257.9642944335937,253.7245483398437,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007582604885,5.9527041074147755e-09,0.001000752323307,-0.0146474614739418,0.0,0.0,0.0,-0.007763828150928,60.0,-24.675277709960938,-0.0,-6.828377507872574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,9.392258652951568e-05,292.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.890440560411662e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.305090548470616e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.890506771625952e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,0.0004691599169746,290.995361328125,294.1499938964844,253.70936584472656,252.943603515625,257.9642944335937,253.7245483398437,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007582604885,5.9527041074147755e-09,0.001000752323307,-0.0146474614739418,0.0,0.0,0.0,-0.007763828150928,60.0,-24.675277709960938,-0.0,-6.828377507872574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,9.3836773885414e-05,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.881404548650607e-05,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,7.298416312551126e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.881470032269136e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0004687313048634,290.988525390625,294.1499938964844,253.69688415527344,252.9320373535156,257.8890075683594,253.7196350097656,289.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845752770738954e-09,0.0009998376481235,-0.0143672861158847,0.0,0.0,0.0,-0.0077108070254325,60.0,-24.644346237182617,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,9.3836773885414e-05,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.881404548650607e-05,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,7.298416312551126e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.881470032269136e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0004687313048634,290.988525390625,294.1499938964844,253.69688415527344,252.9320373535156,257.8890075683594,253.7196350097656,289.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845752770738954e-09,0.0009998376481235,-0.0143672861158847,0.0,0.0,0.0,-0.0077108070254325,60.0,-24.644346237182617,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,9.375229274155572e-05,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.872509690467268e-05,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,7.291845395229757e-05,290.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,9.872573718894272e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0004683093575295,290.9815673828125,294.1499938964844,253.6835174560547,252.91970825195312,257.81500244140625,253.7130584716797,289.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989429963752,5.740464992243233e-09,0.0009989372920244,-0.0140914656221866,0.0,0.0,0.0,-0.0076586115173995,60.0,-24.617660522460938,-0.0,-6.803630725471521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,9.375229274155572e-05,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.872509690467268e-05,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,7.291845395229757e-05,290.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,9.872573718894272e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0004683093575295,290.9815673828125,294.1499938964844,253.6835174560547,252.91970825195312,257.81500244140625,253.7130584716797,289.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989429963752,5.740464992243233e-09,0.0009989372920244,-0.0140914656221866,0.0,0.0,0.0,-0.0076586115173995,60.0,-24.617660522460938,-0.0,-6.803630725471521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.366694575874136e-05,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.86352315521799e-05,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.285207539098337e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.863586456049234e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0004678830446209,290.9745483398437,294.1499938964844,253.66929626464844,252.9066772460937,257.7419128417969,253.705322265625,289.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.6340971887891556e-09,0.000998027739115,-0.0138128129765391,0.0,0.0,0.0,-0.0076058804988861,60.0,-24.59221076965332,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.366694575874136e-05,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.86352315521799e-05,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.285207539098337e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.863586456049234e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0004678830446209,290.9745483398437,294.1499938964844,253.66929626464844,252.9066772460937,257.7419128417969,253.705322265625,289.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.6340971887891556e-09,0.000998027739115,-0.0138128129765391,0.0,0.0,0.0,-0.0076058804988861,60.0,-24.59221076965332,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,9.362345736008136e-05,292.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.858943667495625e-05,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,7.281824946403503e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,9.859006968326868e-05,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0004676658427342,290.9709777832031,294.1499938964844,253.661865234375,252.89990234375,257.705810546875,253.7009429931641,289.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579900541619054e-09,0.0009975642897188,-0.0136708309873938,0.0,0.0,0.0,-0.007579012773931,60.0,-24.57969093322754,-0.0,-6.78493847772188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,9.35793577809818e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.854300151346251e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,7.278394332388416e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,9.854362724581732e-05,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0004674455558415,290.9674072265625,294.1499938964844,253.6542205810547,252.8929443359375,257.66998291015625,253.6962738037109,289.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524934287848282e-09,0.0009970943210646,-0.0135268345475196,0.0,0.0,0.0,-0.0075517636723816,60.0,-24.56719207763672,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920959472656,0.0,0.0,9.34881391003728e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.844695159699768e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,7.271300273714587e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.844757005339488e-05,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.0004669899353757,290.9601745605469,294.1499938964844,253.6383209228516,252.87852478027344,257.5990905761719,253.6862030029297,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961276082322,5.411253667375604e-09,0.0009961222531273,-0.0132290171459317,0.0,0.0,0.0,-0.0074954070150852,60.0,-24.542051315307617,-0.0,-6.765333893099523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920959472656,0.0,0.0,9.34881391003728e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.844695159699768e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,7.271300273714587e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.844757005339488e-05,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.0004669899353757,290.9601745605469,294.1499938964844,253.6383209228516,252.87852478027344,257.5990905761719,253.6862030029297,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961276082322,5.411253667375604e-09,0.0009961222531273,-0.0132290171459317,0.0,0.0,0.0,-0.0074954070150852,60.0,-24.542051315307617,-0.0,-6.765333893099523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
