time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.339146345155314e-05,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.834515367401764e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,7.26378129911609e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,9.834576485445724e-05,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004665070737246,290.9528503417969,294.1499938964844,253.62161254882807,252.86343383789065,257.5292663574219,253.6750946044922,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995097332634,5.2907775938138e-09,0.0009950919775292,-0.0129133928567171,0.0,0.0,0.0,-0.0074356822296977,60.0,-24.51627540588379,-0.0,-6.751345438260614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.339146345155314e-05,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.834515367401764e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,7.26378129911609e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,9.834576485445724e-05,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004665070737246,290.9528503417969,294.1499938964844,253.62161254882807,252.86343383789065,257.5292663574219,253.6750946044922,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995097332634,5.2907775938138e-09,0.0009950919775292,-0.0129133928567171,0.0,0.0,0.0,-0.0074356822296977,60.0,-24.51627540588379,-0.0,-6.751345438260614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,9.3287970230449e-05,292.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.82361743808724e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.255731179611757e-05,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,9.823677828535438e-05,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.000465990131488,290.9454650878906,294.1499938964844,253.6041259765625,252.8477020263672,257.4603881835937,253.6631622314453,289.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161797655972577e-09,0.0009939891751855,-0.0125754866749048,0.0,0.0,0.0,-0.0073717413470149,60.0,-24.489532470703125,-0.0,-6.736386382044658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,9.3287970230449e-05,292.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.82361743808724e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.255731179611757e-05,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,9.823677828535438e-05,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.000465990131488,290.9454650878906,294.1499938964844,253.6041259765625,252.8477020263672,257.4603881835937,253.6631622314453,289.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161797655972577e-09,0.0009939891751855,-0.0125754866749048,0.0,0.0,0.0,-0.0073717413470149,60.0,-24.489532470703125,-0.0,-6.736386382044658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,9.317661897512151e-05,292.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.811892959987743e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,7.247070607263595e-05,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,9.81195262284018e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,0.000465433957288,290.9379577636719,294.1499938964844,253.5858612060547,252.83132934570312,257.3924865722656,253.6504821777344,289.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928076760843,5.023042426444135e-09,0.0009928026702255,-0.0122119653970003,0.0,0.0,0.0,-0.007302954327315,60.0,-24.461400985717773,-0.0,-6.720311773733556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,9.317661897512151e-05,292.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.811892959987743e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,7.247070607263595e-05,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,9.81195262284018e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,0.000465433957288,290.9379577636719,294.1499938964844,253.5858612060547,252.83132934570312,257.3924865722656,253.6504821777344,289.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928076760843,5.023042426444135e-09,0.0009928026702255,-0.0122119653970003,0.0,0.0,0.0,-0.007302954327315,60.0,-24.461400985717773,-0.0,-6.720311773733556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,9.311810572398826e-05,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.805731679080054e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,7.242519495775923e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.805790614336728e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.0004651416966225,290.9341735839844,294.1499938964844,253.5764617919922,252.8229217529297,257.3589172363281,253.64385986328125,289.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921840392053,4.9501243104543854e-09,0.0009921791497617,-0.0120209269225597,0.0,0.0,0.0,-0.0072668055072426,60.0,-24.44673156738281,-0.0,-6.7118719471182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,9.305759886046872e-05,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.799360122997314e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,7.237813406391069e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.799418330658229e-05,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,0.0004648394533433,290.93035888671875,294.1499938964844,253.56686401367188,252.81434631347656,257.3255920410156,253.63706970214844,289.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915392147377,4.874720183067893e-09,0.0009915343252941,-0.0118233747780323,0.0,0.0,0.0,-0.007229424547404,60.0,-24.43169403076172,-0.0,-6.703150035036742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,9.293217590311542e-05,292.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.78615353233181e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,7.228058530017734e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.78621101239696e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,0.0004642129642888,290.9226989746094,294.1499938964844,253.54714965820312,252.7967834472656,257.25958251953125,253.62310791015625,289.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7184296469993114e-09,0.0009901978773996,-0.0114139029756188,0.0,0.0,0.0,-0.0071519445627927,60.0,-24.40073585510254,-0.0,-6.685090170321929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,9.293217590311542e-05,292.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.78615353233181e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,7.228058530017734e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.78621101239696e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,0.0004642129642888,290.9226989746094,294.1499938964844,253.54714965820312,252.7967834472656,257.25958251953125,253.62310791015625,289.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7184296469993114e-09,0.0009901978773996,-0.0114139029756188,0.0,0.0,0.0,-0.0071519445627927,60.0,-24.40073585510254,-0.0,-6.685090170321929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,9.280296217184514e-05,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.772546763997524e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,7.218008249765262e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.772603516466916e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0004635675286408,290.9149475097656,294.1499938964844,253.5267333984375,252.7786407470703,257.1943664550781,253.60867309570312,289.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557408228578197e-09,0.000988820916973,-0.0109920306131243,0.0,0.0,0.0,-0.0070721190422773,60.0,-24.368921279907227,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,9.280296217184514e-05,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.772546763997524e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,7.218008249765262e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.772603516466916e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0004635675286408,290.9149475097656,294.1499938964844,253.5267333984375,252.7786407470703,257.1943664550781,253.60867309570312,289.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557408228578197e-09,0.000988820916973,-0.0109920306131243,0.0,0.0,0.0,-0.0070721190422773,60.0,-24.368921279907227,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,9.26739230635576e-05,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.758958913153036e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,7.207971793832257e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.759015665622428e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,0.0004629230243153,290.9071044921875,294.1499938964844,253.505615234375,252.7599334716797,257.13006591796875,253.59376525878903,289.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-24.33703994750977,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,9.26739230635576e-05,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.758958913153036e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,7.207971793832257e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.759015665622428e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,0.0004629230243153,290.9071044921875,294.1499938964844,253.505615234375,252.7599334716797,257.13006591796875,253.59376525878903,289.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-24.33703994750977,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,9.254965698346496e-05,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.74587383097969e-05,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,7.198307139333338e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.74592985585332e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0004623022978194,290.8992004394531,294.1499938964844,253.48385620117188,252.74069213867188,257.06658935546875,253.5784149169922,289.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.2417642731606975e-09,0.0009861218277364,-0.0101650329306721,0.0,0.0,0.0,-0.0069156405515968,60.0,-24.30622673034668,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,9.254965698346496e-05,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.74587383097969e-05,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,7.198307139333338e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.74592985585332e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0004623022978194,290.8992004394531,294.1499938964844,253.48385620117188,252.74069213867188,257.06658935546875,253.5784149169922,289.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.2417642731606975e-09,0.0009861218277364,-0.0101650329306721,0.0,0.0,0.0,-0.0069156405515968,60.0,-24.30622673034668,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.249117283616216e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.739716188050808e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,7.19375821063295e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.739770757732912e-05,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,0.0004620101826731,290.89520263671875,294.1499938964844,253.4727325439453,252.7308654785156,257.0351867675781,253.5705718994141,289.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886125199833e-09,0.0009854985401034,-0.0099740866571664,0.0,0.0,0.0,-0.0068795112892985,60.0,-24.291667938232425,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,9.24353371374309e-05,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.733835759107023e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,7.189415191533044e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.733891056384893e-05,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0004617312806658,290.89117431640625,294.1499938964844,253.46144104003903,252.72091674804688,257.00396728515625,253.5626373291016,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.0993026750868475e-09,0.0009849035413935,-0.0097917718812823,0.0,0.0,0.0,-0.006845015566796,60.0,-24.277719497680664,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.233563469024376e-05,292.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.72333800746128e-05,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.181661203503609e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.723392577143386e-05,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.0004612333141267,290.8830871582031,294.1499938964844,253.4384155273437,252.70065307617188,256.9420471191406,253.54644775390625,289.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662569463253,0.0,0.0,0.0,-0.0067834253422915,60.0,-24.252758026123047,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.233563469024376e-05,292.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.72333800746128e-05,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.181661203503609e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.723392577143386e-05,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.0004612333141267,290.8830871582031,294.1499938964844,253.4384155273437,252.70065307617188,256.9420471191406,253.54644775390625,289.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662569463253,0.0,0.0,0.0,-0.0067834253422915,60.0,-24.252758026123047,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,9.225498070009051e-05,292.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.714845509734003e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,7.17538787284866e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.714898624224588e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0004608304589055,290.8749084472656,294.1499938964844,253.414794921875,252.67990112304688,256.8808898925781,253.52975463867188,289.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829854825511,3.874552234606199e-09,0.0009829815244302,-0.0092028994113206,0.0,0.0,0.0,-0.0067335963249206,60.0,-24.232696533203125,-0.0,-6.587998058193989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,9.225498070009051e-05,292.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.714845509734003e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,7.17538787284866e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.714898624224588e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0004608304589055,290.8749084472656,294.1499938964844,253.414794921875,252.67990112304688,256.8808898925781,253.52975463867188,289.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829854825511,3.874552234606199e-09,0.0009829815244302,-0.0092028994113206,0.0,0.0,0.0,-0.0067335963249206,60.0,-24.232696533203125,-0.0,-6.587998058193989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.21964383451268e-05,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,9.708681318443269e-05,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,7.170834578573704e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.70873370533809e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0004605380236171,290.8666381835937,294.1499938964844,253.3905792236328,252.6586761474609,256.8204040527344,253.51248168945312,289.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801584824714155e-09,0.0009823575383052,-0.0090117137879133,0.0,0.0,0.0,-0.0066974228248,60.0,-24.21826934814453,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.21964383451268e-05,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,9.708681318443269e-05,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,7.170834578573704e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.70873370533809e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0004605380236171,290.8666381835937,294.1499938964844,253.3905792236328,252.6586761474609,256.8204040527344,253.51248168945312,289.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801584824714155e-09,0.0009823575383052,-0.0090117137879133,0.0,0.0,0.0,-0.0066974228248,60.0,-24.21826934814453,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,9.21622704481706e-05,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.705084084998816e-05,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,7.168177398853004e-05,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.705135744297876e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0004603673878591,290.8583068847656,294.1499938964844,253.3658142089844,252.63699340820312,256.7606201171875,253.49452209472656,289.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819970000535,3.758994004954275e-09,0.0009819932747632,-0.0089001199230551,0.0,0.0,0.0,-0.0066763083450496,60.0,-24.21043586730957,-0.0,-6.574757804855835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,9.21622704481706e-05,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.705084084998816e-05,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,7.168177398853004e-05,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.705135744297876e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0004603673878591,290.8583068847656,294.1499938964844,253.3658142089844,252.63699340820312,256.7606201171875,253.49452209472656,289.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819970000535,3.758994004954275e-09,0.0009819932747632,-0.0089001199230551,0.0,0.0,0.0,-0.0066763083450496,60.0,-24.21043586730957,-0.0,-6.574757804855835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,9.21546234167181e-05,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,9.704279364086688e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,7.167582225520164e-05,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.704331023385748e-05,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0004603292036335,290.8540954589844,294.1499938964844,253.3532257080078,252.62599182128903,256.73095703125,253.48524475097656,289.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819153929129,3.749453636459066e-09,0.0009819115512073,-0.0088751232251524,0.0,0.0,0.0,-0.0066715786233544,60.0,-24.20903778076172,-0.0,-6.573664990128236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,9.21530881896615e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,9.704117110231893e-05,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,7.167462899815291e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.704168769530952e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,0.0004603215493261,290.849853515625,294.1499938964844,253.34051513671875,252.6148834228516,256.7014465332031,253.4757537841797,289.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747525845199107e-09,0.0009818951366469,-0.0088700717315077,0.0,0.0,0.0,-0.0066706226207315,60.0,-24.209381103515625,-0.0,-6.57344472188015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.216807666234672e-05,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.705695993034168e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,7.168628508225083e-05,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.705746924737468e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0004603964334819,290.84130859375,294.1499938964844,253.314682006836,252.5923614501953,256.642822265625,253.4560394287109,289.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820582345128,3.7661709306746616e-09,0.0009820545092225,-0.0089189242571592,0.0,0.0,0.0,-0.0066798655316233,60.0,-24.21504783630371,-0.0,-6.57557990280111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.216807666234672e-05,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.705695993034168e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,7.168628508225083e-05,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.705746924737468e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0004603964334819,290.84130859375,294.1499938964844,253.314682006836,252.5923614501953,256.642822265625,253.4560394287109,289.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820582345128,3.7661709306746616e-09,0.0009820545092225,-0.0089189242571592,0.0,0.0,0.0,-0.0066798655316233,60.0,-24.21504783630371,-0.0,-6.57557990280111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,9.220583160640672e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.70967230387032e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,7.171565084718168e-05,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.709722507977858e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0004605850554071,290.83270263671875,294.1499938964844,253.28836059570312,252.56944274902344,256.58477783203125,253.43524169921875,289.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460216619,3.813185323053858e-09,0.0009824563749134,-0.0090421102941036,0.0,0.0,0.0,-0.0067031723447144,60.0,-24.227293014526367,-0.0,-6.580965106195438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,9.220583160640672e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.70967230387032e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,7.171565084718168e-05,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.709722507977858e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0004605850554071,290.83270263671875,294.1499938964844,253.28836059570312,252.56944274902344,256.58477783203125,253.43524169921875,289.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460216619,3.813185323053858e-09,0.0009824563749134,-0.0090421102941036,0.0,0.0,0.0,-0.0067031723447144,60.0,-24.227293014526367,-0.0,-6.580965106195438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.226382826454936e-05,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.715780470287429e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,7.1760754508432e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.715829946799204e-05,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0004608747840393,290.823974609375,294.1499938964844,253.2615661621093,252.546142578125,256.5272216796875,253.413330078125,289.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830779163166,3.885415100768341e-09,0.0009830739581957,-0.009231362491846,0.0,0.0,0.0,-0.0067389793694019,60.0,-24.245317459106445,-0.0,-6.589243639609776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.226382826454936e-05,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.715780470287429e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,7.1760754508432e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.715829946799204e-05,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0004608747840393,290.823974609375,294.1499938964844,253.2615661621093,252.546142578125,256.5272216796875,253.413330078125,289.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830779163166,3.885415100768341e-09,0.0009830739581957,-0.009231362491846,0.0,0.0,0.0,-0.0067389793694019,60.0,-24.245317459106445,-0.0,-6.589243639609776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,9.233911259798332e-05,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.723708353703842e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,7.181931141531095e-05,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.723757830215618e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0004612508637364,290.8151550292969,294.1499938964844,253.2343139648437,252.52247619628903,256.4701538085937,253.39013671875,289.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838797850534,3.979186313785021e-09,0.0009838758269324,-0.0094770547002553,0.0,0.0,0.0,-0.0067854658700525,60.0,-24.26885414123535,-0.0,-6.599998414458241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,9.233911259798332e-05,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.723708353703842e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,7.181931141531095e-05,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.723757830215618e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0004612508637364,290.8151550292969,294.1499938964844,253.2343139648437,252.52247619628903,256.4701538085937,253.39013671875,289.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838797850534,3.979186313785021e-09,0.0009838758269324,-0.0094770547002553,0.0,0.0,0.0,-0.0067854658700525,60.0,-24.26885414123535,-0.0,-6.599998414458241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,9.238169877789916e-05,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.728193253977224e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,7.185243157437071e-05,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.72824200289324e-05,291.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0004614636127371,290.8106994628906,294.1499938964844,253.22052001953125,252.5105133056641,256.4418029785156,253.3780212402344,289.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843334555625,4.0322323258124015e-09,0.0009843293810263,-0.0096160415560007,0.0,0.0,0.0,-0.0068117631599307,60.0,-24.282367706298828,-0.0,-6.606086344618235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.24273335840553e-05,292.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.732999023981392e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,7.188793097157031e-05,290.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.733047772897407e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,0.0004616915830411,290.8062438964844,294.1499938964844,253.2066192626953,252.4984741210937,256.41357421875,253.3655700683593,289.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089077521030049e-09,0.0009848155314102,-0.0097649814561009,0.0,0.0,0.0,-0.0068399435840547,60.0,-24.296846389770508,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.252528980141506e-05,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.743314876686782e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,7.196411752374843e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.743362898007037e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.0004621809057425,290.7972412109375,294.1499938964844,253.17849731445312,252.47413635253903,256.3574523925781,253.33970642089844,289.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110914755255635e-09,0.0009858588455244,-0.010084668174386,0.0,0.0,0.0,-0.0069004311226308,60.0,-24.32807350158692,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
