time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.252528980141506e-05,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.743314876686782e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,7.196411752374843e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.743362898007037e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.0004621809057425,290.7972412109375,294.1499938964844,253.17849731445312,252.47413635253903,256.3574523925781,253.33970642089844,289.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110914755255635e-09,0.0009858588455244,-0.010084668174386,0.0,0.0,0.0,-0.0069004311226308,60.0,-24.32807350158692,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.262899402529e-05,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.754236089065672e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.204477878985927e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.754283382790165e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0004626989830285,290.7881164550781,294.1499938964844,253.1499938964844,252.4495086669922,256.3016967773437,253.3126983642578,289.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.340278803027786e-09,0.0009869635105133,-0.0104231471195817,0.0,0.0,0.0,-0.0069644749164581,60.0,-24.361534118652344,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.262899402529e-05,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.754236089065672e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.204477878985927e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.754283382790165e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0004626989830285,290.7881164550781,294.1499938964844,253.1499938964844,252.4495086669922,256.3016967773437,253.3126983642578,289.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.340278803027786e-09,0.0009869635105133,-0.0104231471195817,0.0,0.0,0.0,-0.0069644749164581,60.0,-24.361534118652344,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.273930481867863e-05,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.765852882992476e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,7.213057688204572e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.765900176716968e-05,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0004632500349543,290.7789001464844,294.1499938964844,253.11959838867188,252.4232635498047,256.2463684082031,253.28424072265625,289.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988143030554,4.477689330428802e-09,0.0009881384903565,-0.0107831666246056,0.0,0.0,0.0,-0.0070325951091945,60.0,-24.39771842956543,-0.0,-6.65731931803748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.273930481867863e-05,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.765852882992476e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,7.213057688204572e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.765900176716968e-05,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0004632500349543,290.7789001464844,294.1499938964844,253.11959838867188,252.4232635498047,256.2463684082031,253.28424072265625,289.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988143030554,4.477689330428802e-09,0.0009881384903565,-0.0107831666246056,0.0,0.0,0.0,-0.0070325951091945,60.0,-24.39771842956543,-0.0,-6.65731931803748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.281413804274052e-05,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,9.773733472684398e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.218877726700157e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.773780038813128e-05,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0004636238154489,290.77294921875,294.1499938964844,253.098388671875,252.4049835205078,256.2110595703125,253.26516723632807,289.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889401262626,4.5709032114871215e-09,0.000988935586065,-0.011027387343347,0.0,0.0,0.0,-0.0070788054727017,60.0,-24.422712326049805,-0.0,-6.668065566373117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.285724809160456e-05,292.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.778272942639887e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.222230487968773e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.778319508768618e-05,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.0004638391837943,290.7696228027344,294.1499938964844,253.08599853515625,252.394287109375,256.1913757324219,253.2541656494141,289.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893993847072,4.6246042550990304e-09,0.0009893948445096,-0.0111680831760168,0.0,0.0,0.0,-0.0071054273284971,60.0,-24.43742752075196,-0.0,-6.674260077943472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.291858441429211e-05,292.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.78473253780976e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.227001333376393e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.784778376342727e-05,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.0004641455598175,290.7649230957031,294.1499938964844,253.0680694580078,252.3788604736328,256.1639709472656,253.2384033203125,289.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010106918321534e-09,0.0009900481672957,-0.0113682672381401,0.0,0.0,0.0,-0.0071433051489293,60.0,-24.45870590209961,-0.0,-6.683079334379728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.298118675360456e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,9.791325283003972e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,7.231870404211804e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.79137112153694e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0004644583095796,290.7601928710937,294.1499938964844,253.04946899414065,252.3628387451172,256.1366577148437,253.2220916748047,289.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-24.480899810791016,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.310886525781824e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.80477052507922e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.241800631163642e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.804815636016428e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0004650960909202,290.7507019042969,294.1499938964844,253.0103302001953,252.32913208007807,256.0821228027344,253.18777465820312,289.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938045528035673e-09,0.000992075074464,-0.011989283375442,0.0,0.0,0.0,-0.0072608138434588,60.0,-24.52757835388184,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.310886525781824e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.80477052507922e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.241800631163642e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.804815636016428e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0004650960909202,290.7507019042969,294.1499938964844,253.0103302001953,252.32913208007807,256.0821228027344,253.18777465820312,289.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938045528035673e-09,0.000992075074464,-0.011989283375442,0.0,0.0,0.0,-0.0072608138434588,60.0,-24.52757835388184,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.323786798631772e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.818356193136424e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.251834176713601e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.81840057647787e-05,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.000465740537038,290.7410888671875,294.1499938964844,252.9688873291016,252.2934417724609,256.0277709960937,253.151123046875,289.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098751199028584e-09,0.0009934492409229,-0.0124103147536516,0.0,0.0,0.0,-0.0073404824361205,60.0,-24.576648712158203,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.323786798631772e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.818356193136424e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.251834176713601e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.81840057647787e-05,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.000465740537038,290.7410888671875,294.1499938964844,252.9688873291016,252.2934417724609,256.0277709960937,253.151123046875,289.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098751199028584e-09,0.0009934492409229,-0.0124103147536516,0.0,0.0,0.0,-0.0073404824361205,60.0,-24.576648712158203,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.336621587863192e-05,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.83187128440477e-05,290.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.26181679056026e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.831915667746216e-05,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,0.0004663816653192,290.7313842773437,294.1499938964844,252.9254150390625,252.25601196289065,255.9735412597656,253.11241149902344,289.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258631308180384e-09,0.0009948164224624,-0.0128291761502623,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.62726402282715,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.336621587863192e-05,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.83187128440477e-05,290.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.26181679056026e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.831915667746216e-05,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,0.0004663816653192,290.7313842773437,294.1499938964844,252.9254150390625,252.25601196289065,255.9735412597656,253.11241149902344,289.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258631308180384e-09,0.0009948164224624,-0.0128291761502623,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.62726402282715,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.349144238512964e-05,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,9.845059685176238e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.271557115018368e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.845103340921924e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.000467007223051,290.7216186523437,294.1499938964844,252.8802185058593,252.2170867919922,255.91940307617188,253.07139587402344,289.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146345185301925e-09,0.0009961504256352,-0.0132378749549388,0.0,0.0,0.0,-0.0074970801360905,60.0,-24.6788272857666,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.349144238512964e-05,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,9.845059685176238e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.271557115018368e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.845103340921924e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.000467007223051,290.7216186523437,294.1499938964844,252.8802185058593,252.2170867919922,255.91940307617188,253.07139587402344,289.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146345185301925e-09,0.0009961504256352,-0.0132378749549388,0.0,0.0,0.0,-0.0074970801360905,60.0,-24.6788272857666,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.35522693907842e-05,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,9.851464710664004e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.276287215063348e-05,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.851508366409688e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.000467311067041,290.7166748046875,294.1499938964844,252.8570709228516,252.1971435546875,255.8923492431641,253.0500946044922,289.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490400134533502e-09,0.0009967982769012,-0.0134363630786538,0.0,0.0,0.0,-0.0075346403755247,60.0,-24.70470428466797,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.36116703087464e-05,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.857719851424918e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.280908175744116e-05,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.857763507170604e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,0.0004676078096963,290.71173095703125,294.1499938964844,252.83360290527344,252.1769256591797,255.8653259277344,253.0282592773437,289.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.5643996077492375e-09,0.0009974311105906,-0.013630224391818,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.730518341064453,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.3725451733917e-05,292.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,9.869702626019716e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.289757922990248e-05,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.86974555416964e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0004681762075051,290.7017517089844,294.1499938964844,252.78585815429688,252.13577270507807,255.81130981445312,252.9831695556641,289.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.78166961669922,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.3725451733917e-05,292.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,9.869702626019716e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.289757922990248e-05,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.86974555416964e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0004681762075051,290.7017517089844,294.1499938964844,252.78585815429688,252.13577270507807,255.81130981445312,252.9831695556641,289.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.78166961669922,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.383140422869474e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.880859579425304e-05,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.29799794498831e-05,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.880902507575227e-05,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.000468705460662,290.6916809082031,294.1499938964844,252.73727416992188,252.0938873291016,255.75732421875,252.9362945556641,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472887575626,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.831647872924805,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.383140422869474e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.880859579425304e-05,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.29799794498831e-05,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.880902507575227e-05,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.000468705460662,290.6916809082031,294.1499938964844,252.73727416992188,252.0938873291016,255.75732421875,252.9362945556641,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472887575626,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.831647872924805,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.392866923008114e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,9.891103400150314e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.305563485715538e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.891144873108716e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004691913491114,290.6815185546875,294.1499938964844,252.68817138671875,252.051513671875,255.7033843994141,252.8879852294922,289.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.87999725341797,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.392866923008114e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,9.891103400150314e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.305563485715538e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.891144873108716e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004691913491114,290.6815185546875,294.1499938964844,252.68817138671875,252.051513671875,255.7033843994141,252.8879852294922,289.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.87999725341797,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.401675924891606e-05,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,9.900379518512636e-05,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.312414527405053e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.900420991471036e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0004696313699241,290.6712646484375,294.1499938964844,252.6388397216797,252.0089111328125,255.64947509765625,252.83856201171875,289.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.92630195617676,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.401675924891606e-05,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,9.900379518512636e-05,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.312414527405053e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.900420991471036e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0004696313699241,290.6712646484375,294.1499938964844,252.6388397216797,252.0089111328125,255.64947509765625,252.83856201171875,289.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.92630195617676,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.405722084920852e-05,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.904641046887264e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.315562106668949e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.904681792249904e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0004698335251305,290.66607666015625,294.1499938964844,252.6141662597656,251.98760986328125,255.62252807617188,252.81350708007807,289.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119412532257229e-09,0.0010021772468462,-0.0150841735303401,0.0,0.0,0.0,-0.0078464699909091,60.0,-24.94854164123535,-0.0,-6.847847089375136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.409743506694213e-05,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,9.908875654218718e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.318690040847287e-05,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.90891712717712e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,0.0004700344288721,290.660888671875,294.1499938964844,252.5895538330078,251.96633911132807,255.59559631347656,252.78829956054688,289.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026117088273,6.169508015574365e-09,0.0010026055388152,-0.0152154015377163,0.0,0.0,0.0,-0.0078713046386837,60.0,-24.97041320800781,-0.0,-6.853703382603271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.41917605814524e-05,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.918809519149364e-05,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.326026388909668e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.91884953691624e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0004705056198872,290.65045166015625,294.1499938964844,252.5406494140625,251.924057006836,255.541748046875,252.7374267578125,289.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100361648947,6.2870060268949154e-09,0.0010036102030426,-0.015523194335401,0.0,0.0,0.0,-0.0079295523464679,60.0,-25.01529693603516,-0.0,-6.867448121283817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.41917605814524e-05,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.918809519149364e-05,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.326026388909668e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.91884953691624e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0004705056198872,290.65045166015625,294.1499938964844,252.5406494140625,251.924057006836,255.541748046875,252.7374267578125,289.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100361648947,6.2870060268949154e-09,0.0010036102030426,-0.015523194335401,0.0,0.0,0.0,-0.0079295523464679,60.0,-25.01529693603516,-0.0,-6.867448121283817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.4265014922712e-05,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.926524217007682e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,7.331723463721573e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.92656423477456e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.0004708715423475,290.6399230957031,294.1499938964844,252.4923858642578,251.8823089599609,255.48794555664065,252.68624877929688,289.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043970542028,6.3782543691104365e-09,0.0010043906513601,-0.0157622210681438,0.0,0.0,0.0,-0.0079747894778847,60.0,-25.059297561645508,-0.0,-6.878131841858703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.4265014922712e-05,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.926524217007682e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,7.331723463721573e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.92656423477456e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.0004708715423475,290.6399230957031,294.1499938964844,252.4923858642578,251.8823089599609,255.48794555664065,252.68624877929688,289.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043970542028,6.3782543691104365e-09,0.0010043906513601,-0.0157622210681438,0.0,0.0,0.0,-0.0079747894778847,60.0,-25.059297561645508,-0.0,-6.878131841858703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.426967153558508e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,9.927014616550878e-05,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.33208580641076e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.927053906721994e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,0.0004708948254119,290.6293029785156,294.1499938964844,252.44509887695312,251.8413543701172,255.43423461914065,252.63560485839844,289.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044466471299,6.384032857909005e-09,0.0010044402442872,-0.0157773569226264,0.0,0.0,0.0,-0.0079776551574468,60.0,-25.090017318725582,-0.0,-6.878808278543147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.426967153558508e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,9.927014616550878e-05,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.33208580641076e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.927053906721994e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,0.0004708948254119,290.6293029785156,294.1499938964844,252.44509887695312,251.8413543701172,255.43423461914065,252.63560485839844,289.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044466471299,6.384032857909005e-09,0.0010044402442872,-0.0157773569226264,0.0,0.0,0.0,-0.0079776551574468,60.0,-25.090017318725582,-0.0,-6.878808278543147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.421473077964038e-05,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.92122950265184e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.32781263650395e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.921268792822956e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004706204053945,290.6186218261719,294.1499938964844,252.3990478515625,251.80145263671875,255.38067626953125,252.58624267578125,289.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315563183534323e-09,0.0010038550244644,-0.0155980000272393,0.0,0.0,0.0,-0.0079437121748924,60.0,-25.10400009155273,-0.0,-6.87079051431283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.421473077964038e-05,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.92122950265184e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.32781263650395e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.921268792822956e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004706204053945,290.6186218261719,294.1499938964844,252.3990478515625,251.80145263671875,255.38067626953125,252.58624267578125,289.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315563183534323e-09,0.0010038550244644,-0.0155980000272393,0.0,0.0,0.0,-0.0079437121748924,60.0,-25.10400009155273,-0.0,-6.87079051431283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.41692924243398e-05,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,9.916444832924752e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,7.324278703890741e-05,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.916483395500109e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0004703934537246,290.6132507324219,294.1499938964844,252.3765869140625,251.7819976806641,255.35397338867188,252.56222534179688,289.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258941365189231e-09,0.0010033708531409,-0.015449677594006,0.0,0.0,0.0,-0.007915643043816,60.0,-25.10505104064941,-0.0,-6.864163992759131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.412234794581308e-05,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.911501547321676e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,7.320626900764182e-05,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.911540109897032e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0004701589641626,290.6078491210937,294.1499938964844,252.35455322265625,251.76287841796875,255.32733154296875,252.53860473632807,288.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964321896433,0.0,0.0,0.0,-0.0078866416588425,60.0,-25.10377693176269,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
