time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,9.404982120031492e-05,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,9.90386470220983e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.314986578421667e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.903902537189424e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0004697967087849,290.5970458984375,294.1499938964844,252.3119201660156,251.72589111328125,255.2741851806641,252.49267578125,288.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110060013497787e-09,0.0010020977351814,-0.0150596732273697,0.0,0.0,0.0,-0.0078418357297778,60.0,-25.10069465637207,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,9.404982120031492e-05,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,9.90386470220983e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.314986578421667e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.903902537189424e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0004697967087849,290.5970458984375,294.1499938964844,252.3119201660156,251.72589111328125,255.2741851806641,252.49267578125,288.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110060013497787e-09,0.0010020977351814,-0.0150596732273697,0.0,0.0,0.0,-0.0078418357297778,60.0,-25.10069465637207,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.397875692229718e-05,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.896382107399404e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.309459033422172e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.896419214783236e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004694417584687,290.5861511230469,294.1499938964844,252.2714233398437,251.69073486328125,255.2212829589844,252.44825744628903,288.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021505960518425e-09,0.0010013404535129,-0.0148276966065168,0.0,0.0,0.0,-0.0077979355119168,60.0,-25.09803009033203,-0.0,-6.836409482957606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.397875692229718e-05,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.896382107399404e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.309459033422172e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.896419214783236e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004694417584687,290.5861511230469,294.1499938964844,252.2714233398437,251.69073486328125,255.2212829589844,252.44825744628903,288.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021505960518425e-09,0.0010013404535129,-0.0148276966065168,0.0,0.0,0.0,-0.0077979355119168,60.0,-25.09803009033203,-0.0,-6.836409482957606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.390457125846297e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.888569911709057e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.303689199034125e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.888607019092888e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004690711793955,290.5751953125,294.1499938964844,252.23336791992188,251.65768432617188,255.16867065429688,252.4056701660156,288.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905147200895e-09,0.0010005498770624,-0.01458549965173,0.0,0.0,0.0,-0.007752101868391,60.0,-25.09339141845703,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.390457125846297e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.888569911709057e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.303689199034125e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.888607019092888e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004690711793955,290.5751953125,294.1499938964844,252.23336791992188,251.65768432617188,255.16867065429688,252.4056701660156,288.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905147200895e-09,0.0010005498770624,-0.01458549965173,0.0,0.0,0.0,-0.007752101868391,60.0,-25.09339141845703,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.38281591515988e-05,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,9.88052343018353e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.297745469259098e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.8805598099716e-05,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004686894826591,290.56414794921875,294.1499938964844,252.19805908203125,251.6269989013672,255.1164093017578,252.36512756347656,288.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-25.08625221252441,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.38281591515988e-05,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,9.88052343018353e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.297745469259098e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.8805598099716e-05,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004686894826591,290.56414794921875,294.1499938964844,252.19805908203125,251.6269989013672,255.1164093017578,252.36512756347656,288.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-25.08625221252441,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.378944378113374e-05,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,9.876447438728064e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.294734677998349e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.876483818516137e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004684961459133,290.5586242675781,294.1499938964844,252.1815185546875,251.6126251220703,255.0904235839844,252.34573364257807,288.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-25.08172035217285,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.375061927130446e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,9.872359078144656e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,7.291715155588463e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.872394730336964e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004683021979872,290.5530700683594,294.1499938964844,252.1657867431641,251.59893798828125,255.0645446777344,252.32684326171875,288.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205821532143e-09,0.0009989094687625,-0.0140829281881451,0.0,0.0,0.0,-0.0076569956727325,60.0,-25.076658248901367,-0.0,-6.803251295650625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,9.367315942654386e-05,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,9.864202729659156e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,7.285690662683919e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.864238381851465e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004679153207689,290.5419006347656,294.1499938964844,252.1368560791016,251.57376098632807,255.0130615234375,252.29071044921875,288.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-25.06489562988281,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,9.367315942654386e-05,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,9.864202729659156e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,7.285690662683919e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.864238381851465e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004679153207689,290.5419006347656,294.1499938964844,252.1368560791016,251.57376098632807,255.0130615234375,252.29071044921875,288.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-25.06489562988281,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.359708928968756e-05,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.85619190032594e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.279773853952065e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.856226824922488e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004675353120546,290.5307006835937,294.1499938964844,252.111557006836,251.5517425537109,254.9621124267578,252.2572479248047,288.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-25.050731658935547,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.359708928968756e-05,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.85619190032594e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.279773853952065e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.856226824922488e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004675353120546,290.5307006835937,294.1499938964844,252.111557006836,251.5517425537109,254.9621124267578,252.2572479248047,288.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-25.050731658935547,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.35232383199036e-05,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,9.84841608442366e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.274030213011429e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.848451009020208e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004671664501074,290.5194091796875,294.1499938964844,252.09019470214844,251.5331420898437,254.91165161132807,252.2261657714844,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.4538635829715085e-09,0.0009964865166693,-0.0133406454697251,0.0,0.0,0.0,-0.0075165303424,60.0,-25.03470039367676,-0.0,-6.770284244339565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.35232383199036e-05,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,9.84841608442366e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.274030213011429e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.848451009020208e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004671664501074,290.5194091796875,294.1499938964844,252.09019470214844,251.5331420898437,254.91165161132807,252.2261657714844,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.4538635829715085e-09,0.0009964865166693,-0.0133406454697251,0.0,0.0,0.0,-0.0075165303424,60.0,-25.03470039367676,-0.0,-6.770284244339565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,9.345292346552014e-05,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.841012069955468e-05,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,7.268560875672847e-05,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.841046266956256e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004668152541853,290.508056640625,294.1499938964844,252.07305908203125,251.51821899414065,254.8618011474609,252.19810485839844,288.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957426227629,5.366242117332831e-09,0.0009957372676581,-0.0131110958755016,0.0,0.0,0.0,-0.0074730925261974,60.0,-25.0164794921875,-0.0,-6.7601057196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,9.345292346552014e-05,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.841012069955468e-05,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,7.268560875672847e-05,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.841046266956256e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004668152541853,290.508056640625,294.1499938964844,252.07305908203125,251.51821899414065,254.8618011474609,252.19810485839844,288.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957426227629,5.366242117332831e-09,0.0009957372676581,-0.0131110958755016,0.0,0.0,0.0,-0.0074730925261974,60.0,-25.0164794921875,-0.0,-6.7601057196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.341938857687636e-05,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,9.837481047725304e-05,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.265952444868162e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.83751451713033e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0004666477325372,290.5023803710937,294.1499938964844,252.066162109375,251.51222229003903,254.837142944336,252.1852569580078,288.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,5.324448881793842e-09,0.0009953798726201,-0.0130016058683395,0.0,0.0,0.0,-0.0074523738585412,60.0,-25.00663185119629,-0.0,-6.755253423307296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.338707604911178e-05,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,9.834078082349151e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.263439329108223e-05,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.834111551754177e-05,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0004664863226935,290.4966735839844,294.1499938964844,252.06044006347656,251.5072479248047,254.8126220703125,252.173080444336,288.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284177095887799e-09,0.0009950355160981,-0.0128961009904742,0.0,0.0,0.0,-0.0074324095621705,60.0,-24.99637985229492,-0.0,-6.750579473191466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.332654008176178e-05,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.827703615883364e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.258731056936085e-05,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,9.82773708528839e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004661839629989,290.4851989746094,294.1499938964844,252.0526580810547,251.50045776367188,254.76412963867188,252.151123046875,288.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.974454879760746,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.332654008176178e-05,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.827703615883364e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.258731056936085e-05,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,9.82773708528839e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004661839629989,290.4851989746094,294.1499938964844,252.0526580810547,251.50045776367188,254.76412963867188,252.151123046875,288.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.974454879760746,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.327223961008713e-05,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.82198616839014e-05,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,7.254507363541052e-05,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.822018910199404e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0004659127444028,290.4736633300781,294.1499938964844,252.0500030517578,251.4981384277344,254.7164764404297,252.1328125,288.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141074232994924e-09,0.000993811758235,-0.012521194294095,0.0,0.0,0.0,-0.0073614669963717,60.0,-24.95058250427246,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.327223961008713e-05,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.82198616839014e-05,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,7.254507363541052e-05,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.822018910199404e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0004659127444028,290.4736633300781,294.1499938964844,252.0500030517578,251.4981384277344,254.7164764404297,252.1328125,288.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141074232994924e-09,0.000993811758235,-0.012521194294095,0.0,0.0,0.0,-0.0073614669963717,60.0,-24.95058250427246,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.323014819528908e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,9.81755438260734e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,7.25123391021043e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.817586396820845e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0004657024983316,290.46209716796875,294.1499938964844,252.0500030517578,251.4981384277344,254.66961669921875,252.1177215576172,288.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933682158589,5.088618415527435e-09,0.0009933630935847,-0.0123837674036622,0.0,0.0,0.0,-0.0073354616761207,60.0,-24.92635536193848,-0.0,-6.72790605449336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.323014819528908e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,9.81755438260734e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,7.25123391021043e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.817586396820845e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0004657024983316,290.46209716796875,294.1499938964844,252.0500030517578,251.4981384277344,254.66961669921875,252.1177215576172,288.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933682158589,5.088618415527435e-09,0.0009933630935847,-0.0123837674036622,0.0,0.0,0.0,-0.0073354616761207,60.0,-24.92635536193848,-0.0,-6.72790605449336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.320421668235213e-05,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,9.814823715714738e-05,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,7.249217014759779e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.81485572992824e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004655729862861,290.450439453125,294.1499938964844,252.0500030517578,251.4981384277344,254.62364196777344,252.10562133789065,288.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.05628960922877e-09,0.0009930866071954,-0.0122990701347589,0.0,0.0,0.0,-0.0073194350115954,60.0,-24.905323028564453,-0.0,-6.724161494275904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.320421668235213e-05,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,9.814823715714738e-05,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,7.249217014759779e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.81485572992824e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004655729862861,290.450439453125,294.1499938964844,252.0500030517578,251.4981384277344,254.62364196777344,252.10562133789065,288.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.05628960922877e-09,0.0009930866071954,-0.0122990701347589,0.0,0.0,0.0,-0.0073194350115954,60.0,-24.905323028564453,-0.0,-6.724161494275904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.319749369751662e-05,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,9.814115765038878e-05,290.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,7.248693873407319e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,9.81414777925238e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0004655394004657,290.444580078125,294.1499938964844,252.0500030517578,251.4981384277344,254.6009826660156,252.1004943847656,288.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047904760857591e-09,0.0009930148953571,-0.0122771020978689,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.896390914916992,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.319459786638618e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,9.813810902414843e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,7.248469046317041e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.813842916628346e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004655249649658,290.438720703125,294.1499938964844,252.0500030517578,251.4981384277344,254.5785369873047,252.0958404541016,288.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044292095135461e-09,0.0009929840452969,-0.0122676379978656,0.0,0.0,0.0,-0.0073134871199727,60.0,-24.888446807861328,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,9.31998365558684e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,9.81436314759776e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,7.248876499943435e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,9.8143944342155e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0004655511293094,290.4269104003906,294.1499938964844,252.0500030517578,251.4981384277344,254.53419494628903,252.0877380371093,288.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050800666595023e-09,0.0009930395754054,-0.0122846895828843,0.0,0.0,0.0,-0.0073167132213711,60.0,-24.87548065185547,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,9.31998365558684e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,9.81436314759776e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,7.248876499943435e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,9.8143944342155e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0004655511293094,290.4269104003906,294.1499938964844,252.0500030517578,251.4981384277344,254.53419494628903,252.0877380371093,288.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050800666595023e-09,0.0009930395754054,-0.0122846895828843,0.0,0.0,0.0,-0.0073167132213711,60.0,-24.87548065185547,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,9.321950346929953e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,9.816434612730518e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,7.250405906233937e-05,290.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,9.816465171752498e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.000465649383841,290.4150695800781,294.1499938964844,252.0500030517578,251.4981384277344,254.4905700683593,252.08094787597656,288.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932540124282,5.075289077893785e-09,0.0009932490065693,-0.0123488456010818,0.0,0.0,0.0,-0.0073288530111312,60.0,-24.866254806518555,-0.0,-6.726362045128553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,9.321950346929953e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,9.816434612730518e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,7.250405906233937e-05,290.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,9.816465171752498e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.000465649383841,290.4150695800781,294.1499938964844,252.0500030517578,251.4981384277344,254.4905700683593,252.08094787597656,288.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932540124282,5.075289077893785e-09,0.0009932490065693,-0.0123488456010818,0.0,0.0,0.0,-0.0073288530111312,60.0,-24.866254806518555,-0.0,-6.726362045128553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.32514521991834e-05,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.819799743127078e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,7.252891373354942e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,9.819830302149056e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004658090183511,290.40313720703125,294.1499938964844,252.0500030517578,251.4981384277344,254.4477386474609,252.0753936767578,288.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.11508213563161e-09,0.0009935891721397,-0.0124530987814068,0.0,0.0,0.0,-0.0073485798202455,60.0,-24.86088180541992,-0.0,-6.730972046398166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.32514521991834e-05,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.819799743127078e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,7.252891373354942e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,9.819830302149056e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004658090183511,290.40313720703125,294.1499938964844,252.0500030517578,251.4981384277344,254.4477386474609,252.0753936767578,288.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.11508213563161e-09,0.0009935891721397,-0.0124530987814068,0.0,0.0,0.0,-0.0073485798202455,60.0,-24.86088180541992,-0.0,-6.730972046398166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,9.32952534640208e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,9.824411972658707e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,7.256297976709902e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.824442531680688e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0004660278209485,290.3911437988281,294.1499938964844,252.0500030517578,251.4981384277344,254.40557861328125,252.0707244873047,288.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940608870238,5.1696349423480115e-09,0.0009940556483343,-0.0125960195437073,0.0,0.0,0.0,-0.0073756240308284,60.0,-24.858549118041992,-0.0,-6.737295166203694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,9.32952534640208e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,9.824411972658707e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,7.256297976709902e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.824442531680688e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0004660278209485,290.3911437988281,294.1499938964844,252.0500030517578,251.4981384277344,254.40557861328125,252.0707244873047,288.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940608870238,5.1696349423480115e-09,0.0009940556483343,-0.0125960195437073,0.0,0.0,0.0,-0.0073756240308284,60.0,-24.858549118041992,-0.0,-6.737295166203694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,9.332119952887297e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,9.827144094742836e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,7.258315599756315e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.827173926169051e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0004661574203055,290.3851318359375,294.1499938964844,252.0500030517578,251.4981384277344,254.3848114013672,252.06874084472656,288.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943371405825,5.201949093702751e-09,0.0009943320183083,-0.0126806776970624,0.0,0.0,0.0,-0.0073916437104344,60.0,-24.85867691040039,-0.0,-6.741041147506621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
