time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,9.334948845207693e-05,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.830123599385844e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,7.260515849338844e-05,290.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.83015343081206e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0004662987485062,290.37908935546875,294.1499938964844,252.0500030517578,251.4981384277344,254.3641967773437,252.06692504882807,288.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946385398507,5.237192457485662e-09,0.0009946333011612,-0.0127730099484324,0.0,0.0,0.0,-0.0074091148562729,60.0,-24.85942268371582,-0.0,-6.745128899865449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.341268741991372e-05,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,9.836778917815536e-05,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.265431486302987e-05,290.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.836808749241754e-05,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.0004666144377551,290.3669738769531,294.1499938964844,252.0500030517578,251.4981384277344,254.3235015869141,252.06375122070312,288.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953117696568,5.315912154912894e-09,0.000995306414552,-0.0129792410880327,0.0,0.0,0.0,-0.0074481396004557,60.0,-24.86274147033692,-0.0,-6.754262926733645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.341268741991372e-05,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,9.836778917815536e-05,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.265431486302987e-05,290.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.836808749241754e-05,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.0004666144377551,290.3669738769531,294.1499938964844,252.0500030517578,251.4981384277344,254.3235015869141,252.06375122070312,288.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953117696568,5.315912154912894e-09,0.000995306414552,-0.0129792410880327,0.0,0.0,0.0,-0.0074481396004557,60.0,-24.86274147033692,-0.0,-6.754262926733645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,9.348323510494085e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,9.84420839813538e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.270918285939842e-05,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.844237501965836e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0004669668560381,290.3547668457031,294.1499938964844,252.0500030517578,251.4981384277344,254.2834625244141,252.0611267089844,288.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.86821556091309,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,9.348323510494085e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,9.84420839813538e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.270918285939842e-05,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.844237501965836e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0004669668560381,290.3547668457031,294.1499938964844,252.0500030517578,251.4981384277344,254.2834625244141,252.0611267089844,288.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.86821556091309,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,9.35593998292461e-05,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,9.852229413809256e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,7.27684237062931e-05,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.852258517639711e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0004673473595175,290.34246826171875,294.1499938964844,252.0500030517578,251.4981384277344,254.24411010742188,252.0589599609375,288.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.8754825592041,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,9.35593998292461e-05,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,9.852229413809256e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,7.27684237062931e-05,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.852258517639711e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0004673473595175,290.34246826171875,294.1499938964844,252.0500030517578,251.4981384277344,254.24411010742188,252.0589599609375,288.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.8754825592041,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,9.363928984384984e-05,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,9.860642603598536e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,7.283056038431823e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.86067097983323e-05,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0004677464312408,290.33013916015625,294.1499938964844,252.0500030517578,251.4981384277344,254.2054748535156,252.0572052001953,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.88400650024414,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,9.363928984384984e-05,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,9.860642603598536e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,7.283056038431823e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.86067097983323e-05,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0004677464312408,290.33013916015625,294.1499938964844,252.0500030517578,251.4981384277344,254.2054748535156,252.0572052001953,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.88400650024414,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,9.368002065457404e-05,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,9.864931053016336e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,7.286223990377039e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,9.86495942925103e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0004679498670157,290.32391357421875,294.1499938964844,252.0500030517578,251.4981384277344,254.1864013671875,252.0564727783203,288.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.88857078552246,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,9.372095519211145e-05,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,9.8692427854985e-05,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,7.289407949429005e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,9.869270434137434e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0004681543796323,290.31768798828125,294.1499938964844,252.0500030517578,251.4981384277344,254.16749572753903,252.0557861328125,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922756008391e-09,0.0009985901415348,-0.0139852585271,0.0,0.0,0.0,-0.0076385103166103,60.0,-24.89324378967285,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,9.38025114010088e-05,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,9.87783059827052e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,7.29575112927705e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,9.877858246909454e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004685617459472,290.30517578125,294.1499938964844,252.0500030517578,251.4981384277344,254.13015747070312,252.0546264648437,288.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.902677536010746,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,9.38025114010088e-05,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,9.87783059827052e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,7.29575112927705e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,9.877858246909454e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004685617459472,290.30517578125,294.1499938964844,252.0500030517578,251.4981384277344,254.13015747070312,252.0546264648437,288.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.902677536010746,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.388240141561256e-05,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,9.8862437880598e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,7.301964797079563e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,9.886271436698736e-05,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004689608467742,290.2926330566406,294.1499938964844,252.0500030517578,251.4981384277344,254.0933837890625,252.0536651611328,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.91192054748535,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.388240141561256e-05,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,9.8862437880598e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,7.301964797079563e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,9.886271436698736e-05,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004689608467742,290.2926330566406,294.1499938964844,252.0500030517578,251.4981384277344,254.0933837890625,252.0536651611328,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.91192054748535,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.395870438311248e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.894279355648904e-05,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,7.307899068109691e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,9.894306276692078e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004693419905379,290.27996826171875,294.1499938964844,252.0500030517578,251.4981384277344,254.05728149414065,252.0529022216797,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996086738235817e-09,0.0010011226404458,-0.0147611089050769,0.0,0.0,0.0,-0.0077853319235146,60.0,-24.92041206359864,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.395870438311248e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.894279355648904e-05,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,7.307899068109691e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,9.894306276692078e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004693419905379,290.27996826171875,294.1499938964844,252.0500030517578,251.4981384277344,254.05728149414065,252.0529022216797,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996086738235817e-09,0.0010011226404458,-0.0147611089050769,0.0,0.0,0.0,-0.0077853319235146,60.0,-24.92041206359864,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.403061267221346e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,9.901852172333749e-05,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,7.313492096727714e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,9.90187909337692e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0004697012191172,290.26727294921875,294.1499938964844,252.0500030517578,251.4981384277344,254.02178955078125,252.0522918701172,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856670813791425e-09,0.0010018886532634,-0.0149957742542028,0.0,0.0,0.0,-0.0078297406435012,60.0,-24.92789649963379,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.403061267221346e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,9.901852172333749e-05,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,7.313492096727714e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,9.90187909337692e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0004697012191172,290.26727294921875,294.1499938964844,252.0500030517578,251.4981384277344,254.02178955078125,252.0522918701172,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856670813791425e-09,0.0010018886532634,-0.0149957742542028,0.0,0.0,0.0,-0.0078297406435012,60.0,-24.92789649963379,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343994140625,0.0,0.0,9.4064642325975e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,9.905435581458732e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,7.316139090107754e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,9.905462502501904e-05,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0004698712145909,290.2608947753906,294.1499938964844,252.0500030517578,251.4981384277344,254.00428771972656,252.05203247070312,288.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.128055840548541e-09,0.0010022511705756,-0.0151068149134516,0.0,0.0,0.0,-0.0078507550060749,60.0,-24.93115425109864,-0.0,-6.848857481145387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.409761696588248e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,9.908908396027982e-05,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,7.318703865166754e-05,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,9.908934589475392e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,0.0004700359422713,290.2544860839844,294.1499938964844,252.0500030517578,251.4981384277344,253.98692321777344,252.0518035888672,288.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026085656136,6.169133648370462e-09,0.0010026023956015,-0.0152144217863678,0.0,0.0,0.0,-0.0078711193054914,60.0,-24.9341049194336,-0.0,-6.853659328953654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,9.418131958227605e-05,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,9.917722491081804e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,7.325213664444163e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.917748684529216e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004704540770035,290.2416381835937,294.1499938964844,252.0500030517578,251.4981384277344,253.9526214599609,252.0514068603516,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035001905635,6.273404462575627e-09,0.0010034940205514,-0.0154875647276639,0.0,0.0,0.0,-0.0079228105023503,60.0,-24.942073822021484,-0.0,-6.865856505555712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,9.418131958227605e-05,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,9.917722491081804e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,7.325213664444163e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.917748684529216e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004704540770035,290.2416381835937,294.1499938964844,252.0500030517578,251.4981384277344,253.9526214599609,252.0514068603516,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035001905635,6.273404462575627e-09,0.0010034940205514,-0.0154875647276639,0.0,0.0,0.0,-0.0079228105023503,60.0,-24.942073822021484,-0.0,-6.865856505555712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.425300231669098e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,9.92527129710652e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,7.330789230763912e-05,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,9.92529749055393e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0004708121414296,290.22869873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.9189300537109,252.0511016845703,288.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100426399149,6.362696147732549e-09,0.0010042575886473,-0.0157214663922786,0.0,0.0,0.0,-0.0079670762643218,60.0,-24.95026206970215,-0.0,-6.87630929974148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.425300231669098e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,9.92527129710652e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,7.330789230763912e-05,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,9.92529749055393e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0004708121414296,290.22869873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.9189300537109,252.0511016845703,288.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100426399149,6.362696147732549e-09,0.0010042575886473,-0.0157214663922786,0.0,0.0,0.0,-0.0079670762643218,60.0,-24.95026206970215,-0.0,-6.87630929974148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.427531040273608e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,9.9276214314159e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,7.332524546654895e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.92764689726755e-05,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0004709236091002,290.2157287597656,294.1499938964844,252.0500030517578,251.4981384277344,253.8858184814453,252.0508575439453,288.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045017115771,6.390481477325238e-09,0.0010044953087344,-0.0157942492514848,0.0,0.0,0.0,-0.0079808514565229,60.0,-24.949796676635746,-0.0,-6.879564296013997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.427531040273608e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,9.9276214314159e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,7.332524546654895e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.92764689726755e-05,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0004709236091002,290.2157287597656,294.1499938964844,252.0500030517578,251.4981384277344,253.8858184814453,252.0508575439453,288.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045017115771,6.390481477325238e-09,0.0010044953087344,-0.0157942492514848,0.0,0.0,0.0,-0.0079808514565229,60.0,-24.949796676635746,-0.0,-6.879564296013997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,9.425461757928132e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.925442282110453e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,7.330915104830638e-05,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.925467747962102e-05,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0004708202613983,290.2026672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.8532867431641,252.05067443847656,288.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042813373729,6.364688331927937e-09,0.0010042749345302,-0.0157266855239868,0.0,0.0,0.0,-0.007968065328896,60.0,-24.93828010559082,-0.0,-6.876543068301545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,9.425461757928132e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.925442282110453e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,7.330915104830638e-05,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.925467747962102e-05,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0004708202613983,290.2026672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.8532867431641,252.05067443847656,288.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042813373729,6.364688331927937e-09,0.0010042749345302,-0.0157266855239868,0.0,0.0,0.0,-0.007968065328896,60.0,-24.93828010559082,-0.0,-6.876543068301545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,9.422810398973525e-05,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,9.92265049717389e-05,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,7.328853098442778e-05,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,9.92267596302554e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0004706878389697,290.1961364746094,294.1499938964844,252.0500030517578,251.4981384277344,253.8372497558593,252.05059814453125,288.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.3316498710719316e-09,0.0010039925109595,-0.0156401395797729,0.0,0.0,0.0,-0.0079516870900988,60.0,-24.92839241027832,-0.0,-6.87267416310533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.419357229489832e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.919013973558322e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,7.326166814891621e-05,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,9.91903871181421e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0004705153114628,290.1895751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.8213348388672,252.050521850586,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288615850280621e-09,0.0010036245221272,-0.0155274104326963,0.0,0.0,0.0,-0.0079303532838821,60.0,-24.91604804992676,-0.0,-6.867636415108791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,9.41205071285367e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,9.911320375977084e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,7.320484291994944e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.911345114232972e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0004701503785327,290.17645263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.78993225097656,252.05039978027344,288.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028522228822,6.197575341815309e-09,0.0010028460528701,-0.0152889257296919,0.0,0.0,0.0,-0.0078852204605937,60.0,-24.88681983947754,-0.0,-6.856985379499747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,9.41205071285367e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,9.911320375977084e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,7.320484291994944e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.911345114232972e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0004701503785327,290.17645263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.78993225097656,252.05039978027344,288.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028522228822,6.197575341815309e-09,0.0010028460528701,-0.0152889257296919,0.0,0.0,0.0,-0.0078852204605937,60.0,-24.88681983947754,-0.0,-6.856985379499747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,9.406558820046484e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,9.905537444865332e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,7.316212577279657e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,9.905561455525458e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0004698760458268,290.16326904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.75914001464844,252.05032348632807,288.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132312793217e-09,0.001002260716632,-0.0151096349582076,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.8582763671875,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,9.406558820046484e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,9.905537444865332e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,7.316212577279657e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,9.905561455525458e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0004698760458268,290.16326904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.75914001464844,252.05032348632807,288.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132312793217e-09,0.001002260716632,-0.0151096349582076,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.8582763671875,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,9.401721763424575e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,9.900444274535404e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,7.312450179597363e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,9.90046828519553e-05,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0004696344549302,290.1500244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7289581298828,252.0502471923828,288.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068860081143157e-09,0.0010017453460022,-0.0149517450481653,0.0,0.0,0.0,-0.0078214108943939,60.0,-24.832324981689453,-0.0,-6.841940347612764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,9.401721763424575e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,9.900444274535404e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,7.312450179597363e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,9.90046828519553e-05,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0004696344549302,290.1500244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7289581298828,252.0502471923828,288.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068860081143157e-09,0.0010017453460022,-0.0149517450481653,0.0,0.0,0.0,-0.0078214108943939,60.0,-24.832324981689453,-0.0,-6.841940347612764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.397098619956525e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,9.895575931295753e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,7.308854401344433e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,9.895599214360118e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,0.0004694035160355,290.1367492675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6992645263672,252.0502014160156,288.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124217070037e-09,0.0010012525599449,-0.0148008093237876,0.0,0.0,0.0,-0.0077928467653691,60.0,-24.807388305664062,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.397098619956525e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,9.895575931295753e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,7.308854401344433e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,9.895599214360118e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,0.0004694035160355,290.1367492675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6992645263672,252.0502014160156,288.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124217070037e-09,0.0010012525599449,-0.0148008093237876,0.0,0.0,0.0,-0.0077928467653691,60.0,-24.807388305664062,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
