time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,9.394960216013716e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,9.893324022414164e-05,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,7.307191845029593e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,9.89334803307429e-05,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,0.0004692967049777,290.1300964355469,294.1499938964844,252.0500030517578,251.4981384277344,253.68463134765625,252.0501708984375,288.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984598594466206e-09,0.0010010247351601,-0.0147310141474008,0.0,0.0,0.0,-0.0077796387486159,60.0,-24.79534339904785,-0.0,-6.832100751807958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,9.3929520517122e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,9.89120962913148e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,7.305629696929827e-05,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.891232912195846e-05,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,0.0004691964131779,290.1234130859375,294.1499938964844,252.0500030517578,251.4981384277344,253.67013549804688,252.05015563964844,288.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959571947045106e-09,0.0010008107637986,-0.0146654536947608,0.0,0.0,0.0,-0.0077672316692769,60.0,-24.783588409423828,-0.0,-6.829179000078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.389426850248128e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,9.887498163152486e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684753417969,0.0,0.0,7.302888116100803e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,9.88752071862109e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0004690203350037,290.11004638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.64149475097656,252.0501251220703,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915641754228318e-09,0.0010004350915551,-0.0145503720268607,0.0,0.0,0.0,-0.0077454536221921,60.0,-24.76114082336425,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.389426850248128e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,9.887498163152486e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684753417969,0.0,0.0,7.302888116100803e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,9.88752071862109e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0004690203350037,290.11004638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.64149475097656,252.0501251220703,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915641754228318e-09,0.0010004350915551,-0.0145503720268607,0.0,0.0,0.0,-0.0077454536221921,60.0,-24.76114082336425,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.386624151375143e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.884547034744172e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,7.300708239199594e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.884569590212776e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,0.0004688803455792,290.0966186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.6134033203125,252.0500946044922,288.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880711029249141e-09,0.0010001363698393,-0.0144588649272918,0.0,0.0,0.0,-0.0077281366102397,60.0,-24.74054527282715,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.386624151375143e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.884547034744172e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,7.300708239199594e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.884569590212776e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,0.0004688803455792,290.0966186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.6134033203125,252.0500946044922,288.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880711029249141e-09,0.0010001363698393,-0.0144588649272918,0.0,0.0,0.0,-0.0077281366102397,60.0,-24.74054527282715,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,9.384228906128556e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.882024460239336e-05,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,7.298844866454601e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,9.88204701570794e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0004687606997322,290.0831604003906,294.1499938964844,252.0500030517578,251.4981384277344,253.5858154296875,252.05007934570312,288.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850852247135663e-09,0.0009998810710385,-0.0143806459382176,0.0,0.0,0.0,-0.0077133341692388,60.0,-24.721433639526367,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,9.384228906128556e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.882024460239336e-05,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,7.298844866454601e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,9.88204701570794e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0004687606997322,290.0831604003906,294.1499938964844,252.0500030517578,251.4981384277344,253.5858154296875,252.05007934570312,288.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850852247135663e-09,0.0009998810710385,-0.0143806459382176,0.0,0.0,0.0,-0.0077133341692388,60.0,-24.721433639526367,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,9.381782729178668e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,9.879449498839676e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,7.296942203538492e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,9.87947132671252e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0004686385218519,290.06964111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.55874633789065,252.0500640869141,288.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820369963771554e-09,0.0009996204171329,-0.0143007915467023,0.0,0.0,0.0,-0.0076982229948043,60.0,-24.70272827148437,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,9.381782729178668e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,9.879449498839676e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,7.296942203538492e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,9.87947132671252e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0004686385218519,290.06964111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.55874633789065,252.0500640869141,288.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820369963771554e-09,0.0009996204171329,-0.0143007915467023,0.0,0.0,0.0,-0.0076982229948043,60.0,-24.70272827148437,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,9.38053781283088e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,9.87813764368184e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,7.295973773580045e-05,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.878160199150444e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0004685763269662,290.0628356933594,294.1499938964844,252.0500030517578,251.4981384277344,253.54541015625,252.0500640869141,288.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994935244321,5.8048494899765055e-09,0.000999487703666,-0.0142601337283849,0.0,0.0,0.0,-0.0076905288733541,60.0,-24.693374633789062,-0.0,-6.811133346218412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.379279072163628e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,9.876812691800296e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,7.294995157280937e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,9.87683451967314e-05,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0004685134917963,290.0560607910156,294.1499938964844,252.0500030517578,251.4981384277344,253.53219604492188,252.050048828125,288.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891660354414415e-09,0.0009993535932153,-0.0142190484330058,0.0,0.0,0.0,-0.00768275372684,60.0,-24.68399810791016,-0.0,-6.809305119759301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.376728121424094e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,9.87412640824914e-05,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,7.293011003639549e-05,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.874148236121982e-05,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0004683860461227,290.0424194335937,294.1499938964844,252.0500030517578,251.4981384277344,253.5061187744141,252.050033569336,288.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757367027570126e-09,0.0009990816470235,-0.0141357444226741,0.0,0.0,0.0,-0.0076669896952807,60.0,-24.6651668548584,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.376728121424094e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,9.87412640824914e-05,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,7.293011003639549e-05,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.874148236121982e-05,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0004683860461227,290.0424194335937,294.1499938964844,252.0500030517578,251.4981384277344,253.5061187744141,252.050033569336,288.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757367027570126e-09,0.0009990816470235,-0.0141357444226741,0.0,0.0,0.0,-0.0076669896952807,60.0,-24.6651668548584,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.374136425321922e-05,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.87139719654806e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,7.290994835784659e-05,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,9.871419024420902e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0004682565922848,290.0287780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.4805145263672,252.050033569336,288.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.725064866624052e-09,0.0009988053934648,-0.0140511216595768,0.0,0.0,0.0,-0.0076509760692715,60.0,-24.646238327026367,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.374136425321922e-05,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.87139719654806e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,7.290994835784659e-05,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,9.871419024420902e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0004682565922848,290.0287780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.4805145263672,252.050033569336,288.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.725064866624052e-09,0.0009988053934648,-0.0140511216595768,0.0,0.0,0.0,-0.0076509760692715,60.0,-24.646238327026367,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.371512715006249e-05,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.868635243037716e-05,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,7.288954657269642e-05,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,9.868656343314795e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0004681255668401,290.0150451660156,294.1499938964844,252.0500030517578,251.4981384277344,253.45535278320312,252.050033569336,288.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692370574905681e-09,0.0009985258802771,-0.0139654725790023,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.62722587585449,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.371512715006249e-05,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.868635243037716e-05,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,7.288954657269642e-05,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,9.868656343314795e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0004681255668401,290.0150451660156,294.1499938964844,252.0500030517578,251.4981384277344,253.45535278320312,252.050033569336,288.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692370574905681e-09,0.0009985258802771,-0.0139654725790023,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.62722587585449,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.36886717681773e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,9.865850006463006e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,7.286897016456351e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,9.865870379144326e-05,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0004679934354498,290.0013122558594,294.1499938964844,252.0500030517578,251.4981384277344,253.4306640625,252.05001831054688,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.60815620422364,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.36886717681773e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,9.865850006463006e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,7.286897016456351e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,9.865870379144326e-05,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0004679934354498,290.0013122558594,294.1499938964844,252.0500030517578,251.4981384277344,253.4306640625,252.05001831054688,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.60815620422364,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,9.367539314553142e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.8644508398138e-05,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,7.285863830475137e-05,290.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.86447194009088e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0004679270787164,289.9944152832031,294.1499938964844,252.0500030517578,251.4981384277344,253.41848754882807,252.05001831054688,288.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.642845302133992e-09,0.0009981023613363,-0.0138357309624552,0.0,0.0,0.0,-0.0076102162711322,60.0,-24.598604202270508,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,9.366209269501268e-05,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,9.86305094556883e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,7.2848291893024e-05,290.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,9.86307131825015e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,0.0004678606637753,289.98748779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.40643310546875,252.05001831054688,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626272336911597e-09,0.0009979606838896,-0.0137923136353492,0.0,0.0,0.0,-0.0076020001433789,60.0,-24.58905029296875,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,9.363551362184808e-05,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.860251884674652e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,7.28276208974421e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,9.860272257355972e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0004677278921008,289.9736633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.38262939453125,252.05001831054688,288.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593145502302832e-09,0.0009976773289963,-0.0137055302038788,0.0,0.0,0.0,-0.0075855776667594,60.0,-24.569942474365234,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,9.363551362184808e-05,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.860251884674652e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,7.28276208974421e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,9.860272257355972e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0004677278921008,289.9736633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.38262939453125,252.05001831054688,288.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593145502302832e-09,0.0009976773289963,-0.0137055302038788,0.0,0.0,0.0,-0.0075855776667594,60.0,-24.569942474365234,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.3609000032302e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.857460099738093e-05,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,7.28070008335635e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.857480472419412e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,0.0004675954696722,289.95977783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3592224121093,252.05001831054688,288.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.55085182189941,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.3609000032302e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.857460099738093e-05,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,7.28070008335635e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.857480472419412e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,0.0004675954696722,289.95977783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3592224121093,252.05001831054688,288.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.55085182189941,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.358269744552672e-05,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,9.854690870270132e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,7.278654084075242e-05,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.854710515355693e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0004674640949815,289.9458312988281,294.1499938964844,252.0500030517578,251.4981384277344,253.3362579345703,252.0500030517578,288.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527321267351226e-09,0.0009971144609153,-0.0135330883786082,0.0,0.0,0.0,-0.0075529459863901,60.0,-24.53181266784668,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.358269744552672e-05,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,9.854690870270132e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,7.278654084075242e-05,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.854710515355693e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0004674640949815,289.9458312988281,294.1499938964844,252.0500030517578,251.4981384277344,253.3362579345703,252.0500030517578,288.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527321267351226e-09,0.0009971144609153,-0.0135330883786082,0.0,0.0,0.0,-0.0075529459863901,60.0,-24.53181266784668,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,9.355669317301364e-05,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.851952927419916e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,7.276632095454261e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.851972572505474e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.00046733423369,289.9318542480469,294.1499938964844,252.0500030517578,251.4981384277344,253.3136749267578,252.0500030517578,288.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.4949174099760975e-09,0.0009968373924493,-0.0134481973946094,0.0,0.0,0.0,-0.0075368820689618,60.0,-24.51284980773925,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,9.355669317301364e-05,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.851952927419916e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,7.276632095454261e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.851972572505474e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.00046733423369,289.9318542480469,294.1499938964844,252.0500030517578,251.4981384277344,253.3136749267578,252.0500030517578,288.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.4949174099760975e-09,0.0009968373924493,-0.0134481973946094,0.0,0.0,0.0,-0.0075368820689618,60.0,-24.51284980773925,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,9.35438511078246e-05,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,9.85060032689944e-05,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,7.275633106473833e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,9.850619971984996e-05,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.0004672700888477,289.92486572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.30255126953125,252.0500030517578,288.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.4789142112099415e-09,0.0009967006044462,-0.0134062720462679,0.0,0.0,0.0,-0.0075289485976099,60.0,-24.50340843200684,-0.0,-6.773195337927973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,9.3531132733915e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.84926155069843e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,7.274643576238304e-05,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,9.849280468188226e-05,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,0.0004672065551858,289.9178466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.29153442382807,252.0500030517578,288.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965704521164,5.463060670507502e-09,0.0009965649805963,-0.013364739716053,0.0,0.0,0.0,-0.0075210891664028,60.0,-24.49399948120117,-0.0,-6.771352900614147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,9.350611799163744e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.846626926446334e-05,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,7.272697985172272e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,9.846646571531892e-05,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.0004670816124416,289.90380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.26974487304688,252.0500030517578,287.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.4318842757083985e-09,0.0009962983895093,-0.0132830645889043,0.0,0.0,0.0,-0.0075056334026157,60.0,-24.47528076171875,-0.0,-6.767730553747242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,9.350611799163744e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.846626926446334e-05,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,7.272697985172272e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,9.846646571531892e-05,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.0004670816124416,289.90380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.26974487304688,252.0500030517578,287.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.4318842757083985e-09,0.0009962983895093,-0.0132830645889043,0.0,0.0,0.0,-0.0075056334026157,60.0,-24.47528076171875,-0.0,-6.767730553747242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,9.348175080958754e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,9.844061423791572e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,7.270803325809538e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.84408034128137e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0004669599002227,289.88970947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2483367919922,252.0500030517578,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401517011449641e-09,0.0009960387833416,-0.0132035091519355,0.0,0.0,0.0,-0.0074905790388584,60.0,-24.45673370361328,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,9.348175080958754e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,9.844061423791572e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,7.270803325809538e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.84408034128137e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0004669599002227,289.88970947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2483367919922,252.0500030517578,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401517011449641e-09,0.0009960387833416,-0.0132035091519355,0.0,0.0,0.0,-0.0074905790388584,60.0,-24.45673370361328,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,9.34581839828752e-05,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,9.841580322245136e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,7.268969784490764e-05,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.841598512139171e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0004668421752285,289.8755798339844,294.1499938964844,252.0500030517578,251.4981384277344,253.2273101806641,252.0500030517578,287.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957929141819,5.3721467274669984e-09,0.0009957875590771,-0.0131265642121434,0.0,0.0,0.0,-0.0074760192073881,60.0,-24.438390731811523,-0.0,-6.760791393389809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,9.34581839828752e-05,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,9.841580322245136e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,7.268969784490764e-05,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.841598512139171e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0004668421752285,289.8755798339844,294.1499938964844,252.0500030517578,251.4981384277344,253.2273101806641,252.0500030517578,287.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957929141819,5.3721467274669984e-09,0.0009957875590771,-0.0131265642121434,0.0,0.0,0.0,-0.0074760192073881,60.0,-24.438390731811523,-0.0,-6.760791393389809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,9.343548299511896e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.839190170168877e-05,290.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,7.267204637173563e-05,290.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,9.839208360062912e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0004667288158088,289.86138916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.20664978027344,252.0500030517578,287.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955510031431,5.343857356621129e-09,0.0009955456480383,-0.0130524523556232,0.0,0.0,0.0,-0.0074619948863983,60.0,-24.42027282714844,-0.0,-6.75750655432239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
