time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,9.343548299511896e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.839190170168877e-05,290.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,7.267204637173563e-05,290.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,9.839208360062912e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0004667288158088,289.86138916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.20664978027344,252.0500030517578,287.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955510031431,5.343857356621129e-09,0.0009955456480383,-0.0130524523556232,0.0,0.0,0.0,-0.0074619948863983,60.0,-24.42027282714844,-0.0,-6.75750655432239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,9.3424525402952e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,9.838035475695506e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,7.266351894941181e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,9.83805366558954e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,0.0004666740715038,289.8542785644531,294.1499938964844,252.0500030517578,251.4981384277344,253.19647216796875,252.0500030517578,287.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954342385753,5.3301953961693024e-09,0.0009954288834705,-0.0130166597664356,0.0,0.0,0.0,-0.0074552218429744,60.0,-24.411317825317383,-0.0,-6.755920622936173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,9.341379336547108e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,9.836906247073784e-05,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,7.265517342602834e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,9.83692443696782e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,0.0004666204622481,289.84716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1863555908203,252.0500030517578,287.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316823870060716e-09,0.0009953145636245,-0.0129816299304366,0.0,0.0,0.0,-0.0074485931545495,60.0,-24.40241241455078,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.339327516499908e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,9.834746015258132e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,7.263921725098044e-05,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,9.834763477556407e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.000466517987661,289.8329467773437,294.1499938964844,252.0500030517578,251.4981384277344,253.16639709472656,252.0500030517578,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.29125188108992e-09,0.0009950958192348,-0.0129146352410316,0.0,0.0,0.0,-0.0074359159916639,60.0,-24.384843826293945,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.339327516499908e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,9.834746015258132e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,7.263921725098044e-05,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,9.834763477556407e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.000466517987661,289.8329467773437,294.1499938964844,252.0500030517578,251.4981384277344,253.16639709472656,252.0500030517578,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.29125188108992e-09,0.0009950958192348,-0.0129146352410316,0.0,0.0,0.0,-0.0074359159916639,60.0,-24.384843826293945,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,9.33740011532791e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,9.832716023083776e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,7.26242215023376e-05,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.83273348538205e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0004664217121899,289.8186340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.1468200683593,252.0500030517578,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.267226210747822e-09,0.0009948903461918,-0.0128516927361488,0.0,0.0,0.0,-0.0074240053072571,60.0,-24.36761283874512,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,9.33740011532791e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,9.832716023083776e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,7.26242215023376e-05,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.83273348538205e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0004664217121899,289.8186340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.1468200683593,252.0500030517578,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.267226210747822e-09,0.0009948903461918,-0.0128516927361488,0.0,0.0,0.0,-0.0074240053072571,60.0,-24.36761283874512,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.335608046967536e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.028564453125,0.0,0.0,9.830829367274418e-05,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,7.261028804350644e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.830846829572693e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0004663322179112,289.8043212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1275634765625,252.0500030517578,287.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244892076206042e-09,0.000994699425064,-0.012793181464076,0.0,0.0,0.0,-0.0074129332788288,60.0,-24.3507137298584,-0.0,-6.7460220520843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.335608046967536e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.028564453125,0.0,0.0,9.830829367274418e-05,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,7.261028804350644e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.830846829572693e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0004663322179112,289.8043212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1275634765625,252.0500030517578,287.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244892076206042e-09,0.000994699425064,-0.012793181464076,0.0,0.0,0.0,-0.0074129332788288,60.0,-24.3507137298584,-0.0,-6.7460220520843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,9.333955676993357e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,9.829088958213106e-05,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,7.259743142640218e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,9.82910642051138e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.000466249679448,289.7899475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.108642578125,252.0500030517578,287.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.2242952186531966e-09,0.0009945232886821,-0.0127392206341028,0.0,0.0,0.0,-0.0074027222581207,60.0,-24.334190368652344,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,9.333955676993357e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,9.829088958213106e-05,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,7.259743142640218e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,9.82910642051138e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.000466249679448,289.7899475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.108642578125,252.0500030517578,287.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.2242952186531966e-09,0.0009945232886821,-0.0127392206341028,0.0,0.0,0.0,-0.0074027222581207,60.0,-24.334190368652344,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,9.333186608273536e-05,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.828279871726409e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,7.259145058924332e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.82829660642892e-05,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0004662112623918,289.7827453613281,294.1499938964844,252.0500030517578,251.4981384277344,253.0993194580078,252.0500030517578,287.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214711329415422e-09,0.0009944413322955,-0.0127141131088137,0.0,0.0,0.0,-0.0073979715816676,60.0,-24.32608413696289,-0.0,-6.74252120802521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,9.332461922895165e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,9.82751662377268e-05,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,7.258581899804994e-05,290.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.827533358475192e-05,291.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0004661750572267,289.7755432128906,294.1499938964844,252.0500030517578,251.4981384277344,253.090072631836,252.0500030517578,287.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205676778530233e-09,0.0009943640325218,-0.0126904435455799,0.0,0.0,0.0,-0.007393492385745,60.0,-24.318084716796875,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.331148612545805e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,9.826133464230224e-05,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,7.257559627760202e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,9.826150198932736e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0004661094571929,289.7611083984375,294.1499938964844,252.0500030517578,251.4981384277344,253.07183837890625,252.0500030517578,287.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189300544827802e-09,0.0009942239848896,-0.012647540308535,0.0,0.0,0.0,-0.0073853740468621,60.0,-24.302433013916016,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.331148612545805e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,9.826133464230224e-05,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,7.257559627760202e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,9.826150198932736e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0004661094571929,289.7611083984375,294.1499938964844,252.0500030517578,251.4981384277344,253.07183837890625,252.0500030517578,287.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189300544827802e-09,0.0009942239848896,-0.012647540308535,0.0,0.0,0.0,-0.0073853740468621,60.0,-24.302433013916016,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,9.329993190476672e-05,291.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.824916924117132e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,7.256661774590611e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,9.824933658819646e-05,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004660517734009,289.7466125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.05392456054688,252.0500030517578,287.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174902284466043e-09,0.0009941009338945,-0.0126098189502954,0.0,0.0,0.0,-0.0073782363906502,60.0,-24.287199020385746,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,9.329993190476672e-05,291.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.824916924117132e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,7.256661774590611e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,9.824933658819646e-05,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004660517734009,289.7466125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.05392456054688,252.0500030517578,287.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174902284466043e-09,0.0009941009338945,-0.0126098189502954,0.0,0.0,0.0,-0.0073782363906502,60.0,-24.287199020385746,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,9.329035674454644e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,9.823909203987569e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,7.255916716530919e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,9.82392521109432e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0004660039558075,289.73211669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.03631591796875,252.0500030517578,287.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162962946059224e-09,0.0009939987212419,-0.0125785404816269,0.0,0.0,0.0,-0.0073723173700273,60.0,-24.27245330810547,-0.0,-6.736521385164451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,9.329035674454644e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,9.823909203987569e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,7.255916716530919e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,9.82392521109432e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0004660039558075,289.73211669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.03631591796875,252.0500030517578,287.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162962946059224e-09,0.0009939987212419,-0.0125785404816269,0.0,0.0,0.0,-0.0073723173700273,60.0,-24.27245330810547,-0.0,-6.736521385164451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.328270243713632e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,9.82310375547968e-05,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,7.255321543198079e-05,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.82311976258643e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0004659657424781,289.7175598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0189971923828,252.0500030517578,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153423021653225e-09,0.0009939172305166,-0.0125535456463694,0.0,0.0,0.0,-0.0073675876483321,60.0,-24.258214950561523,-0.0,-6.735415780667608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.328270243713632e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,9.82310375547968e-05,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,7.255321543198079e-05,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.82311976258643e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0004659657424781,289.7175598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0189971923828,252.0500030517578,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153423021653225e-09,0.0009939172305166,-0.0125535456463694,0.0,0.0,0.0,-0.0073675876483321,60.0,-24.258214950561523,-0.0,-6.735415780667608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,9.327967563876882e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,9.822784340940416e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,7.25508580217138e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,9.822800348047168e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0004659506084863,289.71026611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0104522705078,252.0500030517578,287.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938899893313,5.149642934298981e-09,0.0009938848670572,-0.0125436438247561,0.0,0.0,0.0,-0.0073657142929732,60.0,-24.25130844116211,-0.0,-6.734977375799647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,9.32771508814767e-05,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,9.822518768487498e-05,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,7.254889351315796e-05,290.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,9.822534047998488e-05,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.0004659379774238,289.7029724121094,294.1499938964844,252.0500030517578,251.4981384277344,253.0019989013672,252.0500030517578,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464912331766755e-09,0.0009938578587025,-0.0125353867188096,0.0,0.0,0.0,-0.007364151533693,60.0,-24.244529724121094,-0.0,-6.734612156833465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,9.327378938905896e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,9.822165156947447e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,7.254628144437447e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,9.8221811640542e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004659212136175,289.6883239746094,294.1499938964844,252.0500030517578,251.4981384277344,252.9852905273437,252.0500030517578,287.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.14230080739253e-09,0.0009938221191987,-0.0125244082883,0.0,0.0,0.0,-0.0073620742186903,60.0,-24.23139953613281,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,9.327378938905896e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,9.822165156947447e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,7.254628144437447e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,9.8221811640542e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004659212136175,289.6883239746094,294.1499938964844,252.0500030517578,251.4981384277344,252.9852905273437,252.0500030517578,287.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.14230080739253e-09,0.0009938221191987,-0.0125244082883,0.0,0.0,0.0,-0.0073620742186903,60.0,-24.23139953613281,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,9.327257430413738e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.82203710009344e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,7.254533556988463e-05,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,9.822052379604428e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.0004659151309169,289.6736755371094,294.1499938964844,252.0500030517578,251.4981384277344,252.9688720703125,252.0500030517578,287.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140773584599856e-09,0.0009938089642673,-0.0125204073265194,0.0,0.0,0.0,-0.0073613170534372,60.0,-24.21881866455078,-0.0,-6.733949220461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,9.327257430413738e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.82203710009344e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,7.254533556988463e-05,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,9.822052379604428e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.0004659151309169,289.6736755371094,294.1499938964844,252.0500030517578,251.4981384277344,252.9688720703125,252.0500030517578,287.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140773584599856e-09,0.0009938089642673,-0.0125204073265194,0.0,0.0,0.0,-0.0073613170534372,60.0,-24.21881866455078,-0.0,-6.733949220461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.32735565584153e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.82214041869156e-05,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,7.254609954543412e-05,290.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,9.82215569820255e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004659200494643,289.6589660644531,294.1499938964844,252.0500030517578,251.4979705810547,252.9527740478516,252.0500030517578,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938245639204,5.141987724499586e-09,0.0009938194416463,-0.0125235877931118,0.0,0.0,0.0,-0.0073619186878204,60.0,-24.206859588623047,-0.0,-6.73408990792268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.32735565584153e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.82214041869156e-05,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,7.254609954543412e-05,290.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,9.82215569820255e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004659200494643,289.6589660644531,294.1499938964844,252.0500030517578,251.4979705810547,252.9527740478516,252.0500030517578,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938245639204,5.141987724499586e-09,0.0009938194416463,-0.0125235877931118,0.0,0.0,0.0,-0.0073619186878204,60.0,-24.206859588623047,-0.0,-6.73408990792268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,9.327608131570742e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.82240671874024e-05,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,7.254806405398995e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.82242199825123e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0004659326805267,289.64422607421875,294.1499938964844,252.0500030517578,251.4974670410156,252.93690490722656,252.0500030517578,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938513394445,5.145126991124016e-09,0.0009938462171703,-0.0125318123027682,0.0,0.0,0.0,-0.0073634749278426,60.0,-24.1953125,-0.0,-6.734454416346125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,9.327608131570742e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.82240671874024e-05,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,7.254806405398995e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.82242199825123e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0004659326805267,289.64422607421875,294.1499938964844,252.0500030517578,251.4974670410156,252.93690490722656,252.0500030517578,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938513394445,5.145126991124016e-09,0.0009938462171703,-0.0125318123027682,0.0,0.0,0.0,-0.0073634749278426,60.0,-24.1953125,-0.0,-6.734454416346125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,9.327798034064472e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.82260680757463e-05,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894104003906,0.0,0.0,7.254954107338563e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.82262208708562e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0004659421974793,289.6368408203125,294.1499938964844,252.0500030517578,251.49708557128903,252.92909240722656,252.0500030517578,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147494430701727e-09,0.0009938664734363,-0.0125380149111151,0.0,0.0,0.0,-0.0073646488599479,60.0,-24.189741134643555,-0.0,-6.734728685842128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,9.328034502686931e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,9.822856372920796e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,7.255138189066201e-05,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,9.822870924836025e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,0.0004659539845306,289.62945556640625,294.1499938964844,252.0500030517578,251.49664306640625,252.92135620117188,252.0500030517578,287.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099389674142,5.150436077627773e-09,0.0009938916191458,-0.0125457206740975,0.0,0.0,0.0,-0.0073661068454384,60.0,-24.18427848815918,-0.0,-6.735069746355293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,9.328372834715992e-05,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,9.823212894843893e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,7.255401578731835e-05,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,9.82322744675912e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,0.0004659709229599,289.6205749511719,294.1499938964844,252.0500030517578,251.4960174560547,252.9121551513672,252.0500030517578,287.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.154649151961621e-09,0.0009939275914803,-0.0125567587092518,0.0,0.0,0.0,-0.007368195336312,60.0,-24.177867889404297,-0.0,-6.73555788921476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,9.32863404159434e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,9.823487926041707e-05,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,7.25560457794927e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,9.823502477956936e-05,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.000465983961476,289.6146545410156,294.1499938964844,252.0500030517578,251.4955444335937,252.9060821533203,252.0500030517578,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939606534317,5.157900329066933e-09,0.0009939555311575,-0.0125652756541967,0.0,0.0,0.0,-0.0073698074556887,60.0,-24.173688888549805,-0.0,-6.735934476864713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.329390741186216e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,9.82428464340046e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,7.256193202920258e-05,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,9.824299195315687e-05,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004660217673517,289.59979248046875,294.1499938964844,252.0500030517578,251.4941864013672,252.8910522460937,252.0500030517578,287.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167318128940224e-09,0.0009940359741449,-0.0125899501144886,0.0,0.0,0.0,-0.0073744761757552,60.0,-24.16348648071289,-0.0,-6.737026581049578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.329390741186216e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,9.82428464340046e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,7.256193202920258e-05,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,9.824299195315687e-05,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004660217673517,289.59979248046875,294.1499938964844,252.0500030517578,251.4941864013672,252.8910522460937,252.0500030517578,287.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167318128940224e-09,0.0009940359741449,-0.0125899501144886,0.0,0.0,0.0,-0.0073744761757552,60.0,-24.16348648071289,-0.0,-6.737026581049578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,9.330308239441364e-05,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,9.825250890571624e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,7.256906246766448e-05,290.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,9.825264714891092e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0004660675767809,289.5848999023437,294.1499938964844,252.0500030517578,251.4925994873047,252.8762969970703,252.0500030517578,287.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941387688741,5.178738327060728e-09,0.0009941336465999,-0.0126198688521981,0.0,0.0,0.0,-0.0073801376856863,60.0,-24.153728485107425,-0.0,-6.738350322166299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,9.330308239441364e-05,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,9.825250890571624e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,7.256906246766448e-05,290.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,9.825264714891092e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0004660675767809,289.5848999023437,294.1499938964844,252.0500030517578,251.4925994873047,252.8762969970703,252.0500030517578,287.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941387688741,5.178738327060728e-09,0.0009941336465999,-0.0126198688521981,0.0,0.0,0.0,-0.0073801376856863,60.0,-24.153728485107425,-0.0,-6.738350322166299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
