time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,9.331378532806411e-05,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,9.82637793640606e-05,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,7.25773861631751e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,9.826391760725528e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0004661210405174,289.5699768066406,294.1499938964844,252.0500030517578,251.4908142089844,252.8618011474609,252.0500030517578,287.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942527394741,5.192063667891489e-09,0.0009942476172,-0.012654778547585,0.0,0.0,0.0,-0.007386743556708,60.0,-24.144380569458008,-0.0,-6.73989504207384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,9.331378532806411e-05,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,9.82637793640606e-05,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,7.25773861631751e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,9.826391760725528e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0004661210405174,289.5699768066406,294.1499938964844,252.0500030517578,251.4908142089844,252.8618011474609,252.0500030517578,287.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942527394741,5.192063667891489e-09,0.0009942476172,-0.012654778547585,0.0,0.0,0.0,-0.007386743556708,60.0,-24.144380569458008,-0.0,-6.73989504207384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.33196788537316e-05,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,9.826998575590552e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,7.258197729242966e-05,290.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,9.82701312750578e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0004661505226977,289.5625305175781,294.1499938964844,252.0500030517578,251.48985290527344,252.85464477539065,252.0500030517578,287.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.199408015243989e-09,0.0009943103650584,-0.0126740206032991,0.0,0.0,0.0,-0.0073903845623135,60.0,-24.139863967895508,-0.0,-6.740746982814019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,9.332599438494071e-05,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,9.827663598116489e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,7.258688856381923e-05,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,9.827678150031716e-05,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,0.0004661820712499,289.5550231933594,294.1499938964844,252.0500030517578,251.4888458251953,252.8475646972656,252.0500030517578,287.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207271946972014e-09,0.0009943776531144,-0.0126946233212947,0.0,0.0,0.0,-0.0073942830786108,60.0,-24.13544654846192,-0.0,-6.741658609143998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,9.333974594483152e-05,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,9.82911151368171e-05,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.259757694555447e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,9.829125338001175e-05,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004662507562898,289.5400390625,294.1499938964844,252.0500030517578,251.4867248535156,252.8335876464844,252.0500030517578,287.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.2243929182793636e-09,0.000994523987174,-0.0127394767478108,0.0,0.0,0.0,-0.0074027706868946,60.0,-24.12689781188965,-0.0,-6.74364386554771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,9.333974594483152e-05,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,9.82911151368171e-05,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.259757694555447e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,9.829125338001175e-05,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004662507562898,289.5400390625,294.1499938964844,252.0500030517578,251.4867248535156,252.8335876464844,252.0500030517578,287.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.2243929182793636e-09,0.000994523987174,-0.0127394767478108,0.0,0.0,0.0,-0.0074027706868946,60.0,-24.12689781188965,-0.0,-6.74364386554771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,9.335485810879618e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,9.830704220803456e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,7.260933489305899e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,9.83071731752716e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.000466326251626,289.5249938964844,294.1499938964844,252.0500030517578,251.4844665527344,252.81983947753903,252.0500030517578,287.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243220968509377e-09,0.0009946849895641,-0.0127888033166527,0.0,0.0,0.0,-0.0074121044017374,60.0,-24.11870765686035,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,9.335485810879618e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,9.830704220803456e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,7.260933489305899e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,9.83071731752716e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.000466326251626,289.5249938964844,294.1499938964844,252.0500030517578,251.4844665527344,252.81983947753903,252.0500030517578,287.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243220968509377e-09,0.0009946849895641,-0.0127888033166527,0.0,0.0,0.0,-0.0074121044017374,60.0,-24.11870765686035,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,9.337143274024128e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.832448995439336e-05,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,7.262222788995132e-05,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,9.832462819758804e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0004664090520236,289.50994873046875,294.1499938964844,252.0500030517578,251.48211669921875,252.80633544921875,252.0500030517578,287.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-24.11090087890625,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,9.337143274024128e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.832448995439336e-05,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,7.262222788995132e-05,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,9.832462819758804e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0004664090520236,289.50994873046875,294.1499938964844,252.0500030517578,251.48211669921875,252.80633544921875,252.0500030517578,287.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-24.11090087890625,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,9.338922973256558e-05,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,9.83432328212075e-05,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,7.26360667613335e-05,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.834337106440216e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0004664979642257,289.4948425292969,294.1499938964844,252.0500030517578,251.4796905517578,252.7930603027344,252.0500030517578,287.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286029391982083e-09,0.0009950509993359,-0.0129009541124105,0.0,0.0,0.0,-0.0074333264492452,60.0,-24.10343170166016,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,9.338922973256558e-05,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,9.83432328212075e-05,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,7.26360667613335e-05,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.834337106440216e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0004664979642257,289.4948425292969,294.1499938964844,252.0500030517578,251.4796905517578,252.7930603027344,252.0500030517578,287.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286029391982083e-09,0.0009950509993359,-0.0129009541124105,0.0,0.0,0.0,-0.0074333264492452,60.0,-24.10343170166016,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,9.33986739255488e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,9.83531863312237e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,7.264341547852382e-05,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,9.835331729846077e-05,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004665451415348,289.4872741699219,294.1499938964844,252.0500030517578,251.4784545898437,252.7865295410156,252.0500030517578,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297793759240221e-09,0.0009951516985893,-0.0129317743703722,0.0,0.0,0.0,-0.0074391583912074,60.0,-24.09984016418457,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,9.340840915683656e-05,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,9.836343087954448e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.265098975040019e-05,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,9.836356912273914e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0004665937740355,289.4797058105469,294.1499938964844,252.0500030517578,251.47720336914065,252.7800445556641,252.0500030517578,287.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309917838758338e-09,0.0009952553082257,-0.0129635380581021,0.0,0.0,0.0,-0.007445169147104,60.0,-24.09632873535156,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.34288400458172e-05,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.83849458862096e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,7.266687316587195e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.838507685344666e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0004666958120651,289.46453857421875,294.1499938964844,252.0500030517578,251.4747009277344,252.7672271728516,252.0500030517578,287.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335359709590648e-09,0.0009954728884622,-0.0130301900207996,0.0,0.0,0.0,-0.0074577815830707,60.0,-24.089534759521484,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.34288400458172e-05,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.83849458862096e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,7.266687316587195e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.838507685344666e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0004666958120651,289.46453857421875,294.1499938964844,252.0500030517578,251.4747009277344,252.7672271728516,252.0500030517578,287.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335359709590648e-09,0.0009954728884622,-0.0130301900207996,0.0,0.0,0.0,-0.0074577815830707,60.0,-24.089534759521484,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.345036960439757e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,9.84076177701354e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,7.26836224202998e-05,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,9.840774873737246e-05,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0004668033798225,289.4493408203125,294.1499938964844,252.0500030517578,251.47218322753903,252.754623413086,252.0500030517578,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176480616654e-09,0.0009957022266462,-0.0131004452705383,0.0,0.0,0.0,-0.0074710757471621,60.0,-24.0830307006836,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.345036960439757e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,9.84076177701354e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,7.26836224202998e-05,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,9.840774873737246e-05,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0004668033798225,289.4493408203125,294.1499938964844,252.0500030517578,251.47218322753903,252.754623413086,252.0500030517578,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176480616654e-09,0.0009957022266462,-0.0131004452705383,0.0,0.0,0.0,-0.0074710757471621,60.0,-24.0830307006836,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.34730633161962e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,9.8431519290898e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,7.270127389347181e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,9.843164298217744e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0004669167392421,289.4341125488281,294.1499938964844,252.0500030517578,251.46969604492188,252.7422332763672,252.0500030517578,287.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.3904449792696604e-09,0.0009959439048543,-0.0131745021790266,0.0,0.0,0.0,-0.0074850893579423,60.0,-24.076860427856445,-0.0,-6.762916626712467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.34730633161962e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,9.8431519290898e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,7.270127389347181e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,9.843164298217744e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0004669167392421,289.4341125488281,294.1499938964844,252.0500030517578,251.46969604492188,252.7422332763672,252.0500030517578,287.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.3904449792696604e-09,0.0009959439048543,-0.0131745021790266,0.0,0.0,0.0,-0.0074850893579423,60.0,-24.076860427856445,-0.0,-6.762916626712467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,9.349678293801844e-05,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.84565049293451e-05,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,7.271972572198138e-05,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,9.845662862062454e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0004670352500397,289.4188232421875,294.1499938964844,252.0500030517578,251.4672698974609,252.7300720214844,252.0500030517578,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199951193822934e-09,0.000996196642518,-0.0132519183680415,0.0,0.0,0.0,-0.007499739062041,60.0,-24.07096290588379,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,9.349678293801844e-05,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.84565049293451e-05,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,7.271972572198138e-05,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,9.845662862062454e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0004670352500397,289.4188232421875,294.1499938964844,252.0500030517578,251.4672698974609,252.7300720214844,252.0500030517578,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199951193822934e-09,0.000996196642518,-0.0132519183680415,0.0,0.0,0.0,-0.007499739062041,60.0,-24.07096290588379,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,9.350900654681028e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,9.84693760983646e-05,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,7.27292281226255e-05,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,9.846949978964405e-05,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0004670963389798,289.41119384765625,294.1499938964844,252.0500030517578,251.4660797119141,252.72409057617188,252.0500030517578,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435222494298841e-09,0.0009963267948478,-0.0132918106392025,0.0,0.0,0.0,-0.0075072878971695,60.0,-24.068115234375,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,9.35214848141186e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,9.84825164778158e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,7.273893425008282e-05,290.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,9.848264016909523e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,0.0004671586502809,289.4035339355469,294.1499938964844,252.0500030517578,251.4649200439453,252.7181396484375,252.0500030517578,287.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507625080191255e-09,0.0009964597411453,-0.0133325215429067,0.0,0.0,0.0,-0.0075149913318455,60.0,-24.065330505371094,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,9.35471398406662e-05,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,9.850952483247966e-05,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,7.275888492586091e-05,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,9.85096485237591e-05,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0004672867944464,289.38818359375,294.1499938964844,252.0500030517578,251.4626617431641,252.7064208984375,252.0500030517578,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482714282578627e-09,0.0009967328514903,-0.0134162278845906,0.0,0.0,0.0,-0.0075308312661945,60.0,-24.0599422454834,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,9.35471398406662e-05,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,9.850952483247966e-05,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,7.275888492586091e-05,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,9.85096485237591e-05,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0004672867944464,289.38818359375,294.1499938964844,252.0500030517578,251.4626617431641,252.7064208984375,252.0500030517578,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482714282578627e-09,0.0009967328514903,-0.0134162278845906,0.0,0.0,0.0,-0.0075308312661945,60.0,-24.0599422454834,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,9.35736097744666e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.85374063020572e-05,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,7.277947588590905e-05,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.853752999333663e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,0.000467419042252,289.372802734375,294.1499938964844,252.0500030517578,251.4605407714844,252.69488525390625,252.0500030517578,287.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515691015034463e-09,0.0009970149258151,-0.0135026192292571,0.0,0.0,0.0,-0.007547179237008,60.0,-24.05476760864257,-0.0,-6.777471384111777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,9.35736097744666e-05,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.85374063020572e-05,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,7.277947588590905e-05,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.853752999333663e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,0.000467419042252,289.372802734375,294.1499938964844,252.0500030517578,251.4605407714844,252.69488525390625,252.0500030517578,287.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515691015034463e-09,0.0009970149258151,-0.0135026192292571,0.0,0.0,0.0,-0.007547179237008,60.0,-24.05476760864257,-0.0,-6.777471384111777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.360083640785888e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,9.85660808510147e-05,290.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,7.280064892256632e-05,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.856619726633652e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,0.0004675550444517,289.3573913574219,294.1499938964844,252.0500030517578,251.4585723876953,252.6835479736328,252.0500030517578,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496078843475524e-09,0.0009973049163818,-0.0135914729908108,0.0,0.0,0.0,-0.0075639933347702,60.0,-24.0498046875,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.360083640785888e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,9.85660808510147e-05,290.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,7.280064892256632e-05,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.856619726633652e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,0.0004675550444517,289.3573913574219,294.1499938964844,252.0500030517578,251.4585723876953,252.6835479736328,252.0500030517578,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496078843475524e-09,0.0009973049163818,-0.0135914729908108,0.0,0.0,0.0,-0.0075639933347702,60.0,-24.0498046875,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.36287542572245e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,9.859548299573362e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.282236765604466e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,9.859559941105545e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0004676945100072,289.3419494628906,294.1499938964844,252.0500030517578,251.456771850586,252.6724090576172,252.0500030517578,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976078290492,5.58438317810328e-09,0.0009976022411137,-0.0136825749650597,0.0,0.0,0.0,-0.0075812330469489,60.0,-24.04503631591797,-0.0,-6.785460016089928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.36287542572245e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,9.859548299573362e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.282236765604466e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,9.859559941105545e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0004676945100072,289.3419494628906,294.1499938964844,252.0500030517578,251.456771850586,252.6724090576172,252.0500030517578,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976078290492,5.58438317810328e-09,0.0009976022411137,-0.0136825749650597,0.0,0.0,0.0,-0.0075812330469489,60.0,-24.04503631591797,-0.0,-6.785460016089928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,9.364293509861454e-05,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025695800781,0.0,0.0,9.861041326075792e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,7.283339800778776e-05,290.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,9.861052967607976e-05,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0004677653487306,289.334228515625,294.1499938964844,252.0500030517578,251.4559631347656,252.6669311523437,252.0500030517578,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602047714603486e-09,0.0009977533482015,-0.0137288523837924,0.0,0.0,0.0,-0.007589990273118,60.0,-24.042713165283203,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,9.365726873511449e-05,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,9.862550359684974e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,7.284453749889508e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,9.862562001217157e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0004678369150497,289.32647705078125,294.1499938964844,252.0500030517578,251.4552001953125,252.66148376464844,252.0500030517578,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.6198974363042e-09,0.0009979059686884,-0.0137756131589412,0.0,0.0,0.0,-0.0075988392345607,60.0,-24.040428161621094,-0.0,-6.78959253264111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,9.368629980599508e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.865607717074454e-05,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,7.28671220713295e-05,290.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.865619358606637e-05,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.0004679819685406,289.3109741210937,294.1499938964844,252.0500030517578,251.453842163086,252.65074157714844,252.0500030517578,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656063617465179e-09,0.0009982151677832,-0.0138703593984246,0.0,0.0,0.0,-0.0076167681254446,60.0,-24.035961151123047,-0.0,-6.793801787807753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,9.368629980599508e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.865607717074454e-05,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,7.28671220713295e-05,290.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.865619358606637e-05,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.0004679819685406,289.3109741210937,294.1499938964844,252.0500030517578,251.453842163086,252.65074157714844,252.0500030517578,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656063617465179e-09,0.0009982151677832,-0.0138703593984246,0.0,0.0,0.0,-0.0076167681254446,60.0,-24.035961151123047,-0.0,-6.793801787807753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.37157601583749e-05,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,9.868710912996904e-05,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,7.289004133781418e-05,290.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.868722554529086e-05,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0004681291466113,289.2954406738281,294.1499938964844,252.0500030517578,251.45274353027344,252.6401824951172,252.0500030517578,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692767590659287e-09,0.0009985291399061,-0.0139665137976408,0.0,0.0,0.0,-0.0076349638402462,60.0,-24.0316162109375,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.37157601583749e-05,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,9.868710912996904e-05,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,7.289004133781418e-05,290.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.868722554529086e-05,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0004681291466113,289.2954406738281,294.1499938964844,252.0500030517578,251.45274353027344,252.6401824951172,252.0500030517578,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692767590659287e-09,0.0009985291399061,-0.0139665137976408,0.0,0.0,0.0,-0.0076349638402462,60.0,-24.0316162109375,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,9.374556975672022e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.8718490335159e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,7.291322253877297e-05,290.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,9.871860675048084e-05,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0004682780418079,289.2798767089844,294.1499938964844,252.0500030517578,251.4519195556641,252.6298065185547,252.0500030517578,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729893448602752e-09,0.0009988464880734,-0.0140637727454304,0.0,0.0,0.0,-0.007653369102627,60.0,-24.027368545532227,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
