time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,9.374556975672022e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.8718490335159e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,7.291322253877297e-05,290.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,9.871860675048084e-05,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0004682780418079,289.2798767089844,294.1499938964844,252.0500030517578,251.4519195556641,252.6298065185547,252.0500030517578,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729893448602752e-09,0.0009988464880734,-0.0140637727454304,0.0,0.0,0.0,-0.007653369102627,60.0,-24.027368545532227,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,9.37756194616668e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,9.87501407507807e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,7.293659291462973e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,9.875025716610252e-05,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004684281593654,289.2642822265625,294.1499938964844,252.0500030517578,251.451416015625,252.6196136474609,252.0500030517578,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.023197174072266,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,9.37756194616668e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,9.87501407507807e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,7.293659291462973e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,9.875025716610252e-05,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004684281593654,289.2642822265625,294.1499938964844,252.0500030517578,251.451416015625,252.6196136474609,252.0500030517578,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.023197174072266,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.379071707371622e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,9.87660459941253e-05,290.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,7.294833631021902e-05,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.876615513348952e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,0.0004685035964939,289.2564697265625,294.1499938964844,252.0500030517578,251.45127868652344,252.6145782470703,252.0500030517578,287.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.7861395674763125e-09,0.0009993275161832,-0.0142111191526055,0.0,0.0,0.0,-0.0076812524348497,60.0,-24.021135330200195,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.380584378959612e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,9.878197306534275e-05,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,7.296010153368115e-05,290.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,9.878208220470695e-05,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,0.0004685791500378,289.2486572265625,294.1499938964844,252.0500030517578,251.45123291015625,252.60958862304688,252.0500030517578,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979608114991e-09,0.0009994886349886,-0.0142604745924472,0.0,0.0,0.0,-0.0076905922032892,60.0,-24.019081115722656,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.383612632518634e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,9.881386358756572e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,7.298365380847827e-05,290.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,9.881397272692992e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0004687304026447,289.2330017089844,294.1499938964844,252.0500030517578,251.451416015625,252.5997467041016,252.0500030517578,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592981621623,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.014991760253903,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.383612632518634e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,9.881386358756572e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,7.298365380847827e-05,290.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,9.881397272692992e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0004687304026447,289.2330017089844,294.1499938964844,252.0500030517578,251.451416015625,252.5997467041016,252.0500030517578,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592981621623,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.014991760253903,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,9.38667799346149e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.884614701149984e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,7.300749712157995e-05,290.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.884624887490644e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0004688835470005,289.21728515625,294.1499938964844,252.0500030517578,251.4519958496093,252.59005737304688,252.0499267578125,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001435875892,5.880890885379131e-09,0.0010001377668231,-0.0144593371078372,0.0,0.0,0.0,-0.0077282250858843,60.0,-24.011137008666992,-0.0,-6.819999498475229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,9.38667799346149e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.884614701149984e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,7.300749712157995e-05,290.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.884624887490644e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0004688835470005,289.21728515625,294.1499938964844,252.0500030517578,251.4519958496093,252.59005737304688,252.0499267578125,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001435875892,5.880890885379131e-09,0.0010001377668231,-0.0144593371078372,0.0,0.0,0.0,-0.0077282250858843,60.0,-24.011137008666992,-0.0,-6.819999498475229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,9.389865590492263e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,9.887971100397408e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,7.303229358512908e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,9.887982014333828e-05,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.000469042774057,289.2015686035156,294.1499938964844,252.0480499267578,251.4509429931641,252.5805206298828,252.0496368408203,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000483171083,5.920599566167084e-09,0.0010004772339016,-0.0145633593201637,0.0,0.0,0.0,-0.0077479099854826,60.0,-24.00796699523925,-0.0,-6.824631526569648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,9.389865590492263e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,9.887971100397408e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,7.303229358512908e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,9.887982014333828e-05,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.000469042774057,289.2015686035156,294.1499938964844,252.0480499267578,251.4509429931641,252.5805206298828,252.0496368408203,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000483171083,5.920599566167084e-09,0.0010004772339016,-0.0145633593201637,0.0,0.0,0.0,-0.0077479099854826,60.0,-24.00796699523925,-0.0,-6.824631526569648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.393425716552883e-05,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,9.891720401355995e-05,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,7.305997860385105e-05,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,9.891730587696657e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0004692206275649,289.1858215332031,294.1499938964844,252.0423583984375,251.4464111328125,252.571044921875,252.04830932617188,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008624522015,5.96494897919797e-09,0.0010008565150201,-0.0146795390173792,0.0,0.0,0.0,-0.0077698961831629,60.0,-24.00757598876953,-0.0,-6.829807119856923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.393425716552883e-05,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,9.891720401355995e-05,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,7.305997860385105e-05,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,9.891730587696657e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0004692206275649,289.1858215332031,294.1499938964844,252.0423583984375,251.4464111328125,252.571044921875,252.04830932617188,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008624522015,5.96494897919797e-09,0.0010008565150201,-0.0146795390173792,0.0,0.0,0.0,-0.0077698961831629,60.0,-24.00757598876953,-0.0,-6.829807119856923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,9.395297820447011e-05,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,9.89369145827368e-05,290.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,7.307453779503703e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,9.89370164461434e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0004693141090683,289.1779479980469,294.1499938964844,252.03819274902344,251.4429168701172,252.5663299560547,252.0471649169922,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.988262774536679e-09,0.0010010559344664,-0.0147406123578548,0.0,0.0,0.0,-0.0077814538963139,60.0,-24.008405685424805,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,9.397232497576624e-05,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,9.895729454001412e-05,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,7.308959175134078e-05,290.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,9.895739640342072e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0004694107919931,289.1700439453125,294.1499938964844,252.033203125,251.4386444091797,252.5615997314453,252.0455474853516,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012680431827,6.012371045471809e-09,0.001001261989586,-0.0148037672042846,0.0,0.0,0.0,-0.0077934050932526,60.0,-24.01003646850586,-0.0,-6.83534295831123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,9.401224815519528e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,9.899933502310888e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,7.31206382624805e-05,290.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,9.899943688651548e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0004696102114394,289.1542358398437,294.1499938964844,252.0208435058593,251.4279022216797,252.55210876464844,252.04107666015625,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.062106816528967e-09,0.0010016872547566,-0.014934055507183,0.0,0.0,0.0,-0.007818060927093,60.0,-24.01517868041992,-0.0,-6.841151645176069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,9.401224815519528e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,9.899933502310888e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,7.31206382624805e-05,290.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,9.899943688651548e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0004696102114394,289.1542358398437,294.1499938964844,252.0208435058593,251.4279022216797,252.55210876464844,252.04107666015625,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.062106816528967e-09,0.0010016872547566,-0.014934055507183,0.0,0.0,0.0,-0.007818060927093,60.0,-24.01517868041992,-0.0,-6.841151645176069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,9.405317541677503e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,9.904243052005768e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.315247057704255e-05,290.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,9.904253238346428e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0004698146367445,289.1383972167969,294.1499938964844,252.00555419921875,251.41444396972656,252.54251098632807,252.03433227539065,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-24.022985458374023,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,9.405317541677503e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,9.904243052005768e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.315247057704255e-05,290.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,9.904253238346428e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0004698146367445,289.1383972167969,294.1499938964844,252.00555419921875,251.41444396972656,252.54251098632807,252.03433227539065,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-24.022985458374023,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.409638005308808e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.908792708301915e-05,290.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,7.318607094930485e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,9.908802167046817e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0004700304416473,289.1225280761719,294.1499938964844,251.9875946044922,251.39849853515625,252.53277587890625,252.02525329589844,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025895899161,6.1669065409830645e-09,0.0010025834199041,-0.0152085870504379,0.0,0.0,0.0,-0.0078700147569179,60.0,-24.033153533935547,-0.0,-6.853399270312367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.409638005308808e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.908792708301915e-05,290.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,7.318607094930485e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,9.908802167046817e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0004700304416473,289.1225280761719,294.1499938964844,251.9875946044922,251.39849853515625,252.53277587890625,252.02525329589844,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025895899161,6.1669065409830645e-09,0.0010025834199041,-0.0152085870504379,0.0,0.0,0.0,-0.0078700147569179,60.0,-24.033153533935547,-0.0,-6.853399270312367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,9.414819942321628e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,9.914249676512554e-05,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,7.322637975448743e-05,290.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.914259135257451e-05,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0004702893202193,289.10662841796875,294.1499938964844,251.9672393798828,251.3803100585937,252.5228576660156,252.0138397216797,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231463789418967e-09,0.0010031354613602,-0.0153776993975043,0.0,0.0,0.0,-0.007902018725872,60.0,-24.04641342163086,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,9.414819942321628e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,9.914249676512554e-05,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,7.322637975448743e-05,290.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.914259135257451e-05,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0004702893202193,289.10662841796875,294.1499938964844,251.9672393798828,251.3803100585937,252.5228576660156,252.0138397216797,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231463789418967e-09,0.0010031354613602,-0.0153776993975043,0.0,0.0,0.0,-0.007902018725872,60.0,-24.04641342163086,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,9.417861292604356e-05,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.917452553054318e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,7.325003389269114e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.917462739394978e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0004704412713181,289.0986633300781,294.1499938964844,251.9562530517578,251.37046813964844,252.517822265625,252.0072631835937,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-24.054595947265625,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,9.420875721843912e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,9.920627053361386e-05,290.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,7.327347702812403e-05,290.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,9.920636512106284e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,0.000470591825433,289.0906982421875,294.1499938964844,251.9447631835937,251.3601531982422,252.51272583007807,252.00006103515625,287.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037869215011,6.306909217101975e-09,0.0010037805186584,-0.0155753307044506,0.0,0.0,0.0,-0.0079394206404685,60.0,-24.06350517272949,-0.0,-6.869777990914373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.425477765034884e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.925472841132432e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,7.330927473958582e-05,290.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,9.925483027473092e-05,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,0.0004708217165898,289.0747375488281,294.1499938964844,251.9203948974609,251.33827209472656,252.5023498535156,251.9839630126953,287.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042772628366,6.364239801825988e-09,0.0010042708599939,-0.0157255083322525,0.0,0.0,0.0,-0.0079678418114781,60.0,-24.08091354370117,-0.0,-6.8764904881391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.425477765034884e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.925472841132432e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,7.330927473958582e-05,290.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,9.925483027473092e-05,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,0.0004708217165898,289.0747375488281,294.1499938964844,251.9203948974609,251.33827209472656,252.5023498535156,251.9839630126953,287.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042772628366,6.364239801825988e-09,0.0010042708599939,-0.0157255083322525,0.0,0.0,0.0,-0.0079678418114781,60.0,-24.08091354370117,-0.0,-6.8764904881391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,9.42753249546513e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,9.92763671092689e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,7.332525274250656e-05,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.927646169671787e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.000470924336696,289.0587463378906,294.1499938964844,251.8944396972656,251.3148956298828,252.49169921875,251.9655914306641,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044961236417,6.389831330722018e-09,0.001004489720799,-0.0157925467938184,0.0,0.0,0.0,-0.0079805292189121,60.0,-24.09455299377441,-0.0,-6.879487557398535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,9.42753249546513e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,9.92763671092689e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,7.332525274250656e-05,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.927646169671787e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.000470924336696,289.0587463378906,294.1499938964844,251.8944396972656,251.3148956298828,252.49169921875,251.9655914306641,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044961236417,6.389831330722018e-09,0.001004489720799,-0.0157925467938184,0.0,0.0,0.0,-0.0079805292189121,60.0,-24.09455299377441,-0.0,-6.879487557398535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.426851465832442e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.926920029101892e-05,290.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,7.331995584536344e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,9.926929487846792e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,0.000470890343422,289.042724609375,294.1499938964844,251.86715698242188,251.2902984619141,252.48074340820312,251.94532775878903,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381347894546252e-09,0.0010044173104688,-0.015770323574543,0.0,0.0,0.0,-0.0079763242974877,60.0,-24.102752685546875,-0.0,-6.878494218653941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.426851465832442e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.926920029101892e-05,290.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,7.331995584536344e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,9.926929487846792e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,0.000470890343422,289.042724609375,294.1499938964844,251.86715698242188,251.2902984619141,252.48074340820312,251.94532775878903,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381347894546252e-09,0.0010044173104688,-0.015770323574543,0.0,0.0,0.0,-0.0079763242974877,60.0,-24.102752685546875,-0.0,-6.878494218653941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.423072333447637e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,9.922940807882696e-05,290.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,7.329056097660214e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,9.922949539031832e-05,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,0.0004707015759777,289.0267028808594,294.1499938964844,251.8388061523437,251.26470947265625,252.469482421875,251.9234771728516,286.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342566747337514e-09,0.0010040147462859,-0.01564696803689,0.0,0.0,0.0,-0.0079529788345098,60.0,-24.104461669921875,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.423072333447637e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,9.922940807882696e-05,290.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,7.329056097660214e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,9.922949539031832e-05,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,0.0004707015759777,289.0267028808594,294.1499938964844,251.8388061523437,251.26470947265625,252.469482421875,251.9234771728516,286.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342566747337514e-09,0.0010040147462859,-0.01564696803689,0.0,0.0,0.0,-0.0079529788345098,60.0,-24.104461669921875,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,9.420117567060517e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,9.91982888081111e-05,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.326758350245655e-05,290.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.919838339556009e-05,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.0004705539904534,289.0187072753906,294.1499938964844,251.8243103027344,251.2516326904297,252.4637451171875,251.9120635986328,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037062456831,6.297440791058761e-09,0.0010036999592557,-0.0155505277216434,0.0,0.0,0.0,-0.0079347286373376,60.0,-24.10283851623535,-0.0,-6.868669544246586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,9.416758257430048e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.916291310219094e-05,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,7.32414482627064e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,9.916300768963993e-05,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,0.0004703861486632,289.0106811523437,294.1499938964844,251.8096466064453,251.2384033203125,252.4579467773437,251.9003753662109,286.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.2555813862275045e-09,0.0010033420985564,-0.0154408756643533,0.0,0.0,0.0,-0.0079139769077301,60.0,-24.099912643432617,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.410333586856724e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.909526852425188e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,7.31914842617698e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,9.909535583574323e-05,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,0.0004700652789324,288.99462890625,294.1499938964844,251.7799530029297,251.21160888671875,252.4460906982422,251.8761749267578,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026637464761,6.175539635222549e-09,0.0010026575764641,-0.0152312023565173,0.0,0.0,0.0,-0.007874296978116,60.0,-24.09262657165528,-0.0,-6.854408240997145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.410333586856724e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.909526852425188e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,7.31914842617698e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,9.909535583574323e-05,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,0.0004700652789324,288.99462890625,294.1499938964844,251.7799530029297,251.21160888671875,252.4460906982422,251.8761749267578,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026637464761,6.175539635222549e-09,0.0010026575764641,-0.0152312023565173,0.0,0.0,0.0,-0.007874296978116,60.0,-24.09262657165528,-0.0,-6.854408240997145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,9.405033779330552e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,9.903945465339348e-05,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,7.315026596188545e-05,290.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,9.903954196488483e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,0.0004698005213867,288.97857666015625,294.1499938964844,251.75,251.18458557128903,252.4339141845703,251.8510131835937,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109500905182585e-09,0.0010020928457379,-0.0150582082569599,0.0,0.0,0.0,-0.0078415581956505,60.0,-24.08653450012207,-0.0,-6.846688904715847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,9.405033779330552e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,9.903945465339348e-05,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,7.315026596188545e-05,290.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,9.903954196488483e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,0.0004698005213867,288.97857666015625,294.1499938964844,251.75,251.18458557128903,252.4339141845703,251.8510131835937,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109500905182585e-09,0.0010020928457379,-0.0150582082569599,0.0,0.0,0.0,-0.0078415581956505,60.0,-24.08653450012207,-0.0,-6.846688904715847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
