time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,9.399632835993545e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,9.89825784927234e-05,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,7.310825458262116e-05,290.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.898266580421478e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.0004695307579822,288.9624938964844,294.1499938964844,251.7200469970703,251.1575927734375,252.4214630126953,251.8251495361328,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.0422076231247965e-09,0.0010015174048021,-0.0148819265887141,0.0,0.0,0.0,-0.0078081982210278,60.0,-24.08126640319824,-0.0,-6.838827459887399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,9.399632835993545e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,9.89825784927234e-05,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,7.310825458262116e-05,290.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.898266580421478e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.0004695307579822,288.9624938964844,294.1499938964844,251.7200469970703,251.1575927734375,252.4214630126953,251.8251495361328,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.0422076231247965e-09,0.0010015174048021,-0.0148819265887141,0.0,0.0,0.0,-0.0078081982210278,60.0,-24.08126640319824,-0.0,-6.838827459887399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.393945947522298e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,9.892269736155868e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,7.306402403628454e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.892278467305005e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0004692466754931,288.9464416503906,294.1499938964844,251.6903533935547,251.130859375,252.40869140625,251.7987365722656,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009175166487,5.9713523015147985e-09,0.0010009115794673,-0.0146963130682706,0.0,0.0,0.0,-0.0077730719931423,60.0,-24.0755615234375,-0.0,-6.830553900272207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.393945947522298e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,9.892269736155868e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,7.306402403628454e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.892278467305005e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0004692466754931,288.9464416503906,294.1499938964844,251.6903533935547,251.130859375,252.40869140625,251.7987365722656,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009175166487,5.9713523015147985e-09,0.0010009115794673,-0.0146963130682706,0.0,0.0,0.0,-0.0077730719931423,60.0,-24.0755615234375,-0.0,-6.830553900272207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.391017374582589e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,9.889185457723217e-05,290.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,7.304124301299453e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.889194188872352e-05,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495788574219,0.0,0.0,0.0004691003996413,288.9383850097656,294.1499938964844,251.6756896972656,251.11769104003903,252.40220642089844,251.7854156494141,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006054071709,5.934859714784579e-09,0.0010005994699895,-0.0146007165312767,0.0,0.0,0.0,-0.0077549810521304,60.0,-24.072406768798828,-0.0,-6.826294907114061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,9.38803277676925e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,9.88604297162965e-05,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,7.301803270820528e-05,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,9.886051702778786e-05,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,0.0004689513007178,288.93035888671875,294.1499938964844,251.66119384765625,251.1046600341797,252.3956451416016,251.7720489501953,286.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.8976734607085746e-09,0.0010002815397456,-0.0145033011212944,0.0,0.0,0.0,-0.0077365464530885,60.0,-24.069011688232425,-0.0,-6.821957043712247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.381946438224986e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.879633580567317e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,7.29706953279674e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,9.879641584120692e-05,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,0.0004686472821049,288.91424560546875,294.1499938964844,251.63284301757807,251.0792388916016,252.3823089599609,251.74530029296875,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-24.06147766113281,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.381946438224986e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.879633580567317e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,7.29706953279674e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,9.879641584120692e-05,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,0.0004686472821049,288.91424560546875,294.1499938964844,251.63284301757807,251.0792388916016,252.3823089599609,251.74530029296875,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-24.06147766113281,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26324462890625,0.0,0.0,9.375770605402069e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,9.873130329651758e-05,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,7.292266673175618e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,9.873139060800896e-05,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085632324219,0.0,0.0,0.0004683388106059,288.8981628417969,294.1499938964844,251.6055603027344,251.0548553466797,252.3687438964844,251.71875,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.7448961143791175e-09,0.000998975127004,-0.0141030745580792,0.0,0.0,0.0,-0.0076608080416917,60.0,-24.052988052368164,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26324462890625,0.0,0.0,9.375770605402069e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,9.873130329651758e-05,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,7.292266673175618e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,9.873139060800896e-05,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085632324219,0.0,0.0,0.0004683388106059,288.8981628417969,294.1499938964844,251.6055603027344,251.0548553466797,252.3687438964844,251.71875,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.7448961143791175e-09,0.000998975127004,-0.0141030745580792,0.0,0.0,0.0,-0.0076608080416917,60.0,-24.052988052368164,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,9.36957949306816e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,9.86661107162945e-05,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.28745071683079e-05,290.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.866619802778588e-05,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0004680295533034,288.8820495605469,294.1499938964844,251.57960510253903,251.03173828125,252.3549652099609,251.69256591796875,286.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757374538951e-09,0.0009983155177906,-0.0139009933918714,0.0,0.0,0.0,-0.0076225670054554,60.0,-24.043588638305664,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,9.36957949306816e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,9.86661107162945e-05,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.28745071683079e-05,290.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.866619802778588e-05,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0004680295533034,288.8820495605469,294.1499938964844,251.57960510253903,251.03173828125,252.3549652099609,251.69256591796875,286.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757374538951e-09,0.0009983155177906,-0.0139009933918714,0.0,0.0,0.0,-0.0076225670054554,60.0,-24.043588638305664,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,9.363466233480722e-05,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,9.86017330433242e-05,290.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.282695878529921e-05,290.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.860181307885796e-05,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0004677241668105,288.8659362792969,294.1499938964844,251.55523681640625,251.0101623535156,252.34100341796875,251.6669921875,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-24.03321647644043,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,9.363466233480722e-05,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,9.86017330433242e-05,290.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.282695878529921e-05,290.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.860181307885796e-05,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0004677241668105,288.8659362792969,294.1499938964844,251.55523681640625,251.0101623535156,252.34100341796875,251.6669921875,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-24.03321647644043,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,9.360450349049644e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.856997348833828e-05,290.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211303710937,0.0,0.0,7.280350109795108e-05,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,9.857006079982966e-05,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.267578125,0.0,0.0,0.000467573525384,288.8578796386719,294.1499938964844,251.5437469482422,251.00003051757807,252.3339691162109,251.654525756836,286.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554010140684795e-09,0.0009973428677767,-0.0136030064895749,0.0,0.0,0.0,-0.0075661772862076,60.0,-24.027700424194336,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,9.357499948237093e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,9.853890514932571e-05,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,7.278055272763595e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.853898518485948e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593688964844,0.0,0.0,0.0004674261435866,288.8498229980469,294.1499938964844,251.5327606201172,250.9903717041016,252.326889038086,251.64230346679688,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.517247991804197e-09,0.0009970284299924,-0.0135066984221339,0.0,0.0,0.0,-0.0075479527004063,60.0,-24.02195167541504,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,9.351804328616709e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.8478929430712e-05,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,7.27362566976808e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.847900946624576e-05,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,0.0004671416536439,288.83367919921875,294.1499938964844,251.5124053955078,250.9726104736328,252.31265258789065,251.61868286132807,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446282536070157e-09,0.0009964216733351,-0.0133207850158214,0.0,0.0,0.0,-0.0075127719901502,60.0,-24.009841918945312,-0.0,-6.769403171347221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,9.351804328616709e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.8478929430712e-05,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,7.27362566976808e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.847900946624576e-05,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,0.0004671416536439,288.83367919921875,294.1499938964844,251.5124053955078,250.9726104736328,252.31265258789065,251.61868286132807,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446282536070157e-09,0.0009964216733351,-0.0133207850158214,0.0,0.0,0.0,-0.0075127719901502,60.0,-24.009841918945312,-0.0,-6.769403171347221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.346417209599168e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,9.842220606515184e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,7.269435445778072e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,9.842227882472798e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0004668725596275,288.8175354003906,294.1499938964844,251.49444580078125,250.9571533203125,252.29835510253903,251.5962371826172,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958531009033,5.3791637810718385e-09,0.0009958476293832,-0.0131449475884437,0.0,0.0,0.0,-0.0074794981628656,60.0,-23.996976852416992,-0.0,-6.761606385907727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.346417209599168e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,9.842220606515184e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,7.269435445778072e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,9.842227882472798e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0004668725596275,288.8175354003906,294.1499938964844,251.49444580078125,250.9571533203125,252.29835510253903,251.5962371826172,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958531009033,5.3791637810718385e-09,0.0009958476293832,-0.0131449475884437,0.0,0.0,0.0,-0.0074794981628656,60.0,-23.996976852416992,-0.0,-6.761606385907727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,9.341476106783376e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,9.83701684162952e-05,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,7.26559228496626e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,9.837024845182896e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0004666257300414,288.8013916015625,294.1499938964844,251.47915649414065,250.9442443847656,252.28404235839844,251.57534790039065,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953265544027,5.317597473464275e-09,0.0009953211992979,-0.0129836564883589,0.0,0.0,0.0,-0.0074489768594503,60.0,-23.983312606811523,-0.0,-6.754458325985979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,9.341476106783376e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,9.83701684162952e-05,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,7.26559228496626e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,9.837024845182896e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0004666257300414,288.8013916015625,294.1499938964844,251.47915649414065,250.9442443847656,252.28404235839844,251.57534790039065,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953265544027,5.317597473464275e-09,0.0009953211992979,-0.0129836564883589,0.0,0.0,0.0,-0.0074489768594503,60.0,-23.983312606811523,-0.0,-6.754458325985979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,9.337007213616744e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.832310752244666e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,7.262116560013965e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,9.832318755798042e-05,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0004664025036618,288.7852478027344,294.1499938964844,251.466796875,250.93414306640625,252.26974487304688,251.5557556152344,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948502993211,5.261914015619595e-09,0.0009948450606316,-0.0128377759829163,0.0,0.0,0.0,-0.0074213724583387,60.0,-23.96902847290039,-0.0,-6.747996650346978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,9.337007213616744e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.832310752244666e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,7.262116560013965e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,9.832318755798042e-05,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0004664025036618,288.7852478027344,294.1499938964844,251.466796875,250.93414306640625,252.26974487304688,251.5557556152344,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948502993211,5.261914015619595e-09,0.0009948450606316,-0.0128377759829163,0.0,0.0,0.0,-0.0074213724583387,60.0,-23.96902847290039,-0.0,-6.747996650346978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,9.334985952591524e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,9.830182534642518e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,7.26054422557354e-05,290.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.830190538195892e-05,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18560791015625,0.0,0.0,0.0004663015424739,288.77716064453125,294.1499938964844,251.46180725097656,250.93020629882807,252.2626190185547,251.5467529296875,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946349309757,5.236730604707418e-09,0.0009946296922862,-0.0127717992290854,0.0,0.0,0.0,-0.0074088876135647,60.0,-23.9615535736084,-0.0,-6.745074898617531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.333115303888916e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07818603515625,0.0,0.0,9.828212932916358e-05,290.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,7.259089761646464e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,9.828220936469734e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,0.0004662081191781,288.76910400390625,294.1499938964844,251.4576416015625,250.9270782470703,252.2555389404297,251.5382537841797,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426135242116e-09,0.0009944303892552,-0.0127107454463839,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.95390892028809,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,9.32988550630398e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,9.824812150327487e-05,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,7.256578101078048e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,9.824819426285104e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,0.0004660467966459,288.7529296875,294.1499938964844,251.4519500732422,250.9233245849609,252.241439819336,251.5227508544922,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173184547402343e-09,0.0009940862655639,-0.0126053178682923,0.0,0.0,0.0,-0.0073773846961557,60.0,-23.9381160736084,-0.0,-6.737706570447699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,9.32988550630398e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,9.824812150327487e-05,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,7.256578101078048e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,9.824819426285104e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,0.0004660467966459,288.7529296875,294.1499938964844,251.4519500732422,250.9233245849609,252.241439819336,251.5227508544922,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173184547402343e-09,0.0009940862655639,-0.0126053178682923,0.0,0.0,0.0,-0.0073773846961557,60.0,-23.9381160736084,-0.0,-6.737706570447699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,9.327292355010286e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.822081483434886e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,7.254560478031635e-05,290.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.8220887593925e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0004659172554966,288.7367248535156,294.1499938964844,251.4499969482422,250.9231414794922,252.22755432128903,251.50965881347656,286.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.1408695078691835e-09,0.0009938098955899,-0.012520657852292,0.0,0.0,0.0,-0.0073613645508885,60.0,-23.92157745361328,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,9.327292355010286e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.822081483434886e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,7.254560478031635e-05,290.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.8220887593925e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0004659172554966,288.7367248535156,294.1499938964844,251.4499969482422,250.9231414794922,252.22755432128903,251.50965881347656,286.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.1408695078691835e-09,0.0009938098955899,-0.012520657852292,0.0,0.0,0.0,-0.0073613645508885,60.0,-23.92157745361328,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08868408203125,0.0,0.0,9.325301653007044e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,9.819984552450478e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,7.253012154251337e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.819991828408092e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,0.0004658178077079,288.7205505371094,294.1499938964844,251.4499969482422,250.92486572265625,252.21392822265625,251.4990234375,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116062684606959e-09,0.0009935977868735,-0.0124556673690676,0.0,0.0,0.0,-0.007349066901952,60.0,-23.904766082763672,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08868408203125,0.0,0.0,9.325301653007044e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,9.819984552450478e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,7.253012154251337e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.819991828408092e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,0.0004658178077079,288.7205505371094,294.1499938964844,251.4499969482422,250.92486572265625,252.21392822265625,251.4990234375,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116062684606959e-09,0.0009935977868735,-0.0124556673690676,0.0,0.0,0.0,-0.007349066901952,60.0,-23.904766082763672,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,9.323669655714184e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,9.81826669885777e-05,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,7.251743227243423e-05,290.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,9.818273974815384e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117858886719,0.0,0.0,0.0004657362878788,288.704345703125,294.1499938964844,251.4499969482422,250.9266662597656,252.2005310058593,251.49026489257807,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095729171955554e-09,0.0009934238623827,-0.0124023957177996,0.0,0.0,0.0,-0.0073389867320656,60.0,-23.88846015930176,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,9.323669655714184e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,9.81826669885777e-05,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,7.251743227243423e-05,290.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,9.818273974815384e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117858886719,0.0,0.0,0.0004657362878788,288.704345703125,294.1499938964844,251.4499969482422,250.9266662597656,252.2005310058593,251.49026489257807,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095729171955554e-09,0.0009934238623827,-0.0124023957177996,0.0,0.0,0.0,-0.0073389867320656,60.0,-23.88846015930176,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.32299080886878e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,9.817551472224296e-05,290.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.251214992720634e-05,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,9.81755874818191e-05,291.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,0.0004657023819163,288.6962280273437,294.1499938964844,251.4499969482422,250.92759704589844,252.1939239501953,251.4865875244141,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087265719794232e-09,0.0009933514520525,-0.0123802227899432,0.0,0.0,0.0,-0.007334791123867,60.0,-23.88065719604492,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,9.32239563553594e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,9.816925012273714e-05,290.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,7.250752241816372e-05,290.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,9.816932288231328e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,0.0004656726669054,288.6881103515625,294.1499938964844,251.4499969482422,250.9285430908203,252.18739318847656,251.4832458496093,286.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079852094524995e-09,0.0009932881221175,-0.0123608000576496,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.87306404113769,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408630371094,0.0,0.0,9.321453399024904e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,9.8159332992509e-05,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,7.250019552884623e-05,290.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,9.815939847612754e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0004656256060115,288.6719055175781,294.1499938964844,251.4499969482422,250.9304962158203,252.17446899414065,251.47740173339844,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068111263994979e-09,0.0009931876556947,-0.0123300412669777,0.0,0.0,0.0,-0.0073252953588962,60.0,-23.85848426818848,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408630371094,0.0,0.0,9.321453399024904e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,9.8159332992509e-05,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,7.250019552884623e-05,290.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,9.815939847612754e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0004656256060115,288.6719055175781,294.1499938964844,251.4499969482422,250.9304962158203,252.17446899414065,251.47740173339844,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068111263994979e-09,0.0009931876556947,-0.0123300412669777,0.0,0.0,0.0,-0.0073252953588962,60.0,-23.85848426818848,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.320797835243866e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.815242810873316e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,7.249509508255869e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.815250086830928e-05,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0004655928642023,288.6556396484375,294.1499938964844,251.4499969482422,250.9324951171875,252.16177368164065,251.4725952148437,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.844701766967773,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
