time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.320797835243866e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.815242810873316e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,7.249509508255869e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.815250086830928e-05,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0004655928642023,288.6556396484375,294.1499938964844,251.4499969482422,250.9324951171875,252.16177368164065,251.4725952148437,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.844701766967773,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.32043039938435e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,9.814856457524002e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,7.249223563121632e-05,290.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.814863005885854e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0004655745287891,288.639404296875,294.1499938964844,251.4499969482422,250.9345703125,252.14930725097656,251.4686279296875,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055361906869393e-09,0.0009930786909535,-0.0122966403141617,0.0,0.0,0.0,-0.0073189749382436,60.0,-23.83167839050293,-0.0,-6.724054202322804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.32043039938435e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,9.814856457524002e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,7.249223563121632e-05,290.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.814863005885854e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0004655745287891,288.639404296875,294.1499938964844,251.4499969482422,250.9345703125,252.14930725097656,251.4686279296875,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055361906869393e-09,0.0009930786909535,-0.0122966403141617,0.0,0.0,0.0,-0.0073189749382436,60.0,-23.83167839050293,-0.0,-6.724054202322804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,9.320297976955771e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,9.814716759137808e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908447265625,0.0,0.0,7.249120972119272e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,9.814723307499662e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,0.0004655678931158,288.62310791015625,294.1499938964844,251.4499969482422,250.93667602539065,252.1370544433593,251.46534729003903,286.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537058982058625e-09,0.0009930644882842,-0.0122923012822866,0.0,0.0,0.0,-0.0073181535117328,60.0,-23.81931495666504,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,9.320297976955771e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,9.814716759137808e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908447265625,0.0,0.0,7.249120972119272e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,9.814723307499662e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,0.0004655678931158,288.62310791015625,294.1499938964844,251.4499969482422,250.93667602539065,252.1370544433593,251.46534729003903,286.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537058982058625e-09,0.0009930644882842,-0.0122923012822866,0.0,0.0,0.0,-0.0073181535117328,60.0,-23.81931495666504,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.320324897998944e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,9.814744407776745e-05,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,7.249141344800591e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.814750956138596e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.000465569231892,288.614990234375,294.1499938964844,251.4499969482422,250.937744140625,252.13101196289065,251.4639434814453,286.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930724045261,5.054034968310361e-09,0.000993067282252,-0.0122931627556681,0.0,0.0,0.0,-0.0073183169588446,60.0,-23.813390731811523,-0.0,-6.72390072509188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.320402023149654e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,9.814825898502022e-05,290.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,7.249201735248789e-05,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,9.814832446863876e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,0.0004655730735976,288.6068420410156,294.1499938964844,251.4499969482422,250.93882751464844,252.12503051757807,251.46267700195312,286.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054995533271267e-09,0.0009930755477398,-0.0122956791892647,0.0,0.0,0.0,-0.0073187928646802,60.0,-23.80760383605957,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,9.320709068560971e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,9.815149678615852e-05,290.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,7.249440386658534e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,9.815156226977706e-05,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99676513671875,0.0,0.0,0.0004655884113162,288.5905456542969,294.1499938964844,251.4499969482422,250.9410095214844,252.1132202148437,251.46047973632807,286.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931132663041,5.058818253189656e-09,0.0009931081440299,-0.0123056946322321,0.0,0.0,0.0,-0.0073206881061196,60.0,-23.79644012451172,-0.0,-6.724454237883037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,9.320709068560971e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,9.815149678615852e-05,290.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,7.249440386658534e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,9.815156226977706e-05,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99676513671875,0.0,0.0,0.0004655884113162,288.5905456542969,294.1499938964844,251.4499969482422,250.9410095214844,252.1132202148437,251.46047973632807,286.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931132663041,5.058818253189656e-09,0.0009931081440299,-0.0123056946322321,0.0,0.0,0.0,-0.0073206881061196,60.0,-23.79644012451172,-0.0,-6.724454237883037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,9.321176912635563e-05,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,9.815642260946332e-05,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,7.249804184539244e-05,290.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,9.815648809308186e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,0.0004656117816921,288.57421875,294.1499938964844,251.4499969482422,250.9432067871093,252.10159301757807,251.4586334228516,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931630920618,5.0646429272660515e-09,0.0009931579697877,-0.0123209543526172,0.0,0.0,0.0,-0.0073235752061009,60.0,-23.785717010498047,-0.0,-6.72512925348201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,9.321176912635563e-05,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,9.815642260946332e-05,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,7.249804184539244e-05,290.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,9.815648809308186e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,0.0004656117816921,288.57421875,294.1499938964844,251.4499969482422,250.9432067871093,252.10159301757807,251.4586334228516,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931630920618,5.0646429272660515e-09,0.0009931579697877,-0.0123209543526172,0.0,0.0,0.0,-0.0073235752061009,60.0,-23.785717010498047,-0.0,-6.72512925348201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,9.32179973460734e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793640136719,0.0,0.0,9.816298552323131e-05,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,7.250288763316348e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,9.816305100684986e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0004656429518945,288.5578918457031,294.1499938964844,251.4499969482422,250.9454345703125,252.09019470214844,251.4571228027344,286.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932294487953,5.0724064948326494e-09,0.0009932243265211,-0.0123412935063242,0.0,0.0,0.0,-0.0073274243623018,60.0,-23.775447845458984,-0.0,-6.726028090042746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,9.32179973460734e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793640136719,0.0,0.0,9.816298552323131e-05,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,7.250288763316348e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,9.816305100684986e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0004656429518945,288.5578918457031,294.1499938964844,251.4499969482422,250.9454345703125,252.09019470214844,251.4571228027344,286.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932294487953,5.0724064948326494e-09,0.0009932243265211,-0.0123412935063242,0.0,0.0,0.0,-0.0073274243623018,60.0,-23.775447845458984,-0.0,-6.726028090042746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.322541154688224e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639221191406,0.0,0.0,9.817078534979372e-05,290.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,7.250865019159392e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,9.817085083341226e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,0.000465679942863,288.5415344238281,294.1499938964844,251.4499969482422,250.9476776123047,252.0789794921875,251.45587158203125,286.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933083783835,5.081633780434913e-09,0.0009933032561093,-0.0123654687777161,0.0,0.0,0.0,-0.007331998553127,60.0,-23.765504837036133,-0.0,-6.727097456860065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.322541154688224e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639221191406,0.0,0.0,9.817078534979372e-05,290.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,7.250865019159392e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,9.817085083341226e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,0.000465679942863,288.5415344238281,294.1499938964844,251.4499969482422,250.9476776123047,252.0789794921875,251.45587158203125,286.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933083783835,5.081633780434913e-09,0.0009933032561093,-0.0123654687777161,0.0,0.0,0.0,-0.007331998553127,60.0,-23.765504837036133,-0.0,-6.727097456860065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.322946425527334e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,9.817505633691326e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,7.251180068124086e-05,290.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,9.817511454457416e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.000465700199129,288.53338623046875,294.1499938964844,251.4499969482422,250.94879150390625,252.0734405517578,251.4553375244141,286.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933515684679,5.0866799661264395e-09,0.0009933464461937,-0.0123786889016628,0.0,0.0,0.0,-0.0073345005512237,60.0,-23.760648727416992,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,9.323374251835048e-05,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84844970703125,0.0,0.0,9.817956743063404e-05,290.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,7.251513306982815e-05,290.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,9.817963291425258e-05,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93084716796875,0.0,0.0,0.0004657215904444,288.52520751953125,294.1499938964844,251.4499969482422,250.94992065429688,252.0679626464844,251.4548492431641,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993397203274,5.0920165861612085e-09,0.0009933920809999,-0.0123926699161529,0.0,0.0,0.0,-0.0073371459729969,60.0,-23.75585556030273,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.324280108558014e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,9.818910621106625e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,7.252217619679868e-05,290.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609924316406,0.0,0.0,9.818916441872716e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,0.0004657668177969,288.5088195800781,294.1499938964844,251.4499969482422,250.9521484375,252.05715942382807,251.45399475097656,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032951198237705e-09,0.0009934884728863,-0.0124222179874777,0.0,0.0,0.0,-0.0073427371680736,60.0,-23.74641990661621,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.324280108558014e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,9.818910621106625e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,7.252217619679868e-05,290.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609924316406,0.0,0.0,9.818916441872716e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,0.0004657668177969,288.5088195800781,294.1499938964844,251.4499969482422,250.9521484375,252.05715942382807,251.45399475097656,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032951198237705e-09,0.0009934884728863,-0.0124222179874777,0.0,0.0,0.0,-0.0073427371680736,60.0,-23.74641990661621,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,9.32522671064362e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.819907427299768e-05,290.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,7.252953946590424e-05,290.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451538085937,0.0,0.0,9.81991324806586e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0004658141115214,288.492431640625,294.1499938964844,251.4499969482422,250.9543914794922,252.04653930664065,251.45330810546875,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.73712539672852,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,9.32522671064362e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.819907427299768e-05,290.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,7.252953946590424e-05,290.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451538085937,0.0,0.0,9.81991324806586e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0004658141115214,288.492431640625,294.1499938964844,251.4499969482422,250.9543914794922,252.04653930664065,251.45330810546875,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.73712539672852,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,9.32619150262326e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,9.820923150982708e-05,290.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,7.253704825416207e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,9.8209289717488e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0004658623074647,288.4760437011719,294.1499938964844,251.4499969482422,250.95660400390625,252.03610229492188,251.4527282714844,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.727914810180664,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,9.32619150262326e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,9.820923150982708e-05,290.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,7.253704825416207e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,9.8209289717488e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0004658623074647,288.4760437011719,294.1499938964844,251.4499969482422,250.95660400390625,252.03610229492188,251.4527282714844,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.727914810180664,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,9.327149018645288e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.821931598708034e-05,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,7.254449155880138e-05,290.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.821937419474124e-05,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0004659101250581,288.4596252441406,294.1499938964844,251.4499969482422,250.9587860107422,252.02584838867188,251.4522399902344,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.71872329711914,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,9.327149018645288e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.821931598708034e-05,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,7.254449155880138e-05,290.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.821937419474124e-05,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0004659101250581,288.4596252441406,294.1499938964844,251.4499969482422,250.9587860107422,252.02584838867188,251.4522399902344,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.71872329711914,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82427978515625,0.0,0.0,9.327616135124116e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,9.822424181038514e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82244873046875,0.0,0.0,7.254812953760847e-05,289.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,9.822430001804604e-05,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.000465933495434,288.451416015625,294.1499938964844,251.4499969482422,250.9598693847656,252.02078247070312,251.45204162597656,286.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851211724699e-09,0.0009938438888639,-0.0125310895964503,0.0,0.0,0.0,-0.0073633380234241,60.0,-23.714115142822266,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,9.328071610070764e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,9.822902939049528e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,7.255166565300897e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974853515625,0.0,0.0,9.822908759815618e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482360839844,0.0,0.0,0.0004659562255255,288.4432067871094,294.1499938964844,251.4499969482422,250.9609375,252.01577758789065,251.4518585205078,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505186782208065e-09,0.0009938923176378,-0.0125459376722574,0.0,0.0,0.0,-0.0073661478236317,60.0,-23.709482192993164,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,9.328934538643809e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,9.82381170615554e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,7.255838136188686e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,9.82381752692163e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.0004659993282984,288.4267578125,294.1499938964844,251.4499969482422,250.9630584716797,252.00587463378903,251.4515380859375,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.70013236999512,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,9.328934538643809e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,9.82381170615554e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,7.255838136188686e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,9.82381752692163e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.0004659993282984,288.4267578125,294.1499938964844,251.4499969482422,250.9630584716797,252.00587463378903,251.4515380859375,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.70013236999512,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,9.329714521300048e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395935058594,0.0,0.0,9.82463388936594e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,7.256444951053709e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,9.824639710132033e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.0004660383274313,288.4103088378906,294.1499938964844,251.4499969482422,250.9651336669922,251.9961395263672,251.4512634277344,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986305813585e-09,0.0009940674062818,-0.0125995595008134,0.0,0.0,0.0,-0.0073762945830821,60.0,-23.69060516357422,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,9.329714521300048e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395935058594,0.0,0.0,9.82463388936594e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,7.256444951053709e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,9.824639710132033e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.0004660383274313,288.4103088378906,294.1499938964844,251.4499969482422,250.9651336669922,251.9961395263672,251.4512634277344,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986305813585e-09,0.0009940674062818,-0.0125995595008134,0.0,0.0,0.0,-0.0073762945830821,60.0,-23.69060516357422,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,9.330383181804792e-05,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239685058594,0.0,0.0,9.825337474467231e-05,290.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,7.256964454427361e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,9.825343295233324e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,0.0004660717095248,288.3938293457031,294.1499938964844,251.4499969482422,250.9671630859375,251.9865875244141,251.45103454589844,286.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.68083000183105,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,9.330383181804792e-05,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239685058594,0.0,0.0,9.825337474467231e-05,290.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,7.256964454427361e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,9.825343295233324e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,0.0004660717095248,288.3938293457031,294.1499938964844,251.4499969482422,250.9671630859375,251.9865875244141,251.45103454589844,286.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.68083000183105,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,9.33091141632758e-05,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,9.825894085224718e-05,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,7.257375546032563e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,9.825899178395048e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820129394531,0.0,0.0,0.000466098106699,288.3773498535156,294.1499938964844,251.4499969482422,250.9691162109375,251.9772186279297,251.45086669921875,286.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.67073631286621,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,9.33091141632758e-05,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,9.825894085224718e-05,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,7.257375546032563e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,9.825899178395048e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820129394531,0.0,0.0,0.000466098106699,288.3773498535156,294.1499938964844,251.4499969482422,250.9691162109375,251.9772186279297,251.45086669921875,286.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.67073631286621,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,9.331121691502632e-05,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70050048828125,0.0,0.0,9.826115274336188e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,7.257539255078882e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.82612109510228e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77374267578125,0.0,0.0,0.0004661086131818,288.3691101074219,294.1499938964844,251.4499969482422,250.97007751464844,251.9725799560547,251.4507751464844,286.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188509621945059e-09,0.000994217232801,-0.0126454690471291,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.66556739807129,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7353515625,0.0,0.0,9.331283945357428e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,9.826286259340122e-05,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,7.257665129145607e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,9.826291352510452e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.0004661167040467,288.3608703613281,294.1499938964844,251.4499969482422,250.9710235595703,251.968002319336,251.45071411132807,286.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.66028594970703,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,9.331458568340167e-05,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,9.82647034106776e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,7.257801189552993e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70172119140625,0.0,0.0,9.826476161833853e-05,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.0004661254642996,288.3443603515625,294.1499938964844,251.4499969482422,250.97283935546875,251.95895385742188,251.4505920410156,286.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.64937400817871,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,9.331458568340167e-05,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,9.82647034106776e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,7.257801189552993e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70172119140625,0.0,0.0,9.826476161833853e-05,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.0004661254642996,288.3443603515625,294.1499938964844,251.4499969482422,250.97283935546875,251.95895385742188,251.4505920410156,286.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.64937400817871,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
