time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029113769531,0.0,0.0,9.331438195658848e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,9.82644924079068e-05,290.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,7.257785182446241e-05,289.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,9.82645433396101e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,0.0004661244456656,288.3278503417969,294.1499938964844,251.4499969482422,250.97457885742188,251.95005798339844,251.4504852294922,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192448249147219e-09,0.000994250876829,-0.0126557871699333,0.0,0.0,0.0,-0.0073869344778358,60.0,-23.63800048828125,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029113769531,0.0,0.0,9.331438195658848e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,9.82644924079068e-05,290.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,7.257785182446241e-05,289.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,9.82645433396101e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,0.0004661244456656,288.3278503417969,294.1499938964844,251.4499969482422,250.97457885742188,251.95005798339844,251.4504852294922,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192448249147219e-09,0.000994250876829,-0.0126557871699333,0.0,0.0,0.0,-0.0073869344778358,60.0,-23.63800048828125,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,9.33118280954659e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,9.826180030358957e-05,290.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,7.257586548803374e-05,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,9.826185123529284e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156982421875,0.0,0.0,0.000466111669084,288.31134033203125,294.1499938964844,251.4499969482422,250.9762420654297,251.9413146972656,251.4503936767578,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189259244531286e-09,0.0009942236356437,-0.0126474322751164,0.0,0.0,0.0,-0.0073853535577654,60.0,-23.62608337402344,-0.0,-6.739570324043599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,9.33118280954659e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,9.826180030358957e-05,290.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,7.257586548803374e-05,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,9.826185123529284e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156982421875,0.0,0.0,0.000466111669084,288.31134033203125,294.1499938964844,251.4499969482422,250.9762420654297,251.9413146972656,251.4503936767578,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189259244531286e-09,0.0009942236356437,-0.0126474322751164,0.0,0.0,0.0,-0.0073853535577654,60.0,-23.62608337402344,-0.0,-6.739570324043599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,9.330666944151744e-05,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297912597656,0.0,0.0,9.825636516325176e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,7.257184915943071e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,9.825641609495506e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.0004660858830902,288.2947998046875,294.1499938964844,251.4499969482422,250.9777984619141,251.93272399902344,251.4503326416016,286.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.182828388683447e-09,0.0009941686876118,-0.0126305846497416,0.0,0.0,0.0,-0.0073821656405925,60.0,-23.61355400085449,-0.0,-6.73882425417105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,9.330666944151744e-05,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297912597656,0.0,0.0,9.825636516325176e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,7.257184915943071e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,9.825641609495506e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.0004660858830902,288.2947998046875,294.1499938964844,251.4499969482422,250.9777984619141,251.93272399902344,251.4503326416016,286.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.182828388683447e-09,0.0009941686876118,-0.0126305846497416,0.0,0.0,0.0,-0.0073821656405925,60.0,-23.61355400085449,-0.0,-6.73882425417105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66229248046875,0.0,0.0,9.330316970590502e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219177246094,0.0,0.0,9.825268352869898e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606750488281,0.0,0.0,7.256913522724062e-05,289.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,9.825273446040228e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907958984375,0.0,0.0,0.0004660684498958,288.2865295410156,294.1499938964844,251.4499969482422,250.97854614257807,251.928466796875,251.45030212402344,286.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941365569829,5.178471873534818e-09,0.0009941314347088,-0.0126191712915897,0.0,0.0,0.0,-0.007380005903542,60.0,-23.607072830200195,-0.0,-6.738319058285924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,9.3298644060269e-05,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.824791777646168e-05,290.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,7.256561366375536e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,9.8247968708165e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,0.0004660458071157,288.2782592773437,294.1499938964844,251.4499969482422,250.9792633056641,251.9242706298828,251.4502716064453,286.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172829720123673e-09,0.0009940831223502,-0.0126043884083628,0.0,0.0,0.0,-0.0073772086761891,60.0,-23.600345611572266,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,9.328754822490735e-05,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,9.823623258853333e-05,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,7.255698437802494e-05,289.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,9.82362835202366e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,0.0004659903934225,288.26171875,294.1499938964844,251.4499969482422,250.9806060791016,251.9159545898437,251.45022583007807,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.58641815185547,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,9.328754822490735e-05,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,9.823623258853333e-05,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,7.255698437802494e-05,289.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,9.82362835202366e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,0.0004659903934225,288.26171875,294.1499938964844,251.4499969482422,250.9806060791016,251.9159545898437,251.45022583007807,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.58641815185547,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.050000000745058,9.327194129582494e-05,290.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.0,0.050000000745058,9.821980347624049e-05,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.050000000745058,7.254484808072448e-05,289.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054992675781,0.0,0.050000000745058,9.82198544079438e-05,291.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.050000000745058,0.0004659124533645,288.24517822265625,291.1499938964844,251.4499969482422,250.9818420410156,251.9077911376953,251.4501800537109,286.15869140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395603328785455e-09,0.000993798719719,-0.0125172277912497,0.0,0.0,0.0,-0.0073607158847153,60.0,-23.571504592895508,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.050000000745058,9.327194129582494e-05,290.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.0,0.050000000745058,9.821980347624049e-05,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.050000000745058,7.254484808072448e-05,289.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054992675781,0.0,0.050000000745058,9.82198544079438e-05,291.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.050000000745058,0.0004659124533645,288.24517822265625,291.1499938964844,251.4499969482422,250.9818420410156,251.9077911376953,251.4501800537109,286.15869140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395603328785455e-09,0.000993798719719,-0.0125172277912497,0.0,0.0,0.0,-0.0073607158847153,60.0,-23.571504592895508,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.639527440071106,0.050000000745058,0.040825568139553,290.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.639527440071106,0.050000000745058,0.0429912842810153,290.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.639527440071106,0.050000000745058,0.0317532196640968,289.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.639527440071106,0.050000000745058,0.0429912880063056,291.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.639527440071106,0.050000000745058,0.2039321511983871,286.6455993652344,291.1499938964844,251.4499969482422,250.9823608398437,275.2998962402344,282.02459716796875,285.8646240234375,1.0,0.1098269671201706,0.0,0.0,1.0,1.0,-0.4504849910736084,2.468529487487104e-07,0.4504847526550293,-0.1520726233720779,0.0,0.0,0.0,9.732524871826172,60.0,-1078.088623046875,-0.0,12.27919864654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.6309638619422913,0.050000000745058,0.0452374443411827,290.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.6309638619422913,0.050000000745058,0.0476372055709362,290.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.6309638619422913,0.050000000745058,0.0351846776902675,289.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.6309638619422913,0.050000000745058,0.0476372055709362,291.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.6309638619422913,0.050000000745058,0.2259704023599624,285.3746643066406,291.1499938964844,251.4499969482422,250.9827575683593,278.8835144042969,290.5805053710937,284.8289489746094,1.0,0.1210966631770134,0.1448850184679031,0.1448850184679031,1.0,1.0,-0.4820100665092468,0.0125482156872749,0.4694618582725525,-0.1348907351493835,0.0,0.0,0.0,12.505447387695312,60.0,-1804.349853515625,-0.0,16.68267250061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938220193224342e-21,7.542366918990621e-21,-2.6041465238178858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0456819795072078,290.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0481053255498409,290.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0355304293334484,289.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0481053255498409,291.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.2281909584999084,283.7948913574219,291.1499938964844,251.4499969482422,250.98318481445312,278.9672241210937,291.04010009765625,283.553466796875,1.0,0.140605941414833,0.134026437997818,0.134026437997818,1.0,1.0,-0.4867502748966217,0.0100342789664864,0.4767159819602966,-0.1384358257055282,0.0,0.0,1.0,20.01572608947754,60.0,-939.8082275390624,-5959.025390625,23.192604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,305.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,5718.48046875,18000.0,0.0,0.0,0.0019533953163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294142693281173,0.2294159531593322,-1.6881812143765274e-06,0.0,1.982447884074645e-06,0.0,0.0,4.088544845581055,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0456819795072078,290.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0481053255498409,290.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0355304293334484,289.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.0481053255498409,291.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.5707567930221558,0.050000000745058,0.2281909584999084,283.7948913574219,291.1499938964844,251.4499969482422,250.98318481445312,278.9672241210937,291.04010009765625,283.553466796875,1.0,0.140605941414833,0.134026437997818,0.134026437997818,1.0,1.0,-0.4867502748966217,0.0100342789664864,0.4767159819602966,-0.1384358257055282,0.0,0.0,1.0,20.01572608947754,60.0,-939.8082275390624,-5959.025390625,23.192604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,305.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,5718.48046875,18000.0,0.0,0.0,0.0019533953163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294142693281173,0.2294159531593322,-1.6881812143765274e-06,0.0,1.982447884074645e-06,0.0,0.0,4.088544845581055,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,290.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.5490620136260986,0.050000000745058,0.0458192080259323,290.6479187011719,297.1499938964844,293.1499938964844,0.0005441193352453,-54.68683624267578,284.3827209472656,0.5490620136260986,0.050000000745058,0.0482498332858085,290.156982421875,297.1499938964844,293.1499938964844,0.0003747495356947,-12.299914360046388,283.94927978515625,0.5490620136260986,0.050000000745058,0.0356371626257896,289.8802185058594,297.1499938964844,293.1499938964844,0.000759499031119,-76.52433776855469,284.6576538085937,0.5490620136260986,0.050000000745058,0.0482498332858085,291.01922607421875,297.1499938964844,293.1499938964844,0.0005176006816327,-239.1288909912109,284.3202819824219,0.5490620136260986,0.050000000745058,0.2288764268159866,283.9241027832031,291.1499938964844,251.4499969482422,250.9832305908203,278.9664306640625,291.02374267578125,284.53448486328125,1.0,0.1490141749382019,0.1247666105628013,0.1247666105628013,1.0,1.0,-0.488212525844574,0.0073730093427002,0.4808395206928253,-0.1414086520671844,0.0,0.0,1.0,23.681882858276367,60.0,1980.140380859375,-7596.29931640625,26.347131729125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0899658203125,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,5595.82666015625,19080.0,0.0,0.0,0.0207616705447435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463634610176086,0.7463681101799011,-4.648225512937643e-06,0.0,2.1070456568850204e-05,0.0,0.0,46.62777328491211,0.0,0.0,0.0,0.4494719207286834,4.0,0.0,1.0
626760,290.1298828125,297.1499938964844,293.1499938964844,0.001399899367243,-128.07907104492188,287.1732177734375,0.5323286652565002,0.050000000745058,0.0459503680467605,290.6450500488281,297.1499938964844,293.1499938964844,0.0011114167282357,-107.0795669555664,286.7373046875,0.5323286652565002,0.050000000745058,0.0483879521489143,290.1585693359375,297.1499938964844,293.1499938964844,0.0009638301562517,-68.58631896972656,286.505126953125,0.5323286652565002,0.050000000745058,0.0357391759753227,289.878173828125,297.1499938964844,293.1499938964844,0.0014771810965612,-142.319091796875,287.2672119140625,0.5323286652565002,0.050000000745058,0.0483879521489143,291.0160217285156,297.1499938964844,293.1499938964844,0.0009693630854599,-443.01806640625,286.54217529296875,0.5323286652565002,0.050000000745058,0.2295316159725189,285.3174133300781,291.1499938964844,251.4499969482422,250.983154296875,278.9725036621094,291.0163879394531,286.0140991210937,1.0,0.1565854400396347,0.1163121312856674,0.1163121312856674,0.9994764924049376,1.0,-0.4896101653575897,0.0052598086185753,0.4843503534793854,-0.1438204199075698,0.0,0.0,1.0,27.18903923034668,60.0,2766.73583984375,-7660.34814453125,29.38201332092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74560546875,308.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,10959.1396484375,19080.0,0.0,0.0,0.0397083200514316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0641486644744873,1.0641579627990725,-9.354967914987355e-06,0.0,4.029889532830566e-05,0.0,0.0,134.02084350585938,0.0,0.0,0.0,0.5957765579223633,4.0,0.0,1.0
626820,290.1641845703125,297.1499938964844,293.1499938964844,0.0024996399879455,-215.5795288085937,290.886962890625,0.5095365047454834,0.050000000745058,0.0461895428597927,290.6625671386719,297.1499938964844,293.1499938964844,0.0020603153388947,-187.1660003662109,290.2392883300781,0.5095365047454834,0.050000000745058,0.048639815300703,290.1877136230469,297.1499938964844,293.1499938964844,0.0021365580614656,-143.3526611328125,290.3143310546875,0.5095365047454834,0.050000000745058,0.0359252020716667,289.9012145996094,297.1499938964844,293.1499938964844,0.002704398939386,-245.53805541992188,291.17333984375,0.5095365047454834,0.050000000745058,0.048639815300703,291.0356140136719,297.1499938964844,293.1499938964844,0.0017656412674114,-760.8826904296875,289.8185729980469,0.5095365047454834,0.050000000745058,0.2307263314723968,287.33856201171875,291.1499938964844,251.4499969482422,250.98269653320312,279.002685546875,291.0311889648437,287.6831359863281,1.0,0.1694344729185104,0.1029566749930381,0.1029566749930381,0.998429536819458,1.0,-0.4921587705612182,0.0027668252587318,0.4893919229507446,-0.1468598991632461,0.0,0.0,1.0,33.58476638793945,60.0,2359.89697265625,-7345.46875,34.95980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7179260253906,306.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,16577.564453125,19080.0,0.0,0.0,0.0779474675655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309553861618042,1.3095680475234983,-1.4162912520987447e-05,0.0,7.910676504252478e-05,0.0,0.0,249.7040405273437,0.0,0.0,0.0,0.7190978527069092,4.0,0.0,1.0
626880,290.1641845703125,297.1499938964844,293.1499938964844,0.0024996399879455,-215.5795288085937,290.886962890625,0.5095365047454834,0.050000000745058,0.0461895428597927,290.6625671386719,297.1499938964844,293.1499938964844,0.0020603153388947,-187.1660003662109,290.2392883300781,0.5095365047454834,0.050000000745058,0.048639815300703,290.1877136230469,297.1499938964844,293.1499938964844,0.0021365580614656,-143.3526611328125,290.3143310546875,0.5095365047454834,0.050000000745058,0.0359252020716667,289.9012145996094,297.1499938964844,293.1499938964844,0.002704398939386,-245.53805541992188,291.17333984375,0.5095365047454834,0.050000000745058,0.048639815300703,291.0356140136719,297.1499938964844,293.1499938964844,0.0017656412674114,-760.8826904296875,289.8185729980469,0.5095365047454834,0.050000000745058,0.2307263314723968,287.33856201171875,291.1499938964844,251.4499969482422,250.98269653320312,279.002685546875,291.0311889648437,287.6831359863281,1.0,0.1694344729185104,0.1029566749930381,0.1029566749930381,0.998429536819458,1.0,-0.4921587705612182,0.0027668252587318,0.4893919229507446,-0.1468598991632461,0.0,0.0,1.0,33.58476638793945,60.0,2359.89697265625,-7345.46875,34.95980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7179260253906,306.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,16577.564453125,19080.0,0.0,0.0,0.0779474675655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309553861618042,1.3095680475234983,-1.4162912520987447e-05,0.0,7.910676504252478e-05,0.0,0.0,249.7040405273437,0.0,0.0,0.0,0.7190978527069092,4.0,0.0,1.0
626940,290.1928405761719,297.1499938964844,293.1499938964844,0.0030925085302442,-260.0618591308594,292.4720458984375,0.5004653930664062,0.050000000745058,0.0463147275149822,290.6796569824219,297.1499938964844,293.1499938964844,0.0025728896725922,-228.1399841308593,291.72186279296875,0.5004653930664062,0.050000000745058,0.0487716384232044,290.2127380371094,297.1499938964844,293.1499938964844,0.0027427517343312,-179.5772247314453,291.9403686523437,0.5004653930664062,0.050000000745058,0.0360225662589073,289.9237060546875,297.1499938964844,293.1499938964844,0.0033704722300171,-298.0648803710937,292.85748291015625,0.5004653930664062,0.050000000745058,0.0487716384232044,291.05548095703125,297.1499938964844,293.1499938964844,0.002190776867792,-921.7615356445312,291.1796569824219,0.5004653930664062,0.050000000745058,0.2313516587018966,288.09112548828125,291.1499938964844,251.4499969482422,250.98223876953125,279.0257263183594,291.0497741699219,288.3749389648437,1.0,0.1757505387067794,0.0972164496779441,0.0972164496779441,0.9978100657463074,1.0,-0.4934927225112915,0.0020142486318945,0.4914784729480743,-0.1478981375694275,0.0,0.0,1.0,36.93242645263672,60.0,1986.31689453125,-7177.5361328125,37.90169906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9144897460937,305.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.47265625,19080.0,0.0,0.0,0.0998466089367866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602713346481323,1.3602865934371948,-1.5281177184078842e-05,0.0,0.0001013316141325,0.0,0.0,279.8545227050781,0.0,0.0,0.0,0.7445577383041382,4.0,0.0,1.0
627000,290.214111328125,297.1499938964844,293.1499938964844,0.0034743081778287,-287.3332824707031,293.425537109375,0.4954181015491485,0.050000000745058,0.046393796801567,290.6927795410156,297.1499938964844,293.1499938964844,0.0029010605067014,-253.32583618164065,292.61407470703125,0.4954181015491485,0.050000000745058,0.0488549023866653,290.2315979003906,297.1499938964844,293.1499938964844,0.0031309849582612,-201.77403259277344,292.9184265136719,0.4954181015491485,0.050000000745058,0.0360840633511543,289.9412536621094,297.1499938964844,293.1499938964844,0.0038030468858778,-330.3100891113281,293.8722229003906,0.4954181015491485,0.050000000745058,0.0488549023866653,291.071044921875,297.1499938964844,293.1499938964844,0.0024598182644695,-1019.7039184570312,291.9940795898437,0.4954181015491485,0.050000000745058,0.2317466139793396,288.5398864746094,291.1499938964844,251.4499969482422,250.9818420410156,279.04254150390625,291.0647888183594,288.79638671875,1.0,0.1796153038740158,0.0941672474145889,0.0941672474145889,0.9973825812339784,1.0,-0.494335263967514,0.0016840768512338,0.4926511943340301,-0.1484080404043197,0.0,0.0,1.0,39.04686737060547,60.0,1755.1375732421875,-7090.67529296875,39.76778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5182189941406,305.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18369.23046875,20160.0,0.0,0.0,0.114332877099514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378506064414978,1.3785218000411987,-1.5693618479417637e-05,0.0,0.0001160333340521,0.0,0.0,291.2606506347656,0.0,0.0,0.0,0.768708348274231,4.0,0.0,1.0
627060,290.2679748535156,297.1499938964844,293.1499938964844,0.0043380390852689,-344.39764404296875,295.4114074707031,0.485725849866867,0.050000000745058,0.0465629175305366,290.7270202636719,297.1499938964844,293.1499938964844,0.0036327182315289,-306.1703186035156,294.4753723144531,0.485725849866867,0.050000000745058,0.0490329936146736,290.2800598144531,297.1499938964844,293.1499938964844,0.0040017832070589,-248.20828247070312,294.95489501953125,0.485725849866867,0.050000000745058,0.036215603351593,289.98748779296875,297.1499938964844,293.1499938964844,0.0047989021986722,-398.0043029785156,295.98858642578125,0.485725849866867,0.050000000745058,0.0490329936146736,291.1123046875,297.1499938964844,293.1499938964844,0.0030473517253994,-1222.4100341796875,293.6830749511719,0.485725849866867,0.050000000745058,0.2325914204120636,289.4806213378906,291.1499938964844,251.4499969482422,250.98062133789065,279.0845642089844,291.10546875,289.6886291503906,1.0,0.1875929236412048,0.0897252187132835,0.0897252187132835,0.9963270425796508,1.0,-0.496137410402298,0.001279033254832,0.4948583841323852,-0.1491939723491668,0.0,0.0,1.0,43.56966400146485,48.0,1315.6636962890625,-6999.26904296875,43.77998352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02569580078125,304.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19786.76953125,20160.0,0.0,0.0,0.1469834148883819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307067394256592,1.4307236671447754,-1.690468161541503e-05,0.0,0.0001491694711148,0.0,0.0,325.6177062988281,0.0,0.0,0.0,0.7816392183303833,4.0,0.0,1.0
627120,290.2679748535156,297.1499938964844,293.1499938964844,0.0043380390852689,-344.39764404296875,295.4114074707031,0.485725849866867,0.050000000745058,0.0465629175305366,290.7270202636719,297.1499938964844,293.1499938964844,0.0036327182315289,-306.1703186035156,294.4753723144531,0.485725849866867,0.050000000745058,0.0490329936146736,290.2800598144531,297.1499938964844,293.1499938964844,0.0040017832070589,-248.20828247070312,294.95489501953125,0.485725849866867,0.050000000745058,0.036215603351593,289.98748779296875,297.1499938964844,293.1499938964844,0.0047989021986722,-398.0043029785156,295.98858642578125,0.485725849866867,0.050000000745058,0.0490329936146736,291.1123046875,297.1499938964844,293.1499938964844,0.0030473517253994,-1222.4100341796875,293.6830749511719,0.485725849866867,0.050000000745058,0.2325914204120636,289.4806213378906,291.1499938964844,251.4499969482422,250.98062133789065,279.0845642089844,291.10546875,289.6886291503906,1.0,0.1875929236412048,0.0897252187132835,0.0897252187132835,0.9963270425796508,1.0,-0.496137410402298,0.001279033254832,0.4948583841323852,-0.1491939723491668,0.0,0.0,1.0,43.56966400146485,48.0,1315.6636962890625,-6999.26904296875,43.77998352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02569580078125,304.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19786.76953125,20160.0,0.0,0.0,0.1469834148883819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307067394256592,1.4307236671447754,-1.690468161541503e-05,0.0,0.0001491694711148,0.0,0.0,325.6177062988281,0.0,0.0,0.0,0.7816392183303833,4.0,0.0,1.0
627180,290.3211975097656,297.1499938964844,293.1499938964844,0.0051278136670589,-390.4333801269531,297.0299987792969,0.4834270477294922,0.050000000745058,0.0466053038835525,290.76141357421875,297.1499938964844,293.1499938964844,0.0042847087606787,-348.99981689453125,295.99609375,0.4834270477294922,0.050000000745058,0.0490776300430297,290.3282775878906,297.1499938964844,293.1499938964844,0.0047907824628055,-285.7468566894531,296.6147766113281,0.4834270477294922,0.050000000745058,0.0362485684454441,290.03387451171875,297.1499938964844,293.1499938964844,0.0057393498718738,-453.0251770019531,297.7193908691406,0.4834270477294922,0.050000000745058,0.0490776300430297,291.15447998046875,297.1499938964844,293.1499938964844,0.0035527576692402,-1383.6143798828125,295.0523681640625,0.4834270477294922,0.050000000745058,0.2328031361103058,290.253662109375,291.1499938964844,251.4499969482422,250.97906494140625,279.12078857421875,291.147705078125,290.4271240234375,1.0,0.1890501528978347,0.0887012854218483,0.0887012854218483,0.9952715039253236,1.0,-0.4965893626213074,0.0011939442483708,0.4953954219818115,-0.1493447571992874,0.0,0.0,1.0,44.7034912109375,36.0,1026.78466796875,-7021.2080078125,44.79023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1030578613281,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20058.7578125,20160.0,0.0,0.0,0.1747181415557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405064582824707,1.440523624420166,-1.7137053873739205e-05,0.0,0.0001773167023202,0.0,0.0,332.3546447753906,0.0,0.0,0.0,0.7865485548973083,4.0,0.0,1.0
627240,290.3211975097656,297.1499938964844,293.1499938964844,0.0051278136670589,-390.4333801269531,297.0299987792969,0.4834270477294922,0.050000000745058,0.0466053038835525,290.76141357421875,297.1499938964844,293.1499938964844,0.0042847087606787,-348.99981689453125,295.99609375,0.4834270477294922,0.050000000745058,0.0490776300430297,290.3282775878906,297.1499938964844,293.1499938964844,0.0047907824628055,-285.7468566894531,296.6147766113281,0.4834270477294922,0.050000000745058,0.0362485684454441,290.03387451171875,297.1499938964844,293.1499938964844,0.0057393498718738,-453.0251770019531,297.7193908691406,0.4834270477294922,0.050000000745058,0.0490776300430297,291.15447998046875,297.1499938964844,293.1499938964844,0.0035527576692402,-1383.6143798828125,295.0523681640625,0.4834270477294922,0.050000000745058,0.2328031361103058,290.253662109375,291.1499938964844,251.4499969482422,250.97906494140625,279.12078857421875,291.147705078125,290.4271240234375,1.0,0.1890501528978347,0.0887012854218483,0.0887012854218483,0.9952715039253236,1.0,-0.4965893626213074,0.0011939442483708,0.4953954219818115,-0.1493447571992874,0.0,0.0,1.0,44.7034912109375,36.0,1026.78466796875,-7021.2080078125,44.79023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1030578613281,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20058.7578125,20160.0,0.0,0.0,0.1747181415557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405064582824707,1.440523624420166,-1.7137053873739205e-05,0.0,0.0001773167023202,0.0,0.0,332.3546447753906,0.0,0.0,0.0,0.7865485548973083,4.0,0.0,1.0
627300,290.3466186523437,297.1499938964844,293.1499938964844,0.0055050812661647,-410.2806396484375,297.738525390625,0.4846346974372864,0.050000000745058,0.0465829782187938,290.778076171875,297.1499938964844,293.1499938964844,0.004589092452079,-367.4975280761719,296.6624755859375,0.4846346974372864,0.050000000745058,0.0490541197359561,290.3515319824219,297.1499938964844,293.1499938964844,0.0051651955582201,-301.9366760253906,297.3409423828125,0.4846346974372864,0.050000000745058,0.0362312048673629,290.0561828613281,297.1499938964844,293.1499938964844,0.0062003275379538,-476.8520202636719,298.47869873046875,0.4846346974372864,0.050000000745058,0.0490541197359561,291.175048828125,297.1499938964844,293.1499938964844,0.0037819629069417,-1452.33642578125,295.6494445800781,0.4846346974372864,0.050000000745058,0.232691615819931,290.5940246582031,291.1499938964844,251.4499969482422,250.97817993164065,279.1356811523437,291.1684265136719,290.7556457519531,1.0,0.1878631711006164,0.0891117975115776,0.0891117975115776,0.9947437047958374,1.0,-0.4963515698909759,0.0012219969648867,0.4951295852661133,-0.1492430120706558,0.0,0.0,1.0,44.10666275024414,36.0,930.3319702148438,-7070.21826171875,44.25823593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3106994628906,305.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,20107.388671875,21240.0,0.0,0.0,0.1865429431200027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442251682281494,1.4422688484191897,-1.7178601410705596e-05,0.0,0.0001893173757707,0.0,0.0,333.5640869140625,0.0,0.0,0.0,0.8024227619171143,4.0,0.0,1.0
627360,290.37091064453125,297.1499938964844,293.1499938964844,0.0058730356395244,-428.2475280761719,298.3951416015625,0.4871311485767364,0.050000000745058,0.0465372912585735,290.794189453125,297.1499938964844,293.1499938964844,0.0048811892047524,-384.25433349609375,297.2804260253906,0.4871311485767364,0.050000000745058,0.0490060076117515,290.3739624023437,297.1499938964844,293.1499938964844,0.0055287978611886,-316.5924987792969,298.0133056640625,0.4871311485767364,0.050000000745058,0.0361956693232059,290.07763671875,297.1499938964844,293.1499938964844,0.006657782010734,-498.4671936035156,299.18267822265625,0.4871311485767364,0.050000000745058,0.0490060076117515,291.1950378417969,297.1499938964844,293.1499938964844,0.0039976639673113,-1514.10791015625,296.2019958496094,0.4871311485767364,0.050000000745058,0.2324634045362472,290.9129943847656,291.1499938964844,251.4499969482422,250.97720336914065,279.14874267578125,291.1885986328125,291.0666809082031,1.0,0.1855889111757278,0.0900347679853439,0.0900347679853439,0.9942429065704346,1.0,-0.4958648383617401,0.0012911251978948,0.494573712348938,-0.1490424275398254,0.0,0.0,1.0,42.88516616821289,25.0,864.1765747070312,-7151.41796875,43.17095565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60614013671875,305.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,20882.494140625,21240.0,0.0,0.0,0.1969846189022064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697870016098022,1.469804763793945,-1.7840808141045272e-05,0.0,0.0001999143423745,0.0,0.0,353.0364074707031,0.0,0.0,0.0,0.8029385209083557,4.0,0.0,1.0
627420,290.4160461425781,297.1499938964844,293.1499938964844,0.0065854038111865,-458.9957275390625,299.58477783203125,0.4952476620674133,0.050000000745058,0.0463965833187103,290.8246765136719,297.1499938964844,293.1499938964844,0.0054327440448105,-412.9521484375,298.4023132324219,0.4952476620674133,0.050000000745058,0.0488578341901302,290.41632080078125,297.1499938964844,293.1499938964844,0.0062287794426083,-341.6972351074219,299.2299499511719,0.4952476620674133,0.050000000745058,0.036086231470108,290.1177673339844,297.1499938964844,293.1499938964844,0.0075681181624531,-535.6129150390625,300.4573974609375,0.4952476620674133,0.050000000745058,0.0488578341901302,291.23291015625,297.1499938964844,293.1499938964844,0.0043928134255111,-1618.56982421875,297.2050476074219,0.4952476620674133,0.050000000745058,0.2317605316638946,291.5120849609375,291.1499938964844,251.4499969482422,250.9750823974609,279.1701965332031,291.2269287109375,291.6553649902344,1.0,0.1786344945430755,0.0931747779250145,0.0931747779250145,0.9932411909103394,1.0,-0.4943656027317047,0.0015557187143713,0.4928098917007446,-0.1483922600746154,0.0,0.0,0.9277554154396056,39.12290573120117,25.0,782.9430541992188,-7326.609375,39.83502578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3976745605469,306.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21734.595703125,21240.0,0.0,0.0,0.2137369662523269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4508345127105713,1.4508521556854248,-1.7697379007586278e-05,0.0,0.0002169158542528,0.0,0.0,343.680419921875,0.0,0.0,0.0,0.79280686378479,4.0,0.0,1.0
627480,290.4160461425781,297.1499938964844,293.1499938964844,0.0065854038111865,-458.9957275390625,299.58477783203125,0.4952476620674133,0.050000000745058,0.0463965833187103,290.8246765136719,297.1499938964844,293.1499938964844,0.0054327440448105,-412.9521484375,298.4023132324219,0.4952476620674133,0.050000000745058,0.0488578341901302,290.41632080078125,297.1499938964844,293.1499938964844,0.0062287794426083,-341.6972351074219,299.2299499511719,0.4952476620674133,0.050000000745058,0.036086231470108,290.1177673339844,297.1499938964844,293.1499938964844,0.0075681181624531,-535.6129150390625,300.4573974609375,0.4952476620674133,0.050000000745058,0.0488578341901302,291.23291015625,297.1499938964844,293.1499938964844,0.0043928134255111,-1618.56982421875,297.2050476074219,0.4952476620674133,0.050000000745058,0.2317605316638946,291.5120849609375,291.1499938964844,251.4499969482422,250.9750823974609,279.1701965332031,291.2269287109375,291.6553649902344,1.0,0.1786344945430755,0.0931747779250145,0.0931747779250145,0.9932411909103394,1.0,-0.4943656027317047,0.0015557187143713,0.4928098917007446,-0.1483922600746154,0.0,0.0,0.9277554154396056,39.12290573120117,25.0,782.9430541992188,-7326.609375,39.83502578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3976745605469,306.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21734.595703125,21240.0,0.0,0.0,0.2137369662523269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4508345127105713,1.4508521556854248,-1.7697379007586278e-05,0.0,0.0002169158542528,0.0,0.0,343.680419921875,0.0,0.0,0.0,0.79280686378479,4.0,0.0,1.0
627540,290.456787109375,297.1499938964844,293.1499938964844,0.0072906608693301,-484.8706359863281,300.6385192871094,0.5025393962860107,0.050000000745058,0.0462842285633087,290.8526916503906,297.1499938964844,293.1499938964844,0.0059608235023915,-437.1023559570313,299.3991394042969,0.5025393962860107,0.050000000745058,0.0487395226955413,290.4554138183594,297.1499938964844,293.1499938964844,0.0069159734994173,-362.7796020507813,300.3056335449219,0.5025393962860107,0.050000000745058,0.0359988436102867,290.1541748046875,297.1499938964844,293.1499938964844,0.0085036875680089,-567.0303344726562,301.5855407714844,0.5025393962860107,0.050000000745058,0.0487395226955413,291.2677917480469,297.1499938964844,293.1499938964844,0.0047564655542373,-1705.1810302734375,298.09698486328125,0.5025393962860107,0.050000000745058,0.2311993092298507,292.06866455078125,291.1499938964844,251.4499969482422,250.97271728515625,279.1903076171875,291.26226806640625,292.2004089355469,1.0,0.1732577681541443,0.0981977507472038,0.0981977507472038,0.9922395348548888,1.0,-0.493168294429779,0.0020734965801239,0.4910947978496551,-0.1475603580474853,0.0,0.0,0.7676488757133484,36.11888885498047,25.0,717.5672607421875,-7458.40771484375,37.18535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37255859375,306.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,23887.947265625,20160.0,0.0,0.0,0.2250947207212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263912320137024,1.2639274597167969,-1.5102895304153208e-05,0.0,0.0002284425281686,0.0,0.0,246.37725830078125,0.0,0.0,0.0,0.6879271864891052,4.0,0.0,1.0
627600,290.456787109375,297.1499938964844,293.1499938964844,0.0072906608693301,-484.8706359863281,300.6385192871094,0.5025393962860107,0.050000000745058,0.0462842285633087,290.8526916503906,297.1499938964844,293.1499938964844,0.0059608235023915,-437.1023559570313,299.3991394042969,0.5025393962860107,0.050000000745058,0.0487395226955413,290.4554138183594,297.1499938964844,293.1499938964844,0.0069159734994173,-362.7796020507813,300.3056335449219,0.5025393962860107,0.050000000745058,0.0359988436102867,290.1541748046875,297.1499938964844,293.1499938964844,0.0085036875680089,-567.0303344726562,301.5855407714844,0.5025393962860107,0.050000000745058,0.0487395226955413,291.2677917480469,297.1499938964844,293.1499938964844,0.0047564655542373,-1705.1810302734375,298.09698486328125,0.5025393962860107,0.050000000745058,0.2311993092298507,292.06866455078125,291.1499938964844,251.4499969482422,250.97271728515625,279.1903076171875,291.26226806640625,292.2004089355469,1.0,0.1732577681541443,0.0981977507472038,0.0981977507472038,0.9922395348548888,1.0,-0.493168294429779,0.0020734965801239,0.4910947978496551,-0.1475603580474853,0.0,0.0,0.7676488757133484,36.11888885498047,25.0,717.5672607421875,-7458.40771484375,37.18535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37255859375,306.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,23887.947265625,20160.0,0.0,0.0,0.2250947207212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263912320137024,1.2639274597167969,-1.5102895304153208e-05,0.0,0.0002284425281686,0.0,0.0,246.37725830078125,0.0,0.0,0.0,0.6879271864891052,4.0,0.0,1.0
