time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.493408203125,297.1499938964844,293.1499938964844,0.0080273011699318,-509.076416015625,301.57281494140625,0.508762776851654,0.050000000745058,0.0461994186043739,290.8783569335937,297.1499938964844,293.1499938964844,0.0064927283674478,-459.5881652832031,300.2806091308594,0.508762776851654,0.050000000745058,0.048650212585926,290.4911804199219,297.1499938964844,293.1499938964844,0.0076275211758911,-382.3505554199219,301.2572631835937,0.508762776851654,0.050000000745058,0.0359328798949718,290.1871643066406,297.1499938964844,293.1499938964844,0.0095191728323698,-596.4589233398438,302.5885925292969,0.508762776851654,0.050000000745058,0.048650212585926,291.2996826171875,297.1499938964844,293.1499938964844,0.0051087029278278,-1785.2000732421875,298.8806457519531,0.508762776851654,0.050000000745058,0.2307756692171096,292.5489807128906,291.1499938964844,251.4499969482422,250.9701385498047,279.21051025390625,291.2946472167969,292.64630126953125,1.0,0.1689631789922714,0.1052628755569458,0.1052628755569458,0.9912527203559875,1.0,-0.4922645390033722,0.0030249375849962,0.4892396032810211,-0.146360769867897,0.0,0.0,0.547681987285614,33.85154342651367,25.0,544.7684326171875,-7254.0107421875,35.19353103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4833679199219,307.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25260.982421875,20160.0,0.0,0.0,0.2309230268001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768902063369751,0.7689113616943359,-9.302879334427416e-06,0.0,0.0002343575179111,0.0,0.0,81.35165405273438,0.0,0.0,0.0,0.4883546233177185,4.0,0.0,1.0
627720,290.493408203125,297.1499938964844,293.1499938964844,0.0080273011699318,-509.076416015625,301.57281494140625,0.508762776851654,0.050000000745058,0.0461994186043739,290.8783569335937,297.1499938964844,293.1499938964844,0.0064927283674478,-459.5881652832031,300.2806091308594,0.508762776851654,0.050000000745058,0.048650212585926,290.4911804199219,297.1499938964844,293.1499938964844,0.0076275211758911,-382.3505554199219,301.2572631835937,0.508762776851654,0.050000000745058,0.0359328798949718,290.1871643066406,297.1499938964844,293.1499938964844,0.0095191728323698,-596.4589233398438,302.5885925292969,0.508762776851654,0.050000000745058,0.048650212585926,291.2996826171875,297.1499938964844,293.1499938964844,0.0051087029278278,-1785.2000732421875,298.8806457519531,0.508762776851654,0.050000000745058,0.2307756692171096,292.5489807128906,291.1499938964844,251.4499969482422,250.9701385498047,279.21051025390625,291.2946472167969,292.64630126953125,1.0,0.1689631789922714,0.1052628755569458,0.1052628755569458,0.9912527203559875,1.0,-0.4922645390033722,0.0030249375849962,0.4892396032810211,-0.146360769867897,0.0,0.0,0.547681987285614,33.85154342651367,25.0,544.7684326171875,-7254.0107421875,35.19353103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4833679199219,307.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25260.982421875,20160.0,0.0,0.0,0.2309230268001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768902063369751,0.7689113616943359,-9.302879334427416e-06,0.0,0.0002343575179111,0.0,0.0,81.35165405273438,0.0,0.0,0.0,0.4883546233177185,4.0,0.0,1.0
627780,290.5260925292969,297.1499938964844,293.1499938964844,0.0089598400518298,-542.0686645507812,302.3881530761719,0.5141695737838745,0.050000000745058,0.0461332164704799,290.9015197753906,297.1499938964844,293.1499938964844,0.0071359872817993,-489.8334045410156,301.02398681640625,0.5141695737838745,0.050000000745058,0.0485804975032806,290.52313232421875,297.1499938964844,293.1499938964844,0.0085151800885796,-408.3859558105469,302.0825500488281,0.5141695737838745,0.050000000745058,0.0358813926577568,290.2169189453125,297.1499938964844,293.1499938964844,0.0108593851327896,-636.1990966796875,303.485595703125,0.5141695737838745,0.050000000745058,0.0485804975032806,291.328369140625,297.1499938964844,293.1499938964844,0.0055197505280375,-1894.8260498046875,299.5074462890625,0.5141695737838745,0.050000000745058,0.2304449677467346,292.7853088378906,291.1499938964844,251.4499969482422,250.9673767089844,279.2296447753906,291.3238525390625,292.7779846191406,1.0,0.1655262112617492,0.1141975820064544,0.1141975820064544,0.9902659058570862,1.0,-0.4915591180324554,0.0046435105614364,0.4869155883789062,-0.1445402354001999,0.0,0.0,0.309502363204956,32.08191680908203,25.0,26.018159866333008,-6241.3759765625,33.64357376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7901306152344,306.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,23143.560546875,20160.0,0.0,0.0,0.2299922257661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149415254592895,0.3149473965167999,-5.88273496759939e-06,0.0,0.0002334128657821,0.0,0.0,17.928604125976562,0.0,0.0,0.0,0.3378989696502685,4.0,0.0,1.0
627840,290.5260925292969,297.1499938964844,293.1499938964844,0.0089598400518298,-542.0686645507812,302.3881530761719,0.5141695737838745,0.050000000745058,0.0461332164704799,290.9015197753906,297.1499938964844,293.1499938964844,0.0071359872817993,-489.8334045410156,301.02398681640625,0.5141695737838745,0.050000000745058,0.0485804975032806,290.52313232421875,297.1499938964844,293.1499938964844,0.0085151800885796,-408.3859558105469,302.0825500488281,0.5141695737838745,0.050000000745058,0.0358813926577568,290.2169189453125,297.1499938964844,293.1499938964844,0.0108593851327896,-636.1990966796875,303.485595703125,0.5141695737838745,0.050000000745058,0.0485804975032806,291.328369140625,297.1499938964844,293.1499938964844,0.0055197505280375,-1894.8260498046875,299.5074462890625,0.5141695737838745,0.050000000745058,0.2304449677467346,292.7853088378906,291.1499938964844,251.4499969482422,250.9673767089844,279.2296447753906,291.3238525390625,292.7779846191406,1.0,0.1655262112617492,0.1141975820064544,0.1141975820064544,0.9902659058570862,1.0,-0.4915591180324554,0.0046435105614364,0.4869155883789062,-0.1445402354001999,0.0,0.0,0.309502363204956,32.08191680908203,25.0,26.018159866333008,-6241.3759765625,33.64357376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7901306152344,306.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,23143.560546875,20160.0,0.0,0.0,0.2299922257661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149415254592895,0.3149473965167999,-5.88273496759939e-06,0.0,0.0002334128657821,0.0,0.0,17.928604125976562,0.0,0.0,0.0,0.3378989696502685,4.0,0.0,1.0
627900,290.5409545898437,297.1499938964844,293.1499938964844,0.0096256798133254,-568.0607299804688,302.7565002441406,0.5165864825248718,0.050000000745058,0.0461056269705295,290.9120178222656,297.1499938964844,293.1499938964844,0.0075765084475278,-513.4938354492188,301.33465576171875,0.5165864825248718,0.050000000745058,0.0485514476895332,290.53759765625,297.1499938964844,293.1499938964844,0.009139628149569,-428.5447692871094,302.4507141113281,0.5165864825248718,0.050000000745058,0.0358599312603473,290.2306823730469,297.1499938964844,293.1499938964844,0.0118524013087153,-667.2196655273438,303.9117126464844,0.5165864825248718,0.050000000745058,0.0485514476895332,291.3412780761719,297.1499938964844,293.1499938964844,0.0057942136190831,-1982.4058837890625,299.7358093261719,0.5165864825248718,0.050000000745058,0.2303071618080139,292.7109680175781,291.1499938964844,251.4499969482422,250.9659423828125,279.23858642578125,291.33709716796875,292.6231384277344,1.0,0.1640705019235611,0.1192976981401443,0.1192976981401443,0.9897724986076356,1.0,-0.4912651181221008,0.0057831085287034,0.4854820072650909,-0.1433137655258178,0.0,0.0,0.211995854973793,31.34454917907715,25.0,-375.1390380859375,-5526.072265625,32.99885177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54638671875,305.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,21807.478515625,19080.0,0.0,0.0,0.2264045476913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022453993558883,0.2022506594657898,-5.2621371651184745e-06,0.0,0.0002297718310728,0.0,0.0,9.947306632995604,0.0,0.0,0.0,0.2940995395183563,4.0,0.0,1.0
627960,290.554931640625,297.1499938964844,293.1499938964844,0.010503408499062,-602.4053955078125,303.113037109375,0.520056962966919,0.050000000745058,0.0460679531097412,290.9217834472656,297.1499938964844,293.1499938964844,0.0081368507817387,-544.7367553710938,301.6129150390625,0.520056962966919,0.050000000745058,0.0485117733478546,290.5511474609375,297.1499938964844,293.1499938964844,0.0099547132849693,-455.0276489257813,302.8030090332031,0.520056962966919,0.050000000745058,0.0358306318521499,290.2445983886719,297.1499938964844,293.1499938964844,0.0158000495284795,-789.3856811523438,304.0789489746094,0.5477827787399292,0.0709177404642105,0.055113136768341,291.3531799316406,297.1499938964844,293.1499938964844,0.0061348434537649,-2099.22265625,299.90802001953125,0.520056962966919,0.050000000745058,0.2301189601421356,292.4763488769531,291.1499938964844,251.4499969482422,250.9644775390625,279.261962890625,291.3493347167969,292.313232421875,1.0,0.1628499329090118,0.1263698637485504,0.1263698637485504,0.9892973899841307,1.0,-0.4987767338752746,0.0076045761816203,0.4911721646785736,-0.1433546841144561,0.0,0.0,0.1461574584245681,30.394805908203125,28.0,-778.1925659179688,-4937.49560546875,32.909454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36572265625,304.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20036.275390625,19080.0,0.0,0.0,0.2206118106842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407770812511444,0.140781819820404,-4.73852060167701e-06,0.0,0.000223892944632,0.0,0.0,6.149233341217041,0.0,0.0,0.0,0.2885095477104187,4.0,0.0,1.0
628020,290.5812683105469,297.1499938964844,293.1499938964844,0.0130617162212729,-691.515869140625,303.8534545898437,0.5327637791633606,0.050000000745058,0.0459463633596897,290.9397888183594,297.1499938964844,293.1499938964844,0.0096548488363623,-625.9138793945312,302.1411437988281,0.5327637791633606,0.050000000745058,0.0483837313950061,290.5765991210937,297.1499938964844,293.1499938964844,0.0122949015349149,-523.5296630859375,303.5251770019531,0.5327637791633606,0.050000000745058,0.0357360579073429,290.3282470703125,297.1499938964844,293.1499938964844,0.0564167238771915,-1611.7418212890625,304.03533935546875,0.7161279916763306,0.1277320832014084,0.1093178018927574,291.3765563964844,297.1499938964844,293.1499938964844,0.0069960011169314,-2402.7822265625,300.1508483886719,0.5327637791633606,0.050000000745058,0.2295115888118744,291.6197814941406,291.1499938964844,251.4499969482422,250.9614715576172,279.6182556152344,291.3730773925781,291.4140319824219,1.0,0.1630740314722061,0.1900229156017303,0.1900229156017303,0.9883471131324768,1.0,-0.5626824498176575,0.0260755438357591,0.5366069078445435,-0.1392131894826889,0.0,0.0,0.1367948204278946,27.64903450012207,25.0,-1207.02294921875,-4935.46044921875,36.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1437072753906,303.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19228.853515625,19080.0,0.0,0.0,0.2024451494216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131173968315124,0.1131219118833541,-4.509040081757121e-06,0.0,0.0002054560900432,0.0,0.0,4.678564548492432,0.0,0.0,0.0,0.2800806164741516,4.0,0.0,1.0
628080,290.5812683105469,297.1499938964844,293.1499938964844,0.0130617162212729,-691.515869140625,303.8534545898437,0.5327637791633606,0.050000000745058,0.0459463633596897,290.9397888183594,297.1499938964844,293.1499938964844,0.0096548488363623,-625.9138793945312,302.1411437988281,0.5327637791633606,0.050000000745058,0.0483837313950061,290.5765991210937,297.1499938964844,293.1499938964844,0.0122949015349149,-523.5296630859375,303.5251770019531,0.5327637791633606,0.050000000745058,0.0357360579073429,290.3282470703125,297.1499938964844,293.1499938964844,0.0564167238771915,-1611.7418212890625,304.03533935546875,0.7161279916763306,0.1277320832014084,0.1093178018927574,291.3765563964844,297.1499938964844,293.1499938964844,0.0069960011169314,-2402.7822265625,300.1508483886719,0.5327637791633606,0.050000000745058,0.2295115888118744,291.6197814941406,291.1499938964844,251.4499969482422,250.9614715576172,279.6182556152344,291.3730773925781,291.4140319824219,1.0,0.1630740314722061,0.1900229156017303,0.1900229156017303,0.9883471131324768,1.0,-0.5626824498176575,0.0260755438357591,0.5366069078445435,-0.1392131894826889,0.0,0.0,0.1367948204278946,27.64903450012207,25.0,-1207.02294921875,-4935.46044921875,36.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1437072753906,303.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19228.853515625,19080.0,0.0,0.0,0.2024451494216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131173968315124,0.1131219118833541,-4.509040081757121e-06,0.0,0.0002054560900432,0.0,0.0,4.678564548492432,0.0,0.0,0.0,0.2800806164741516,4.0,0.0,1.0
628140,290.624267578125,297.1499938964844,293.1499938964844,0.030941043049097,-1087.13818359375,304.0879211425781,0.6399312615394592,0.0873761400580406,0.0677722245454788,290.9576721191406,297.1499938964844,293.1499938964844,0.0114366756752133,-702.6489868164062,302.76287841796875,0.5544961094856262,0.050000000745058,0.0482100844383239,290.6029663085937,297.1499938964844,293.1499938964844,0.0167716275900602,-624.2703857421875,304.112060546875,0.5744208693504333,0.0658807158470153,0.0388025343418121,290.45245361328125,297.1499938964844,293.1499938964844,0.1013369560241699,-2465.325439453125,304.00067138671875,0.8284144401550293,0.1740701496601104,0.1547176241874694,291.4042358398437,297.1499938964844,293.1499938964844,0.0078924037516117,-2686.272216796875,300.4680480957031,0.5544961094856262,0.050000000745058,0.2286878824234008,290.8561096191406,291.1499938964844,251.4499969482422,250.9583740234375,280.05029296875,291.40045166015625,290.7646484375,1.0,0.1634215116500854,0.2988330125808716,0.2988330125808716,0.9873968958854676,1.0,-0.6458250880241394,0.0699404403567314,0.5758846402168274,-0.1127457544207573,0.0,0.0,0.2320558875799179,23.950458526611328,45.0,-837.6891479492188,-6081.09375,41.70521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7088623046875,306.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18928.744140625,18000.0,0.0,0.0,0.179468348622322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152065023779869,0.1520695388317108,-4.50854713562876e-06,0.0,0.0001821375626605,0.0,0.0,6.3429460525512695,0.0,0.0,0.0,0.2700152993202209,4.0,0.0,1.0
628200,290.624267578125,297.1499938964844,293.1499938964844,0.030941043049097,-1087.13818359375,304.0879211425781,0.6399312615394592,0.0873761400580406,0.0677722245454788,290.9576721191406,297.1499938964844,293.1499938964844,0.0114366756752133,-702.6489868164062,302.76287841796875,0.5544961094856262,0.050000000745058,0.0482100844383239,290.6029663085937,297.1499938964844,293.1499938964844,0.0167716275900602,-624.2703857421875,304.112060546875,0.5744208693504333,0.0658807158470153,0.0388025343418121,290.45245361328125,297.1499938964844,293.1499938964844,0.1013369560241699,-2465.325439453125,304.00067138671875,0.8284144401550293,0.1740701496601104,0.1547176241874694,291.4042358398437,297.1499938964844,293.1499938964844,0.0078924037516117,-2686.272216796875,300.4680480957031,0.5544961094856262,0.050000000745058,0.2286878824234008,290.8561096191406,291.1499938964844,251.4499969482422,250.9583740234375,280.05029296875,291.40045166015625,290.7646484375,1.0,0.1634215116500854,0.2988330125808716,0.2988330125808716,0.9873968958854676,1.0,-0.6458250880241394,0.0699404403567314,0.5758846402168274,-0.1127457544207573,0.0,0.0,0.2320558875799179,23.950458526611328,45.0,-837.6891479492188,-6081.09375,41.70521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7088623046875,306.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18928.744140625,18000.0,0.0,0.0,0.179468348622322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152065023779869,0.1520695388317108,-4.50854713562876e-06,0.0,0.0001821375626605,0.0,0.0,6.3429460525512695,0.0,0.0,0.0,0.2700152993202209,4.0,0.0,1.0
628260,290.7461853027344,297.1499938964844,293.1499938964844,0.0684977546334266,-1728.17431640625,304.0473937988281,0.76441890001297,0.1267457008361816,0.1062601283192634,290.9786071777344,297.1499938964844,293.1499938964844,0.0131887150928378,-755.825439453125,303.4740600585937,0.5730538368225098,0.050000000745058,0.0480907447636127,290.684814453125,297.1499938964844,293.1499938964844,0.0564901679754257,-1179.65380859375,304.0584716796875,0.7330578565597534,0.1139845997095108,0.0724830850958824,290.5824584960937,297.1499938964844,293.1499938964844,0.1377786248922348,-3160.81005859375,303.99005126953125,0.9210734367370604,0.2160618007183075,0.1951635330915451,291.4426574707031,297.1499938964844,293.1499938964844,0.0086333518847823,-2871.01708984375,300.9205627441406,0.5730538368225098,0.050000000745058,0.2281217873096466,290.5867614746094,291.1499938964844,251.4499969482422,250.9552154541016,280.5024719238281,291.4382629394531,290.5877685546875,1.0,0.1747739613056183,0.4681771993637085,0.4681771993637085,0.9871505498886108,1.0,-0.7801515460014343,0.2144825011491775,0.565669059753418,0.0062928209081292,0.0,0.0,0.3305259943008423,22.206262588500977,33.0,-260.0796813964844,-7786.65966796875,56.49571990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24786376953125,307.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.638671875,18000.0,0.0,0.0,0.1623696982860565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188667356967926,0.2188711166381836,-4.377928689791588e-06,0.0,0.0001647846074774,0.0,0.0,9.066228866577148,0.0,0.0,0.0,0.2897050082683563,4.0,0.0,1.0
628320,290.7461853027344,297.1499938964844,293.1499938964844,0.0684977546334266,-1728.17431640625,304.0473937988281,0.76441890001297,0.1267457008361816,0.1062601283192634,290.9786071777344,297.1499938964844,293.1499938964844,0.0131887150928378,-755.825439453125,303.4740600585937,0.5730538368225098,0.050000000745058,0.0480907447636127,290.684814453125,297.1499938964844,293.1499938964844,0.0564901679754257,-1179.65380859375,304.0584716796875,0.7330578565597534,0.1139845997095108,0.0724830850958824,290.5824584960937,297.1499938964844,293.1499938964844,0.1377786248922348,-3160.81005859375,303.99005126953125,0.9210734367370604,0.2160618007183075,0.1951635330915451,291.4426574707031,297.1499938964844,293.1499938964844,0.0086333518847823,-2871.01708984375,300.9205627441406,0.5730538368225098,0.050000000745058,0.2281217873096466,290.5867614746094,291.1499938964844,251.4499969482422,250.9552154541016,280.5024719238281,291.4382629394531,290.5877685546875,1.0,0.1747739613056183,0.4681771993637085,0.4681771993637085,0.9871505498886108,1.0,-0.7801515460014343,0.2144825011491775,0.565669059753418,0.0062928209081292,0.0,0.0,0.3305259943008423,22.206262588500977,33.0,-260.0796813964844,-7786.65966796875,56.49571990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24786376953125,307.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.638671875,18000.0,0.0,0.0,0.1623696982860565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188667356967926,0.2188711166381836,-4.377928689791588e-06,0.0,0.0001647846074774,0.0,0.0,9.066228866577148,0.0,0.0,0.0,0.2897050082683563,4.0,0.0,1.0
628380,290.833740234375,297.1499938964844,293.1499938964844,0.0860064923763275,-2052.167724609375,304.0394592285156,0.8292125463485718,0.1479673534631729,0.125973105430603,290.9943542480469,297.1499938964844,293.1499938964844,0.0143237793818116,-782.3449096679688,303.9292907714844,0.5897640585899353,0.050000000745058,0.0479988195002079,290.7603454589844,297.1499938964844,293.1499938964844,0.0776355862617492,-1474.57666015625,304.0417175292969,0.8086338639259338,0.1385770440101623,0.090506799519062,290.6647644042969,297.1499938964844,293.1499938964844,0.1595370173454284,-3554.71435546875,303.98736572265625,0.9847115874290466,0.2409522980451584,0.2190485894680023,291.4739685058594,297.1499938964844,293.1499938964844,0.0090295048430562,-2953.9169921875,301.2213439941406,0.5897640585899353,0.050000000745058,0.227685734629631,290.56475830078125,291.1499938964844,251.4499969482422,250.9532012939453,279.9588623046875,291.46929931640625,290.5455017089844,1.0,0.1793674677610397,0.480916678905487,0.480916678905487,0.9869945645332336,1.0,-0.8534749150276184,0.2466002702713012,0.6068746447563171,0.0249997898936271,0.0,0.0,0.3812551498413086,20.64032554626465,33.0,-185.34423828125,-8874.287109375,65.33187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00274658203125,307.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17632.087890625,18000.0,0.0,0.0,0.1572013050317764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653768062591553,0.2653812766075134,-4.479223662201548e-06,0.0,0.0001595393405295,0.0,0.0,11.45360279083252,0.0,0.0,0.0,0.2994439899921417,4.0,0.0,1.0
628440,290.88446044921875,297.1499938964844,293.1499938964844,0.0956915691494941,-2235.30908203125,304.0365295410156,0.8575320243835449,0.1596196591854095,0.1366865783929824,291.0041809082031,297.1499938964844,293.1499938964844,0.0147372409701347,-793.4888305664062,304.1332397460937,0.5960334539413452,0.0539842396974563,0.048172790557146,290.8058166503906,297.1499938964844,293.1499938964844,0.0887365415692329,-1636.983642578125,304.0358581542969,0.8411099314689636,0.151935800909996,0.1001077592372894,290.7079467773437,297.1499938964844,293.1499938964844,0.1599162071943283,-3558.56005859375,304.0094909667969,0.9900782704353333,0.2556288540363312,0.2181089222431183,291.49365234375,297.1499938964844,293.1499938964844,0.0092902388423681,-3010.33642578125,301.37957763671875,0.5950924754142761,0.050000000745058,0.2275577634572982,290.5104064941406,291.1499938964844,251.4499969482422,250.95204162597656,279.7529602050781,291.4889831542969,290.4920654296875,1.0,0.1810662746429443,0.4860076308250427,0.4860076308250427,0.9869042038917542,1.0,-0.8765037655830383,0.2577759623527527,0.6187278032302856,0.0321968495845794,0.0,0.0,0.4184416234493255,20.211570739746094,25.0,-152.41249084472656,-9423.5537109375,68.45761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6972351074219,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17513.1796875,18000.0,0.0,0.0,0.1562823802232742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999854683876037,0.2999900281429291,-4.558953150990419e-06,0.0,0.0001586067519383,0.0,0.0,13.377320289611816,0.0,0.0,0.0,0.3075410425662994,4.0,0.0,1.0
628500,290.9530334472656,297.1499938964844,293.1499938964844,0.108031652867794,-2464.565673828125,304.0347900390625,0.900947630405426,0.1748501509428024,0.1506547778844833,291.0246276855469,297.1499938964844,293.1499938964844,0.025022629648447,-1036.9969482421875,304.1171569824219,0.6628167033195496,0.0771684497594833,0.0630398690700531,290.8681030273437,297.1499938964844,293.1499938964844,0.1027117073535919,-1841.0614013671875,304.03125,0.8886328339576721,0.1693998873233795,0.1125724613666534,290.7417297363281,297.1499938964844,293.1499938964844,0.1477826833724975,-3330.0302734375,304.0572814941406,0.9839933514595032,0.2798975706100464,0.2031611055135727,291.52130126953125,297.1499938964844,293.1499938964844,0.0096134236082434,-3070.924072265625,301.600830078125,0.6056777834892273,0.050000000745058,0.2273179292678833,290.4912109375,291.1499938964844,251.4499969482422,250.9504547119141,279.5528259277344,291.5166931152344,290.5021057128906,1.0,0.1830497682094574,0.4908118844032287,0.4908118844032287,0.9867810010910034,1.0,-0.9081358313560486,0.2718335688114166,0.6363022923469543,0.0403722263872623,0.0,0.0,0.4648962616920471,19.28175926208496,25.0,-8.361615180969238,-10171.38671875,72.37650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1317443847656,308.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17311.099609375,18000.0,0.0,0.0,0.1573825180530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583203852176666,0.3583250939846039,-4.7261014515243005e-06,0.0,0.0001597232476342,0.0,0.0,17.021413803100586,0.0,0.0,0.0,0.3226913511753082,4.0,0.0,1.0
628560,291.0204162597656,297.1499938964844,293.1499938964844,0.1194588243961334,-2670.689697265625,304.03497314453125,0.953269064426422,0.1894451528787613,0.1639779806137085,291.063232421875,297.1499938964844,293.1499938964844,0.0426709093153476,-1352.1517333984375,304.0910949707031,0.7424420118331909,0.0965279787778854,0.0826738774776458,290.92974853515625,297.1499938964844,293.1499938964844,0.1157841682434082,-2026.524658203125,304.02911376953125,0.9447535276412964,0.1861979663372039,0.1244828552007675,290.75018310546875,297.1499938964844,293.1499938964844,0.1305092126131057,-3005.450927734375,304.1054382324219,0.9732531309127808,0.3087205290794372,0.1835210621356964,291.5489807128906,297.1499938964844,293.1499938964844,0.0098924413323402,-3113.51513671875,301.8302917480469,0.619148313999176,0.050000000745058,0.2270310074090957,290.5477294921875,291.1499938964844,251.4499969482422,250.94888305664065,279.4189758300781,291.5445556640625,290.56451416015625,1.0,0.1843906790018081,0.4939980208873749,0.4939980208873749,0.9876790046691896,1.0,-0.9380725622177124,0.2842128276824951,0.6538597345352173,0.0472887009382247,0.0,0.0,0.4995512068271637,18.09303092956543,45.0,89.91255950927734,-10727.1455078125,75.80718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.439453125,308.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17237.88671875,18000.0,0.0,0.0,0.1610198467969894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137041270732879,0.4137091040611267,-4.953355528414249e-06,0.0,0.0001634146756259,0.0,0.0,21.14711570739746,0.0,0.0,0.0,0.3390734493732452,4.0,0.0,1.0
628620,291.1483764648437,297.1499938964844,293.1499938964844,0.1377596259117126,-2990.996826171875,304.04376220703125,0.9904578328132628,0.2174222916364669,0.1841003894805908,291.16845703125,297.1499938964844,293.1499938964844,0.0709066316485405,-1863.633056640625,304.0644836425781,0.8283505439758301,0.1281118392944336,0.1145564466714859,291.0485534667969,297.1499938964844,293.1499938964844,0.1375874578952789,-2325.4345703125,304.0342712402344,0.9905550479888916,0.2183468043804168,0.1432422548532486,290.749267578125,297.1499938964844,293.1499938964844,0.1288101822137832,-2971.791259765625,304.119873046875,0.9722333550453186,0.3697567880153656,0.1819347441196441,291.603271484375,297.1499938964844,293.1499938964844,0.010542158037424,-3217.60986328125,302.26275634765625,0.620199978351593,0.050000000745058,0.2270069718360901,290.6014709472656,291.1499938964844,251.4499969482422,250.9457550048828,279.261474609375,291.5993347167969,290.5964660644531,1.0,0.1972903311252594,0.4962816536426544,0.4962816536426544,0.9894749522209167,1.0,-1.0210756063461304,0.3141520321369171,0.7069236040115356,0.0617016442120075,0.0,0.0,0.5670138001441956,18.958703994750977,65.0,30.40169143676757,-11645.33203125,93.44452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929443359375,307.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17107.126953125,18000.0,0.0,0.0,0.1743723601102829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519610583782196,0.5196161270141602,-5.509270522452425e-06,0.0,0.0001769657828845,0.0,0.0,31.044818878173828,0.0,0.0,0.0,0.3740684688091278,4.0,0.0,1.0
628680,291.1483764648437,297.1499938964844,293.1499938964844,0.1377596259117126,-2990.996826171875,304.04376220703125,0.9904578328132628,0.2174222916364669,0.1841003894805908,291.16845703125,297.1499938964844,293.1499938964844,0.0709066316485405,-1863.633056640625,304.0644836425781,0.8283505439758301,0.1281118392944336,0.1145564466714859,291.0485534667969,297.1499938964844,293.1499938964844,0.1375874578952789,-2325.4345703125,304.0342712402344,0.9905550479888916,0.2183468043804168,0.1432422548532486,290.749267578125,297.1499938964844,293.1499938964844,0.1288101822137832,-2971.791259765625,304.119873046875,0.9722333550453186,0.3697567880153656,0.1819347441196441,291.603271484375,297.1499938964844,293.1499938964844,0.010542158037424,-3217.60986328125,302.26275634765625,0.620199978351593,0.050000000745058,0.2270069718360901,290.6014709472656,291.1499938964844,251.4499969482422,250.9457550048828,279.261474609375,291.5993347167969,290.5964660644531,1.0,0.1972903311252594,0.4962816536426544,0.4962816536426544,0.9894749522209167,1.0,-1.0210756063461304,0.3141520321369171,0.7069236040115356,0.0617016442120075,0.0,0.0,0.5670138001441956,18.958703994750977,65.0,30.40169143676757,-11645.33203125,93.44452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929443359375,307.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17107.126953125,18000.0,0.0,0.0,0.1743723601102829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519610583782196,0.5196161270141602,-5.509270522452425e-06,0.0,0.0001769657828845,0.0,0.0,31.044818878173828,0.0,0.0,0.0,0.3740684688091278,4.0,0.0,1.0
628740,291.2489929199219,297.1499938964844,293.1499938964844,0.1555211693048477,-3301.163818359375,304.0483093261719,0.9882732033729552,0.2477310448884964,0.2024835497140884,291.28448486328125,297.1499938964844,293.1499938964844,0.0932498946785926,-2302.584716796875,304.0560302734375,0.8559591174125671,0.1547996699810028,0.1408785134553909,291.1378479003906,297.1499938964844,293.1499938964844,0.1553379297256469,-2566.24951171875,304.0411682128906,0.9882732033729552,0.2534930109977722,0.1574871987104416,290.80584716796875,297.1499938964844,293.1499938964844,0.1571756601333618,-3492.34765625,304.0831298828125,0.9882732033729552,0.4192153811454773,0.2132249325513839,291.65728759765625,297.1499938964844,293.1499938964844,0.0113515639677643,-3351.207763671875,302.6591491699219,0.5985683798789978,0.050000000745058,0.2274708896875381,290.53424072265625,291.1499938964844,251.4499969482422,250.9427185058593,279.1806640625,291.6536560058594,290.5218811035156,1.0,0.2178947478532791,0.4949689507484436,0.4949689507484436,0.991270899772644,1.0,-1.128470778465271,0.3504382967948913,0.7780324220657349,0.0774984657764434,0.0,0.0,0.6529216766357422,22.831485748291016,85.0,-79.79656982421875,-12697.095703125,125.6655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26129150390625,306.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,16590.462890625,18000.0,0.0,0.0,0.1949618458747863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666654646396637,0.6666610836982727,-6.450713044614531e-06,0.0,0.0001978614891413,0.0,0.0,49.74358749389648,0.0,0.0,0.0,0.4285072684288025,4.0,0.0,1.0
628800,291.2489929199219,297.1499938964844,293.1499938964844,0.1555211693048477,-3301.163818359375,304.0483093261719,0.9882732033729552,0.2477310448884964,0.2024835497140884,291.28448486328125,297.1499938964844,293.1499938964844,0.0932498946785926,-2302.584716796875,304.0560302734375,0.8559591174125671,0.1547996699810028,0.1408785134553909,291.1378479003906,297.1499938964844,293.1499938964844,0.1553379297256469,-2566.24951171875,304.0411682128906,0.9882732033729552,0.2534930109977722,0.1574871987104416,290.80584716796875,297.1499938964844,293.1499938964844,0.1571756601333618,-3492.34765625,304.0831298828125,0.9882732033729552,0.4192153811454773,0.2132249325513839,291.65728759765625,297.1499938964844,293.1499938964844,0.0113515639677643,-3351.207763671875,302.6591491699219,0.5985683798789978,0.050000000745058,0.2274708896875381,290.53424072265625,291.1499938964844,251.4499969482422,250.9427185058593,279.1806640625,291.6536560058594,290.5218811035156,1.0,0.2178947478532791,0.4949689507484436,0.4949689507484436,0.991270899772644,1.0,-1.128470778465271,0.3504382967948913,0.7780324220657349,0.0774984657764434,0.0,0.0,0.6529216766357422,22.831485748291016,85.0,-79.79656982421875,-12697.095703125,125.6655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26129150390625,306.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,16590.462890625,18000.0,0.0,0.0,0.1949618458747863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666654646396637,0.6666610836982727,-6.450713044614531e-06,0.0,0.0001978614891413,0.0,0.0,49.74358749389648,0.0,0.0,0.0,0.4285072684288025,4.0,0.0,1.0
628860,291.3773193359375,297.1499938964844,293.1499938964844,0.192816749215126,-3921.473388671875,304.0196838378906,0.9984334111213684,0.2699658274650574,0.2373668402433395,291.4029846191406,297.1499938964844,293.1499938964844,0.1141910552978515,-2713.041748046875,304.052490234375,0.8649997711181641,0.1780475080013275,0.1637943536043167,291.2475280761719,297.1499938964844,293.1499938964844,0.1922178864479065,-3042.881103515625,304.0157165527344,0.9979067444801332,0.2822926342487335,0.1842116713523864,290.8994445800781,297.1499938964844,293.1499938964844,0.1931740343570709,-4128.5546875,304.0450744628906,0.9979067444801332,0.4596965610980987,0.2494076788425445,291.7152709960937,297.1499938964844,293.1499938964844,0.0123174414038658,-3509.2392578125,303.01861572265625,0.5720309019088745,0.050000000745058,0.2281368821859359,290.354248046875,291.1499938964844,251.4499969482422,250.9397735595703,279.13165283203125,291.71173095703125,290.33203125,1.0,0.2455519735813141,0.4904783964157104,0.4904783964157104,0.9919734001159668,1.0,-1.275518774986267,0.3988699316978454,0.8766488432884216,0.0974224731326103,0.0,0.0,0.7697047591209412,28.523826599121094,105.0,-230.682357788086,-13977.158203125,179.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5856628417969,305.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,15764.728515625,18000.0,0.0,0.0,0.2226171195507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872337818145752,0.8723459839820862,-8.18618900666479e-06,0.0,0.0002259280736325,0.0,0.0,88.84523010253906,0.0,0.0,0.0,0.514923632144928,4.0,0.0,1.0
628920,291.3773193359375,297.1499938964844,293.1499938964844,0.192816749215126,-3921.473388671875,304.0196838378906,0.9984334111213684,0.2699658274650574,0.2373668402433395,291.4029846191406,297.1499938964844,293.1499938964844,0.1141910552978515,-2713.041748046875,304.052490234375,0.8649997711181641,0.1780475080013275,0.1637943536043167,291.2475280761719,297.1499938964844,293.1499938964844,0.1922178864479065,-3042.881103515625,304.0157165527344,0.9979067444801332,0.2822926342487335,0.1842116713523864,290.8994445800781,297.1499938964844,293.1499938964844,0.1931740343570709,-4128.5546875,304.0450744628906,0.9979067444801332,0.4596965610980987,0.2494076788425445,291.7152709960937,297.1499938964844,293.1499938964844,0.0123174414038658,-3509.2392578125,303.01861572265625,0.5720309019088745,0.050000000745058,0.2281368821859359,290.354248046875,291.1499938964844,251.4499969482422,250.9397735595703,279.13165283203125,291.71173095703125,290.33203125,1.0,0.2455519735813141,0.4904783964157104,0.4904783964157104,0.9919734001159668,1.0,-1.275518774986267,0.3988699316978454,0.8766488432884216,0.0974224731326103,0.0,0.0,0.7697047591209412,28.523826599121094,105.0,-230.682357788086,-13977.158203125,179.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5856628417969,305.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,15764.728515625,18000.0,0.0,0.0,0.2226171195507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872337818145752,0.8723459839820862,-8.18618900666479e-06,0.0,0.0002259280736325,0.0,0.0,88.84523010253906,0.0,0.0,0.0,0.514923632144928,4.0,0.0,1.0
628980,291.51007080078125,297.1499938964844,293.1499938964844,0.2162685245275497,-4298.71728515625,304.0242919921875,0.9629163146018982,0.2878991067409515,0.2550655901432037,291.5231628417969,297.1499938964844,293.1499938964844,0.1348319947719574,-3103.771240234375,304.0506591796875,0.8424286246299744,0.1979583799839019,0.1837511211633682,291.3775939941406,297.1499938964844,293.1499938964844,0.2302883416414261,-3519.067626953125,303.9991760253906,0.9794309735298156,0.3041183948516845,0.2091670483350753,291.02960205078125,297.1499938964844,293.1499938964844,0.2534495890140533,-5145.19140625,303.978759765625,0.9990000128746032,0.4904312193393707,0.3062352240085602,291.78045654296875,297.1499938964844,293.1499938964844,0.0135028213262557,-3695.508544921875,303.33917236328125,0.5289968848228455,0.050000000745058,0.2296563237905502,290.08319091796875,291.1499938964844,251.4499969482422,250.9369659423828,279.1097412109375,291.77691650390625,290.05780029296875,1.0,0.2779839634895324,0.4851621389389038,0.4851621389389038,0.9926759004592896,1.0,-1.4203917980194092,0.4464883506298065,0.973903477191925,0.1164123862981796,0.0,0.0,0.9293715357780457,39.01560592651367,125.0,-347.01806640625,-15099.8515625,257.2084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95916748046875,304.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,15211.1552734375,18000.0,0.0,0.0,0.2564438879489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248832941055298,1.1248944997787476,-1.1123897820652928e-05,0.0,0.0002602579479571,0.0,0.0,165.13233947753906,0.0,0.0,0.0,0.6304351091384888,4.0,0.0,1.0
629040,291.51007080078125,297.1499938964844,293.1499938964844,0.2162685245275497,-4298.71728515625,304.0242919921875,0.9629163146018982,0.2878991067409515,0.2550655901432037,291.5231628417969,297.1499938964844,293.1499938964844,0.1348319947719574,-3103.771240234375,304.0506591796875,0.8424286246299744,0.1979583799839019,0.1837511211633682,291.3775939941406,297.1499938964844,293.1499938964844,0.2302883416414261,-3519.067626953125,303.9991760253906,0.9794309735298156,0.3041183948516845,0.2091670483350753,291.02960205078125,297.1499938964844,293.1499938964844,0.2534495890140533,-5145.19140625,303.978759765625,0.9990000128746032,0.4904312193393707,0.3062352240085602,291.78045654296875,297.1499938964844,293.1499938964844,0.0135028213262557,-3695.508544921875,303.33917236328125,0.5289968848228455,0.050000000745058,0.2296563237905502,290.08319091796875,291.1499938964844,251.4499969482422,250.9369659423828,279.1097412109375,291.77691650390625,290.05780029296875,1.0,0.2779839634895324,0.4851621389389038,0.4851621389389038,0.9926759004592896,1.0,-1.4203917980194092,0.4464883506298065,0.973903477191925,0.1164123862981796,0.0,0.0,0.9293715357780457,39.01560592651367,125.0,-347.01806640625,-15099.8515625,257.2084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95916748046875,304.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,15211.1552734375,18000.0,0.0,0.0,0.2564438879489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248832941055298,1.1248944997787476,-1.1123897820652928e-05,0.0,0.0002602579479571,0.0,0.0,165.13233947753906,0.0,0.0,0.0,0.6304351091384888,4.0,0.0,1.0
629100,291.5680236816406,297.1499938964844,293.1499938964844,0.228938341140747,-4497.78271484375,304.02410888671875,0.9393541812896729,0.2972905933856964,0.2636943757534027,291.58349609375,297.1499938964844,293.1499938964844,0.1449477076530456,-3290.91015625,304.0503234863281,0.8282675743103027,0.2067176401615142,0.1925808787345886,291.4348449707031,297.1499938964844,293.1499938964844,0.2448716163635254,-3694.693115234375,304.00006103515625,0.959074318408966,0.3153250515460968,0.2169807106256485,291.1108703613281,297.1499938964844,293.1499938964844,0.2905277907848358,-5745.15185546875,303.9424743652344,0.9990000128746032,0.501340389251709,0.3388241231441498,291.8155517578125,297.1499938964844,293.1499938964844,0.0141872009262442,-3798.104736328125,303.4862976074219,0.5094351768493652,0.050000000745058,0.2307057529687881,289.9212341308594,291.1499938964844,251.4499969482422,250.9356231689453,279.10400390625,291.81207275390625,289.8924255371094,1.0,0.2952414453029632,0.4824205935001373,0.4824205935001373,0.9930271506309508,1.0,-1.4914928674697876,0.4699269533157348,1.0215659141540527,0.1255009919404983,0.0,0.0,1.0,45.88851165771485,125.0,-406.7643432617188,-15538.9326171875,305.0102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2312927246094,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,15428.75,19080.0,0.0,0.0,0.2748453915119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239464282989502,1.239477038383484,-1.2818199138564523e-05,0.0,0.0002789331483654,0.0,0.0,213.1867828369141,0.0,0.0,0.0,0.6992409825325012,4.0,0.0,1.0
629160,291.623779296875,297.1499938964844,293.1499938964844,0.2421007454395294,-4703.76806640625,304.0230712890625,0.9167081117630004,0.306376576423645,0.2722070515155792,291.6424255371094,297.1499938964844,293.1499938964844,0.1551697254180908,-3477.534423828125,304.04986572265625,0.8147251605987549,0.2149839103221893,0.2008682340383529,291.4886474609375,297.1499938964844,293.1499938964844,0.2604176104068756,-3880.758056640625,303.9990234375,0.9385228157043456,0.3264836966991424,0.2249577641487121,291.1994323730469,297.1499938964844,293.1499938964844,0.3310904800891876,-6383.6396484375,303.9064636230469,0.9990000128746032,0.5097891688346863,0.3724956512451172,291.8520202636719,297.1499938964844,293.1499938964844,0.0149464989081025,-3908.0546875,303.62530517578125,0.4931890070438385,0.050000000745058,0.2319016456604004,289.73681640625,291.1499938964844,251.4499969482422,250.934326171875,279.1002197265625,291.8485717773437,289.70477294921875,1.0,0.312943696975708,0.4796408414840698,0.4796408414840698,0.9937514066696168,1.0,-1.563093662261963,0.4935933649539947,1.069500207901001,0.134527713060379,0.0,0.0,1.0,53.62298583984375,145.0,-470.11138916015625,-15903.640625,359.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5853271484375,303.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17147.568359375,19080.0,0.0,0.0,0.2938054502010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307815790176392,1.3307961225509644,-1.46321708598407e-05,0.0,0.0002981751749757,0.0,0.0,262.1219482421875,0.0,0.0,0.0,0.7298761606216431,4.0,0.0,1.0
629220,291.7308349609375,297.1499938964844,293.1499938964844,0.2712683975696563,-5153.5810546875,304.0166931152344,0.881277322769165,0.323331356048584,0.2882994413375854,291.7550048828125,297.1499938964844,293.1499938964844,0.1772926300764084,-3874.6748046875,304.0463256835937,0.78887540102005,0.2303480952978134,0.2163219898939132,291.5910949707031,297.1499938964844,293.1499938964844,0.2952774465084076,-4290.99755859375,303.9911499023437,0.9026437997817992,0.3477951884269714,0.2404610067605972,291.39019775390625,297.1499938964844,293.1499938964844,0.4240987002849579,-7789.90234375,303.8326721191406,0.9990000128746032,0.5205673575401306,0.4413019120693207,291.9284362792969,297.1499938964844,293.1499938964844,0.0168214049190282,-4167.5009765625,303.87957763671875,0.4612242579460144,0.050000000745058,0.2346980720758438,289.2403869628906,291.1499938964844,251.4499969482422,250.931884765625,279.0972595214844,291.92510986328125,289.2030639648437,1.0,0.3489398956298828,0.4741747677326202,0.4741747677326202,0.9951998591423036,1.0,-1.705541968345642,0.5408936738967896,1.1646482944488523,0.1522305905818939,0.0,0.0,1.0,71.4561538696289,165.0,-638.3031005859375,-16375.931640625,489.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6478271484375,302.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18530.298828125,19080.0,0.0,0.0,0.3314769864082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845350742340088,1.384550929069519,-1.583120319992304e-05,0.0,0.0003364070144016,0.0,0.0,295.09912109375,0.0,0.0,0.0,0.7567337155342102,4.0,0.0,1.0
629280,291.7308349609375,297.1499938964844,293.1499938964844,0.2712683975696563,-5153.5810546875,304.0166931152344,0.881277322769165,0.323331356048584,0.2882994413375854,291.7550048828125,297.1499938964844,293.1499938964844,0.1772926300764084,-3874.6748046875,304.0463256835937,0.78887540102005,0.2303480952978134,0.2163219898939132,291.5910949707031,297.1499938964844,293.1499938964844,0.2952774465084076,-4290.99755859375,303.9911499023437,0.9026437997817992,0.3477951884269714,0.2404610067605972,291.39019775390625,297.1499938964844,293.1499938964844,0.4240987002849579,-7789.90234375,303.8326721191406,0.9990000128746032,0.5205673575401306,0.4413019120693207,291.9284362792969,297.1499938964844,293.1499938964844,0.0168214049190282,-4167.5009765625,303.87957763671875,0.4612242579460144,0.050000000745058,0.2346980720758438,289.2403869628906,291.1499938964844,251.4499969482422,250.931884765625,279.0972595214844,291.92510986328125,289.2030639648437,1.0,0.3489398956298828,0.4741747677326202,0.4741747677326202,0.9951998591423036,1.0,-1.705541968345642,0.5408936738967896,1.1646482944488523,0.1522305905818939,0.0,0.0,1.0,71.4561538696289,165.0,-638.3031005859375,-16375.931640625,489.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6478271484375,302.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18530.298828125,19080.0,0.0,0.0,0.3314769864082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845350742340088,1.384550929069519,-1.583120319992304e-05,0.0,0.0003364070144016,0.0,0.0,295.09912109375,0.0,0.0,0.0,0.7567337155342102,4.0,0.0,1.0
629340,291.8324584960937,297.1499938964844,293.1499938964844,0.300840824842453,-5596.93359375,304.011962890625,0.8503144979476929,0.338676393032074,0.303080290555954,291.8603515625,297.1499938964844,293.1499938964844,0.199777603149414,-4266.63818359375,304.04345703125,0.7642067074775696,0.244316816329956,0.230567991733551,291.68878173828125,297.1499938964844,293.1499938964844,0.331137865781784,-4700.15869140625,303.9844665527344,0.8726364374160767,0.3674792647361755,0.2549784481525421,291.5870666503906,297.1499938964844,293.1499938964844,0.5125769376754761,-9048.8408203125,303.7950439453125,0.9904251098632812,0.5252293348312378,0.4970167279243469,292.0089111328125,297.1499938964844,293.1499938964844,0.0190276000648736,-4437.75732421875,304.1070556640625,0.4269293248653412,0.050000000745058,0.2383025139570236,288.7429504394531,291.1499938964844,251.4499969482422,250.9296722412109,279.1044311523437,292.00567626953125,288.71453857421875,1.0,0.3842145800590515,0.4697399437427521,0.4697399437427521,0.9966483116149902,1.0,-1.8290951251983645,0.5821799039840698,1.2469152212142944,0.1679313778877258,0.0,0.0,1.0,93.477294921875,183.0,-643.9349365234375,-16828.310546875,638.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1727905273437,302.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18927.796875,20160.0,0.0,0.0,0.3673301041126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993077278137207,1.39932382106781,-1.6170824892469682e-05,0.0,0.0003727933508343,0.0,0.0,304.64605712890625,0.0,0.0,0.0,0.7791450023651123,4.0,0.0,1.0
