time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8324584960937,297.1499938964844,293.1499938964844,0.300840824842453,-5596.93359375,304.011962890625,0.8503144979476929,0.338676393032074,0.303080290555954,291.8603515625,297.1499938964844,293.1499938964844,0.199777603149414,-4266.63818359375,304.04345703125,0.7642067074775696,0.244316816329956,0.230567991733551,291.68878173828125,297.1499938964844,293.1499938964844,0.331137865781784,-4700.15869140625,303.9844665527344,0.8726364374160767,0.3674792647361755,0.2549784481525421,291.5870666503906,297.1499938964844,293.1499938964844,0.5125769376754761,-9048.8408203125,303.7950439453125,0.9904251098632812,0.5252293348312378,0.4970167279243469,292.0089111328125,297.1499938964844,293.1499938964844,0.0190276000648736,-4437.75732421875,304.1070556640625,0.4269293248653412,0.050000000745058,0.2383025139570236,288.7429504394531,291.1499938964844,251.4499969482422,250.9296722412109,279.1044311523437,292.00567626953125,288.71453857421875,1.0,0.3842145800590515,0.4697399437427521,0.4697399437427521,0.9966483116149902,1.0,-1.8290951251983645,0.5821799039840698,1.2469152212142944,0.1679313778877258,0.0,0.0,1.0,93.477294921875,183.0,-643.9349365234375,-16828.310546875,638.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1727905273437,302.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18927.796875,20160.0,0.0,0.0,0.3673301041126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993077278137207,1.39932382106781,-1.6170824892469682e-05,0.0,0.0003727933508343,0.0,0.0,304.64605712890625,0.0,0.0,0.0,0.7791450023651123,4.0,0.0,1.0
629460,291.9298095703125,297.1499938964844,293.1499938964844,0.3260413706302643,-5961.361328125,304.01611328125,0.8274711966514587,0.35231614112854,0.3164869546890259,291.9601135253906,297.1499938964844,293.1499938964844,0.2193918228149414,-4596.626953125,304.04638671875,0.7458481192588806,0.2567625343799591,0.2435604035854339,291.7832336425781,297.1499938964844,293.1499938964844,0.362582117319107,-5045.630859375,303.98736572265625,0.850293755531311,0.3853512108325958,0.2683663368225097,291.7231140136719,297.1499938964844,293.1499938964844,0.5448927879333496,-9445.8212890625,303.8583984375,0.9568138122558594,0.5371229648590088,0.5065833330154419,292.0953063964844,297.1499938964844,293.1499938964844,0.0263567026704549,-5185.25830078125,304.1314392089844,0.4280023872852325,0.0593065991997718,0.2726960480213165,288.43707275390625,291.1499938964844,251.4499969482422,250.9277191162109,279.11212158203125,292.091796875,288.4194030761719,1.0,0.4160750210285187,0.4665727317333221,0.4665727317333221,0.9979889988899232,1.0,-1.929618000984192,0.6166558265686035,1.3129621744155884,0.1803915202617645,0.0,0.0,1.0,116.97948455810548,186.0,-467.9800720214844,-17453.833984375,792.7077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1099548339844,302.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19942.10546875,20160.0,0.0,0.0,0.4001046121120453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363117218017578,1.4363287687301636,-1.7037391444318928e-05,0.0,0.0004060553037561,0.0,0.0,329.4596252441406,0.0,0.0,0.0,0.784447193145752,4.0,0.0,1.0
629520,291.9298095703125,297.1499938964844,293.1499938964844,0.3260413706302643,-5961.361328125,304.01611328125,0.8274711966514587,0.35231614112854,0.3164869546890259,291.9601135253906,297.1499938964844,293.1499938964844,0.2193918228149414,-4596.626953125,304.04638671875,0.7458481192588806,0.2567625343799591,0.2435604035854339,291.7832336425781,297.1499938964844,293.1499938964844,0.362582117319107,-5045.630859375,303.98736572265625,0.850293755531311,0.3853512108325958,0.2683663368225097,291.7231140136719,297.1499938964844,293.1499938964844,0.5448927879333496,-9445.8212890625,303.8583984375,0.9568138122558594,0.5371229648590088,0.5065833330154419,292.0953063964844,297.1499938964844,293.1499938964844,0.0263567026704549,-5185.25830078125,304.1314392089844,0.4280023872852325,0.0593065991997718,0.2726960480213165,288.43707275390625,291.1499938964844,251.4499969482422,250.9277191162109,279.11212158203125,292.091796875,288.4194030761719,1.0,0.4160750210285187,0.4665727317333221,0.4665727317333221,0.9979889988899232,1.0,-1.929618000984192,0.6166558265686035,1.3129621744155884,0.1803915202617645,0.0,0.0,1.0,116.97948455810548,186.0,-467.9800720214844,-17453.833984375,792.7077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1099548339844,302.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19942.10546875,20160.0,0.0,0.0,0.4001046121120453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363117218017578,1.4363287687301636,-1.7037391444318928e-05,0.0,0.0004060553037561,0.0,0.0,329.4596252441406,0.0,0.0,0.0,0.784447193145752,4.0,0.0,1.0
629580,292.02294921875,297.1499938964844,293.1499938964844,0.3482620120048523,-6274.2841796875,304.0238342285156,0.8182383179664612,0.3643400371074676,0.3280949294567108,292.0556030273437,297.1499938964844,293.1499938964844,0.2365801185369491,-4878.2802734375,304.0523681640625,0.7394339442253113,0.2675427794456482,0.2546356916427612,291.8753356933594,297.1499938964844,293.1499938964844,0.3909057378768921,-5347.97265625,303.9945373535156,0.8424770832061768,0.4013039469718933,0.2801753282546997,291.8230895996094,297.1499938964844,293.1499938964844,0.5806133151054382,-9893.068359375,303.8957824707031,0.941788911819458,0.5529676079750061,0.521539568901062,292.1914978027344,297.1499938964844,293.1499938964844,0.0357147566974163,-5998.55615234375,304.1222229003906,0.4420280754566192,0.0665333643555641,0.311756283044815,288.2039489746094,291.1499938964844,251.4499969482422,250.92605590820312,279.1183166503906,292.1880798339844,288.1938781738281,1.0,0.4412833750247955,0.4636746048927307,0.4636746048927307,0.999329686164856,1.0,-2.0359199047088623,0.6535783410072327,1.3823415040969849,0.1944279074668884,0.0,0.0,1.0,133.98683166503906,174.0,-338.3060607910156,-18179.982421875,944.2224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3136291503906,302.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,20101.21484375,20160.0,0.0,0.0,0.4298946857452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420301914215088,1.442047357559204,-1.7173326341435313e-05,0.0,0.000436288450146,0.0,0.0,333.41046142578125,0.0,0.0,0.0,0.787311851978302,4.0,0.0,1.0
629640,292.02294921875,297.1499938964844,293.1499938964844,0.3482620120048523,-6274.2841796875,304.0238342285156,0.8182383179664612,0.3643400371074676,0.3280949294567108,292.0556030273437,297.1499938964844,293.1499938964844,0.2365801185369491,-4878.2802734375,304.0523681640625,0.7394339442253113,0.2675427794456482,0.2546356916427612,291.8753356933594,297.1499938964844,293.1499938964844,0.3909057378768921,-5347.97265625,303.9945373535156,0.8424770832061768,0.4013039469718933,0.2801753282546997,291.8230895996094,297.1499938964844,293.1499938964844,0.5806133151054382,-9893.068359375,303.8957824707031,0.941788911819458,0.5529676079750061,0.521539568901062,292.1914978027344,297.1499938964844,293.1499938964844,0.0357147566974163,-5998.55615234375,304.1222229003906,0.4420280754566192,0.0665333643555641,0.311756283044815,288.2039489746094,291.1499938964844,251.4499969482422,250.92605590820312,279.1183166503906,292.1880798339844,288.1938781738281,1.0,0.4412833750247955,0.4636746048927307,0.4636746048927307,0.999329686164856,1.0,-2.0359199047088623,0.6535783410072327,1.3823415040969849,0.1944279074668884,0.0,0.0,1.0,133.98683166503906,174.0,-338.3060607910156,-18179.982421875,944.2224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3136291503906,302.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,20101.21484375,20160.0,0.0,0.0,0.4298946857452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420301914215088,1.442047357559204,-1.7173326341435313e-05,0.0,0.000436288450146,0.0,0.0,333.41046142578125,0.0,0.0,0.0,0.787311851978302,4.0,0.0,1.0
629700,292.0675048828125,297.1499938964844,293.1499938964844,0.3577750921249389,-6405.20166015625,304.02947998046875,0.8177222013473511,0.3698682188987732,0.333310067653656,292.1006164550781,297.1499938964844,293.1499938964844,0.2440129369497299,-4997.48828125,304.0566101074219,0.7398003935813904,0.2725630104541778,0.2596134543418884,291.9198913574219,297.1499938964844,293.1499938964844,0.4033067226409912,-5477.20703125,304.0002746582031,0.8428006172180176,0.4087012112140655,0.2855446338653564,291.8680725097656,297.1499938964844,293.1499938964844,0.5969728231430054,-10094.6162109375,303.9122314453125,0.9406395554542542,0.5609436631202698,0.5291925072669983,292.2386474609375,297.1499938964844,293.1499938964844,0.0394603088498115,-6304.40478515625,304.1204833984375,0.4488003849983215,0.0694149881601333,0.3262097835540771,288.1307983398437,291.1499938964844,251.4499969482422,250.9253387451172,279.12237548828125,292.2354431152344,288.1241760253906,1.0,0.4498599767684936,0.4625970125198364,0.4625970125198364,1.0,1.0,-2.081165075302124,0.6695298552513123,1.411635160446167,0.2005633264780044,0.0,0.0,1.0,139.04739379882812,174.0,-265.443115234375,-18545.59375,1005.2288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4931640625,302.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.427734375,21240.0,0.0,0.0,0.443600058555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430418014526367,1.443058967590332,-1.7197431589011103e-05,0.0,0.0004501976654864,0.0,0.0,334.1126403808594,0.0,0.0,0.0,0.8028185963630676,4.0,0.0,1.0
629760,292.1104431152344,297.1499938964844,293.1499938964844,0.3658029735088348,-6513.4072265625,304.0368347167969,0.8194860219955444,0.3751470148563385,0.3381993770599365,292.1434936523437,297.1499938964844,293.1499938964844,0.2504537403583526,-5098.9658203125,304.0619201660156,0.7421935200691223,0.2774354219436645,0.2643409073352813,291.9629821777344,297.1499938964844,293.1499938964844,0.4140653312206268,-5587.11767578125,304.0079650878906,0.8454655408859253,0.4158167541027069,0.2906298339366913,291.9109191894531,297.1499938964844,293.1499938964844,0.6112134456634521,-10266.1591796875,303.9295959472656,0.9428959488868712,0.5687654614448547,0.5366610288619995,292.2837219238281,297.1499938964844,293.1499938964844,0.04267068952322,-6563.2080078125,304.1200256347656,0.4567179083824157,0.0721071660518646,0.3390234410762787,288.1011657714844,291.1499938964844,251.4499969482422,250.9247131347656,279.1258239746094,292.2807312011719,288.0993957519531,1.0,0.4565687477588653,0.4616498947143554,0.4616498947143554,1.0,1.0,-2.1231842041015625,0.6844587326049805,1.438725471496582,0.2063174545764923,0.0,0.0,1.0,141.9072265625,162.0,-168.75917053222656,-19006.365234375,1057.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7005310058594,302.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,20894.07421875,21240.0,0.0,0.0,0.456636518239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701944589614868,1.47021222114563,-1.7850701624411158e-05,0.0,0.0004634280339814,0.0,0.0,353.3301086425781,0.0,0.0,0.0,0.8031421899795532,4.0,0.0,1.0
629820,292.1912536621094,297.1499938964844,293.1499938964844,0.3798547387123108,-6700.1396484375,304.0511169433594,0.8277863264083862,0.3850917816162109,0.3472025096416473,292.2228088378906,297.1499938964844,293.1499938964844,0.2620883285999298,-5279.900390625,304.0718688964844,0.7514922022819519,0.2868432998657226,0.2732509970664978,292.04425048828125,297.1499938964844,293.1499938964844,0.4334286153316498,-5782.12109375,304.02301025390625,0.8559846878051758,0.4294042587280273,0.3001590371131897,291.99127197265625,297.1499938964844,293.1499938964844,0.6367920637130737,-10570.7265625,303.9602966308594,0.95423686504364,0.5838547945022583,0.5509063005447388,292.3666076660156,297.1499938964844,293.1499938964844,0.048290841281414,-7018.17529296875,304.1206970214844,0.4743526577949524,0.0772312730550766,0.3621097803115845,288.0827941894531,291.1499938964844,251.4499969482422,250.9237365722656,279.13092041015625,292.3640441894531,288.0834045410156,1.0,0.4657382369041443,0.460017442703247,0.460017442703247,1.0,1.0,-2.200985908508301,0.7122878432273865,1.4886982440948486,0.2170566022396087,0.0,0.0,1.0,142.72972106933594,150.0,-57.13517761230469,-19799.990234375,1141.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1907653808594,302.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21148.6171875,21240.0,0.0,0.0,0.4805789589881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791226387023926,1.4791407585144043,-1.806816726457328e-05,0.0,0.0004877265600953,0.0,0.0,359.80645751953125,0.0,0.0,0.0,0.8076099753379822,4.0,0.0,1.0
629880,292.1912536621094,297.1499938964844,293.1499938964844,0.3798547387123108,-6700.1396484375,304.0511169433594,0.8277863264083862,0.3850917816162109,0.3472025096416473,292.2228088378906,297.1499938964844,293.1499938964844,0.2620883285999298,-5279.900390625,304.0718688964844,0.7514922022819519,0.2868432998657226,0.2732509970664978,292.04425048828125,297.1499938964844,293.1499938964844,0.4334286153316498,-5782.12109375,304.02301025390625,0.8559846878051758,0.4294042587280273,0.3001590371131897,291.99127197265625,297.1499938964844,293.1499938964844,0.6367920637130737,-10570.7265625,303.9602966308594,0.95423686504364,0.5838547945022583,0.5509063005447388,292.3666076660156,297.1499938964844,293.1499938964844,0.048290841281414,-7018.17529296875,304.1206970214844,0.4743526577949524,0.0772312730550766,0.3621097803115845,288.0827941894531,291.1499938964844,251.4499969482422,250.9237365722656,279.13092041015625,292.3640441894531,288.0834045410156,1.0,0.4657382369041443,0.460017442703247,0.460017442703247,1.0,1.0,-2.200985908508301,0.7122878432273865,1.4886982440948486,0.2170566022396087,0.0,0.0,1.0,142.72972106933594,150.0,-57.13517761230469,-19799.990234375,1141.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1907653808594,302.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21148.6171875,21240.0,0.0,0.0,0.4805789589881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791226387023926,1.4791407585144043,-1.806816726457328e-05,0.0,0.0004877265600953,0.0,0.0,359.80645751953125,0.0,0.0,0.0,0.8076099753379822,4.0,0.0,1.0
629940,292.265380859375,297.1499938964844,293.1499938964844,0.3915544748306274,-6852.86865234375,304.0645446777344,0.8410800695419312,0.3943447768688202,0.355385959148407,292.2940979003906,297.1499938964844,293.1499938964844,0.2722660899162292,-5435.64990234375,304.0809020996094,0.7658624053001404,0.2958667576313019,0.2816014587879181,292.11871337890625,297.1499938964844,293.1499938964844,0.4502952396869659,-5949.134765625,304.0372009277344,0.8723059892654419,0.4423117935657501,0.3090487122535705,292.0650939941406,297.1499938964844,293.1499938964844,0.6587458252906799,-10828.248046875,303.9868469238281,0.971268355846405,0.5982338786125183,0.5642924308776855,292.4400634765625,297.1499938964844,293.1499938964844,0.0531701706349849,-7418.7958984375,304.1223449707031,0.4900650978088379,0.0821740105748176,0.3833485543727875,288.1076354980469,291.1499938964844,251.4499969482422,250.9231414794922,279.13409423828125,292.4378662109375,288.1101379394531,1.0,0.4710341393947601,0.4585969448089599,0.4585969448089599,1.0,1.0,-2.273115634918213,0.7382088303565979,1.5349067449569702,0.2270398288965225,0.0,0.0,1.0,138.8436737060547,138.0,15.20997142791748,-20594.75390625,1205.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7442932128906,303.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.501784086227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481478929519653,1.481497049331665,-1.812577829696238e-05,0.0,0.0005092470091767,0.0,0.0,361.5287170410156,0.0,0.0,0.0,0.8237887024879456,4.0,0.0,1.0
630000,292.265380859375,297.1499938964844,293.1499938964844,0.3915544748306274,-6852.86865234375,304.0645446777344,0.8410800695419312,0.3943447768688202,0.355385959148407,292.2940979003906,297.1499938964844,293.1499938964844,0.2722660899162292,-5435.64990234375,304.0809020996094,0.7658624053001404,0.2958667576313019,0.2816014587879181,292.11871337890625,297.1499938964844,293.1499938964844,0.4502952396869659,-5949.134765625,304.0372009277344,0.8723059892654419,0.4423117935657501,0.3090487122535705,292.0650939941406,297.1499938964844,293.1499938964844,0.6587458252906799,-10828.248046875,303.9868469238281,0.971268355846405,0.5982338786125183,0.5642924308776855,292.4400634765625,297.1499938964844,293.1499938964844,0.0531701706349849,-7418.7958984375,304.1223449707031,0.4900650978088379,0.0821740105748176,0.3833485543727875,288.1076354980469,291.1499938964844,251.4499969482422,250.9231414794922,279.13409423828125,292.4378662109375,288.1101379394531,1.0,0.4710341393947601,0.4585969448089599,0.4585969448089599,1.0,1.0,-2.273115634918213,0.7382088303565979,1.5349067449569702,0.2270398288965225,0.0,0.0,1.0,138.8436737060547,138.0,15.20997142791748,-20594.75390625,1205.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7442932128906,303.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.501784086227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481478929519653,1.481497049331665,-1.812577829696238e-05,0.0,0.0005092470091767,0.0,0.0,361.5287170410156,0.0,0.0,0.0,0.8237887024879456,4.0,0.0,1.0
630060,292.33349609375,297.1499938964844,293.1499938964844,0.4005116820335388,-6966.76318359375,304.0780029296875,0.8589224219322205,0.4029382169246673,0.3628664016723633,292.3584289550781,297.1499938964844,293.1499938964844,0.2806756198406219,-5561.7353515625,304.08984375,0.784731388092041,0.3044961392879486,0.2894696891307831,292.1869506835937,297.1499938964844,293.1499938964844,0.4641925096511841,-6083.90869140625,304.0515441894531,0.8936899304389954,0.4545929133892059,0.3174118101596832,292.1332092285156,297.1499938964844,293.1499938964844,0.6763421297073364,-11029.80078125,304.0116882324219,0.9904102683067322,0.6119039058685303,0.5768969058990479,292.50518798828125,297.1499938964844,293.1499938964844,0.0573446974158287,-7765.56201171875,304.1246032714844,0.5070921778678894,0.0869437381625175,0.4032908082008362,288.189697265625,291.1499938964844,251.45005798339844,250.9228515625,279.1361694335937,292.5032958984375,288.19384765625,1.0,0.4738855957984924,0.4573232531547546,0.4573232531547546,1.0,1.0,-2.340697288513184,0.7625440955162048,1.578153133392334,0.236382707953453,0.0,0.0,1.0,131.96214294433594,126.0,84.9818115234375,-21483.109375,1255.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2832336425781,303.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.75,22320.0,0.0,0.0,0.5209323763847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.000528680102434,0.0,0.0,385.6293029785156,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630120,292.33349609375,297.1499938964844,293.1499938964844,0.4005116820335388,-6966.76318359375,304.0780029296875,0.8589224219322205,0.4029382169246673,0.3628664016723633,292.3584289550781,297.1499938964844,293.1499938964844,0.2806756198406219,-5561.7353515625,304.08984375,0.784731388092041,0.3044961392879486,0.2894696891307831,292.1869506835937,297.1499938964844,293.1499938964844,0.4641925096511841,-6083.90869140625,304.0515441894531,0.8936899304389954,0.4545929133892059,0.3174118101596832,292.1332092285156,297.1499938964844,293.1499938964844,0.6763421297073364,-11029.80078125,304.0116882324219,0.9904102683067322,0.6119039058685303,0.5768969058990479,292.50518798828125,297.1499938964844,293.1499938964844,0.0573446974158287,-7765.56201171875,304.1246032714844,0.5070921778678894,0.0869437381625175,0.4032908082008362,288.189697265625,291.1499938964844,251.45005798339844,250.9228515625,279.1361694335937,292.5032958984375,288.19384765625,1.0,0.4738855957984924,0.4573232531547546,0.4573232531547546,1.0,1.0,-2.340697288513184,0.7625440955162048,1.578153133392334,0.236382707953453,0.0,0.0,1.0,131.96214294433594,126.0,84.9818115234375,-21483.109375,1255.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2832336425781,303.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.75,22320.0,0.0,0.0,0.5209323763847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.000528680102434,0.0,0.0,385.6293029785156,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630180,292.3959350585937,297.1499938964844,293.1499938964844,0.4085032045841217,-7068.240234375,304.0886535644531,0.8773117661476135,0.4109564125537872,0.3698323965072632,292.41650390625,297.1499938964844,293.1499938964844,0.2885523438453674,-5679.3369140625,304.09674072265625,0.803810715675354,0.3127693235874176,0.2970092892646789,292.24932861328125,297.1499938964844,293.1499938964844,0.4771066904067993,-6208.85986328125,304.06280517578125,0.9160019159317015,0.4663376808166504,0.325399100780487,292.1889343261719,297.1499938964844,293.1499938964844,0.6732818484306335,-10948.6513671875,304.065673828125,0.9990000128746032,0.6263037323951721,0.5736643671989441,292.5628662109375,297.1499938964844,293.1499938964844,0.0612423494458198,-8096.12109375,304.1265563964844,0.5252162218093872,0.0915698260068893,0.4226032495498657,288.2718505859375,291.1499938964844,251.4503173828125,250.9228057861328,279.1418151855469,292.5612487792969,288.2776794433594,1.0,0.4744226634502411,0.4567020237445831,0.4567020237445831,1.0,1.0,-2.3870673179626465,0.7795728445053101,1.607494592666626,0.2434777170419693,0.0,0.0,1.0,125.25323486328124,114.0,114.44951629638672,-22150.619140625,1282.8587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8140869140625,304.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.671875,22320.0,0.0,0.0,0.5380322933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180238485336304,1.5180429220199585,-1.9031058400287293e-05,0.0,0.0005460343672893,0.0,0.0,388.9487915039063,0.0,0.0,0.0,0.8287687301635742,4.0,0.0,1.0
630240,292.3959350585937,297.1499938964844,293.1499938964844,0.4085032045841217,-7068.240234375,304.0886535644531,0.8773117661476135,0.4109564125537872,0.3698323965072632,292.41650390625,297.1499938964844,293.1499938964844,0.2885523438453674,-5679.3369140625,304.09674072265625,0.803810715675354,0.3127693235874176,0.2970092892646789,292.24932861328125,297.1499938964844,293.1499938964844,0.4771066904067993,-6208.85986328125,304.06280517578125,0.9160019159317015,0.4663376808166504,0.325399100780487,292.1889343261719,297.1499938964844,293.1499938964844,0.6732818484306335,-10948.6513671875,304.065673828125,0.9990000128746032,0.6263037323951721,0.5736643671989441,292.5628662109375,297.1499938964844,293.1499938964844,0.0612423494458198,-8096.12109375,304.1265563964844,0.5252162218093872,0.0915698260068893,0.4226032495498657,288.2718505859375,291.1499938964844,251.4503173828125,250.9228057861328,279.1418151855469,292.5612487792969,288.2776794433594,1.0,0.4744226634502411,0.4567020237445831,0.4567020237445831,1.0,1.0,-2.3870673179626465,0.7795728445053101,1.607494592666626,0.2434777170419693,0.0,0.0,1.0,125.25323486328124,114.0,114.44951629638672,-22150.619140625,1282.8587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8140869140625,304.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.671875,22320.0,0.0,0.0,0.5380322933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180238485336304,1.5180429220199585,-1.9031058400287293e-05,0.0,0.0005460343672893,0.0,0.0,388.9487915039063,0.0,0.0,0.0,0.8287687301635742,4.0,0.0,1.0
630300,292.4253845214844,297.1499938964844,293.1499938964844,0.4116376340389251,-7107.0302734375,304.0941162109375,0.8859199285507202,0.4147230088710785,0.3731506466865539,292.44354248046875,297.1499938964844,293.1499938964844,0.2919383645057678,-5729.078125,304.10028076171875,0.8124523162841797,0.3167495429515838,0.3006850183010101,292.27862548828125,297.1499938964844,293.1499938964844,0.4826157689094543,-6261.32275390625,304.0686340332031,0.9272699356079102,0.4719926118850708,0.3292796611785888,292.20037841796875,297.1499938964844,293.1499938964844,0.6578882932662964,-10723.3837890625,304.10894775390625,0.9990000128746032,0.6362168192863464,0.5624616742134094,292.5890197753906,297.1499938964844,293.1499938964844,0.063063159584999,-8251.47265625,304.12750244140625,0.534324586391449,0.0938725620508194,0.4323243498802185,288.33154296875,291.1499938964844,251.45057678222656,250.9229278564453,279.1453552246094,292.5874938964844,288.3381042480469,1.0,0.473514050245285,0.4567403197288513,0.4567403197288513,1.0,1.0,-2.398355484008789,0.7840839624404907,1.6142715215682983,0.2455179989337921,0.0,0.0,1.0,122.20648193359376,114.0,140.11221313476562,-22425.49609375,1283.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0906677246094,304.5625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.455078125,23400.0,0.0,0.0,0.5456608533859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765926361084,1.518784999847412,-1.904966848087497e-05,0.0,0.0005537763936445,0.0,0.0,389.5194396972656,0.0,0.0,0.0,0.8441394567489624,4.0,0.0,1.0
630360,292.453857421875,297.1499938964844,293.1499938964844,0.4136416614055633,-7129.89208984375,304.10064697265625,0.8954002261161804,0.4183114171028137,0.3762928247451782,292.4695129394531,297.1499938964844,293.1499938964844,0.2945272028446197,-5765.80224609375,304.1046142578125,0.8213529586791992,0.3205991983413696,0.3042239248752594,292.3068542480469,297.1499938964844,293.1499938964844,0.4868500530719757,-6300.228515625,304.07574462890625,0.9395629167556764,0.4774845838546753,0.3330347836017608,292.2025146484375,297.1499938964844,293.1499938964844,0.638790488243103,-10452.8212890625,304.1510925292969,0.9990000128746032,0.6478156447410583,0.5498644709587097,292.6134033203125,297.1499938964844,293.1499938964844,0.0646918416023254,-8389.353515625,304.1286315917969,0.5442752242088318,0.096188373863697,0.441975861787796,288.4183654785156,291.1499938964844,251.450912475586,250.92315673828125,279.1481018066406,292.61199951171875,288.4271240234375,1.0,0.4720390737056732,0.4568515419960022,0.4568515419960022,1.0,1.0,-2.407357692718506,0.7878345251083374,1.619523286819458,0.2473001927137375,0.0,0.0,1.0,118.74592590332033,117.0,190.4011993408203,-22789.67578125,1280.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3585205078125,304.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,23072.275390625,23400.0,0.0,0.0,0.5528316497802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449285507202148,1.5449483394622805,-1.971163146663457e-05,0.0,0.0005610538646578,0.0,0.0,409.9982604980469,0.0,0.0,0.0,0.8438966274261475,4.0,0.0,1.0
630420,292.5080871582031,297.1499938964844,293.1499938964844,0.4177303314208984,-7178.58740234375,304.11016845703125,0.9097628593444824,0.4249464869499206,0.3821941614151001,292.5186767578125,297.1499938964844,293.1499938964844,0.2998048067092895,-5841.853515625,304.1108703613281,0.8347395658493042,0.3278624713420868,0.3110116124153137,292.3604736328125,297.1499938964844,293.1499938964844,0.4954898357391357,-6381.33544921875,304.0859680175781,0.9576053619384766,0.4879719614982605,0.3402777314186096,292.1953125,297.1499938964844,293.1499938964844,0.6115447282791138,-10078.609375,304.19500732421875,0.9990000128746032,0.6732756495475769,0.5336717963218689,292.6577453613281,297.1499938964844,293.1499938964844,0.0681140795350074,-8684.828125,304.1300354003906,0.5611977577209473,0.1007862985134124,0.4617998003959656,288.56549072265625,291.1499938964844,251.45196533203125,250.92401123046875,279.14849853515625,292.656494140625,288.5722045898437,1.0,0.4731686115264892,0.456748217344284,0.456748217344284,1.0,1.0,-2.4356517791748047,0.7988557815551758,1.636795997619629,0.2518276572227478,0.0,0.0,1.0,114.94557189941406,135.0,193.9411163330078,-23385.828125,1298.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8779296875,305.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5234375,23400.0,0.0,0.0,0.5657545328140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530844926834106,1.5531045198440552,-1.9920302293030545e-05,0.0,0.0005741689237765,0.0,0.0,416.5260009765625,0.0,0.0,0.0,0.847967267036438,4.0,0.0,1.0
630480,292.5080871582031,297.1499938964844,293.1499938964844,0.4177303314208984,-7178.58740234375,304.11016845703125,0.9097628593444824,0.4249464869499206,0.3821941614151001,292.5186767578125,297.1499938964844,293.1499938964844,0.2998048067092895,-5841.853515625,304.1108703613281,0.8347395658493042,0.3278624713420868,0.3110116124153137,292.3604736328125,297.1499938964844,293.1499938964844,0.4954898357391357,-6381.33544921875,304.0859680175781,0.9576053619384766,0.4879719614982605,0.3402777314186096,292.1953125,297.1499938964844,293.1499938964844,0.6115447282791138,-10078.609375,304.19500732421875,0.9990000128746032,0.6732756495475769,0.5336717963218689,292.6577453613281,297.1499938964844,293.1499938964844,0.0681140795350074,-8684.828125,304.1300354003906,0.5611977577209473,0.1007862985134124,0.4617998003959656,288.56549072265625,291.1499938964844,251.45196533203125,250.92401123046875,279.14849853515625,292.656494140625,288.5722045898437,1.0,0.4731686115264892,0.456748217344284,0.456748217344284,1.0,1.0,-2.4356517791748047,0.7988557815551758,1.636795997619629,0.2518276572227478,0.0,0.0,1.0,114.94557189941406,135.0,193.9411163330078,-23385.828125,1298.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8779296875,305.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5234375,23400.0,0.0,0.0,0.5657545328140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530844926834106,1.5531045198440552,-1.9920302293030545e-05,0.0,0.0005741689237765,0.0,0.0,416.5260009765625,0.0,0.0,0.0,0.847967267036438,4.0,0.0,1.0
630540,292.5590515136719,297.1499938964844,293.1499938964844,0.4223095774650574,-7235.94775390625,304.1156921386719,0.9125199317932128,0.4308699071407318,0.3876742720603943,292.5646667480469,297.1499938964844,293.1499938964844,0.3054688274860382,-5925.0205078125,304.1144104003906,0.8385198712348938,0.3345288038253784,0.3174668848514557,292.4105834960937,297.1499938964844,293.1499938964844,0.5048215389251709,-6471.05615234375,304.0916442871094,0.9623407125473022,0.4978098571300506,0.3472357094287872,292.19879150390625,297.1499938964844,293.1499938964844,0.6096029281616211,-10064.6845703125,304.1819152832031,0.9990000128746032,0.6968081593513489,0.5369437336921692,292.697998046875,297.1499938964844,293.1499938964844,0.0716890767216682,-9000.759765625,304.1307067871094,0.569605827331543,0.1050906181335449,0.4817589521408081,288.66961669921875,291.1499938964844,251.4535980224609,250.9254608154297,279.1441345214844,292.6968688964844,288.673583984375,1.0,0.4819611012935638,0.4559544622898102,0.4559544622898102,1.0,1.0,-2.486235380172729,0.8173742294311523,1.6688611507415771,0.2587346136569977,0.0,0.0,1.0,117.49897003173828,153.0,149.1361083984375,-24045.962890625,1371.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3437194824219,305.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.67578125,24480.0,0.0,0.0,0.5772256255149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551531314849854,1.5551730394363403,-1.997340041270945e-05,0.0,0.0005858106305822,0.0,0.0,418.1925354003906,0.0,0.0,0.0,0.8639994263648987,4.0,0.0,1.0
630600,292.5590515136719,297.1499938964844,293.1499938964844,0.4223095774650574,-7235.94775390625,304.1156921386719,0.9125199317932128,0.4308699071407318,0.3876742720603943,292.5646667480469,297.1499938964844,293.1499938964844,0.3054688274860382,-5925.0205078125,304.1144104003906,0.8385198712348938,0.3345288038253784,0.3174668848514557,292.4105834960937,297.1499938964844,293.1499938964844,0.5048215389251709,-6471.05615234375,304.0916442871094,0.9623407125473022,0.4978098571300506,0.3472357094287872,292.19879150390625,297.1499938964844,293.1499938964844,0.6096029281616211,-10064.6845703125,304.1819152832031,0.9990000128746032,0.6968081593513489,0.5369437336921692,292.697998046875,297.1499938964844,293.1499938964844,0.0716890767216682,-9000.759765625,304.1307067871094,0.569605827331543,0.1050906181335449,0.4817589521408081,288.66961669921875,291.1499938964844,251.4535980224609,250.9254608154297,279.1441345214844,292.6968688964844,288.673583984375,1.0,0.4819611012935638,0.4559544622898102,0.4559544622898102,1.0,1.0,-2.486235380172729,0.8173742294311523,1.6688611507415771,0.2587346136569977,0.0,0.0,1.0,117.49897003173828,153.0,149.1361083984375,-24045.962890625,1371.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3437194824219,305.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.67578125,24480.0,0.0,0.0,0.5772256255149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551531314849854,1.5551730394363403,-1.997340041270945e-05,0.0,0.0005858106305822,0.0,0.0,418.1925354003906,0.0,0.0,0.0,0.8639994263648987,4.0,0.0,1.0
630660,292.607177734375,297.1499938964844,293.1499938964844,0.4268076121807098,-7293.08251953125,304.1194763183594,0.9055546522140504,0.4360867440700531,0.3926827907562256,292.6078186035156,297.1499938964844,293.1499938964844,0.3110861182212829,-6007.8154296875,304.1167907714844,0.8346406817436218,0.3406102359294891,0.3235367834568023,292.4577331542969,297.1499938964844,293.1499938964844,0.514193058013916,-6561.68798828125,304.0953063964844,0.9573596119880676,0.5069814920425415,0.3538595736026764,292.2301025390625,297.1499938964844,293.1499938964844,0.627936065196991,-10327.982421875,304.1400756835937,0.9990000128746032,0.714620053768158,0.5553747415542603,292.7362976074219,297.1499938964844,293.1499938964844,0.0749803632497787,-9295.5009765625,304.13165283203125,0.5704470872879028,0.1087791174650192,0.5001029372215271,288.7510681152344,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7352294921875,288.75311279296875,1.0,0.4957754909992218,0.4547207355499267,0.4547207355499267,1.0,1.0,-2.551677703857422,0.8407802581787109,1.7108973264694214,0.2673539221286773,0.0,0.0,1.0,125.03448486328124,171.0,109.97541046142578,-24822.91015625,1488.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6835632324219,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,24480.0,0.0,0.0,0.5883338451385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861250162124634,1.5861457586288452,-2.077688986901194e-05,0.0,0.0005970840575173,0.0,0.0,443.6793518066406,0.0,0.0,0.0,0.8661217093467712,4.0,0.0,1.0
630720,292.607177734375,297.1499938964844,293.1499938964844,0.4268076121807098,-7293.08251953125,304.1194763183594,0.9055546522140504,0.4360867440700531,0.3926827907562256,292.6078186035156,297.1499938964844,293.1499938964844,0.3110861182212829,-6007.8154296875,304.1167907714844,0.8346406817436218,0.3406102359294891,0.3235367834568023,292.4577331542969,297.1499938964844,293.1499938964844,0.514193058013916,-6561.68798828125,304.0953063964844,0.9573596119880676,0.5069814920425415,0.3538595736026764,292.2301025390625,297.1499938964844,293.1499938964844,0.627936065196991,-10327.982421875,304.1400756835937,0.9990000128746032,0.714620053768158,0.5553747415542603,292.7362976074219,297.1499938964844,293.1499938964844,0.0749803632497787,-9295.5009765625,304.13165283203125,0.5704470872879028,0.1087791174650192,0.5001029372215271,288.7510681152344,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7352294921875,288.75311279296875,1.0,0.4957754909992218,0.4547207355499267,0.4547207355499267,1.0,1.0,-2.551677703857422,0.8407802581787109,1.7108973264694214,0.2673539221286773,0.0,0.0,1.0,125.03448486328124,171.0,109.97541046142578,-24822.91015625,1488.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6835632324219,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,24480.0,0.0,0.0,0.5883338451385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861250162124634,1.5861457586288452,-2.077688986901194e-05,0.0,0.0005970840575173,0.0,0.0,443.6793518066406,0.0,0.0,0.0,0.8661217093467712,4.0,0.0,1.0
630780,292.652587890625,297.1499938964844,293.1499938964844,0.4328624606132507,-7373.021484375,304.1195068359375,0.8933754563331604,0.4406287968158722,0.3972062170505523,292.6483764648437,297.1499938964844,293.1499938964844,0.3178524076938629,-6109.45458984375,304.1165466308594,0.8260256052017212,0.3461197018623352,0.3291977643966675,292.5022277832031,297.1499938964844,293.1499938964844,0.525566577911377,-6673.72119140625,304.0945129394531,0.9458237290382384,0.5154925584793091,0.3601194322109222,292.2873840332031,297.1499938964844,293.1499938964844,0.6636102199554443,-10819.423828125,304.0837707519531,0.9990000128746032,0.726358950138092,0.5842626690864563,292.773681640625,297.1499938964844,293.1499938964844,0.0780865997076034,-9580.3486328125,304.1325988769531,0.5657906532287598,0.1116798371076583,0.5156794786453247,288.76092529296875,291.1499938964844,251.45909118652344,250.9306640625,279.1372375488281,292.77264404296875,288.7605285644531,1.0,0.5128255486488342,0.4532993733882904,0.4532993733882904,1.0,1.0,-2.624856472015381,0.8667117357254028,1.758144736289978,0.2768137454986572,0.0,0.0,1.0,136.31448364257812,189.0,33.53050994873047,-25449.759765625,1638.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9314880371094,306.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.025390625,24480.0,0.0,0.0,0.5991992950439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061902999878,1.590082764625549,-2.0880157535430044e-05,0.0,0.0006081111496314,0.0,0.0,446.9913330078125,0.0,0.0,0.0,0.868083119392395,4.0,0.0,1.0
630840,292.652587890625,297.1499938964844,293.1499938964844,0.4328624606132507,-7373.021484375,304.1195068359375,0.8933754563331604,0.4406287968158722,0.3972062170505523,292.6483764648437,297.1499938964844,293.1499938964844,0.3178524076938629,-6109.45458984375,304.1165466308594,0.8260256052017212,0.3461197018623352,0.3291977643966675,292.5022277832031,297.1499938964844,293.1499938964844,0.525566577911377,-6673.72119140625,304.0945129394531,0.9458237290382384,0.5154925584793091,0.3601194322109222,292.2873840332031,297.1499938964844,293.1499938964844,0.6636102199554443,-10819.423828125,304.0837707519531,0.9990000128746032,0.726358950138092,0.5842626690864563,292.773681640625,297.1499938964844,293.1499938964844,0.0780865997076034,-9580.3486328125,304.1325988769531,0.5657906532287598,0.1116798371076583,0.5156794786453247,288.76092529296875,291.1499938964844,251.45909118652344,250.9306640625,279.1372375488281,292.77264404296875,288.7605285644531,1.0,0.5128255486488342,0.4532993733882904,0.4532993733882904,1.0,1.0,-2.624856472015381,0.8667117357254028,1.758144736289978,0.2768137454986572,0.0,0.0,1.0,136.31448364257812,189.0,33.53050994873047,-25449.759765625,1638.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9314880371094,306.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.025390625,24480.0,0.0,0.0,0.5991992950439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061902999878,1.590082764625549,-2.0880157535430044e-05,0.0,0.0006081111496314,0.0,0.0,446.9913330078125,0.0,0.0,0.0,0.868083119392395,4.0,0.0,1.0
630900,292.6743469238281,297.1499938964844,293.1499938964844,0.4361998438835144,-7417.35400390625,304.1189880371094,0.8861208558082581,0.4426526427268982,0.399285227060318,292.6677551269531,297.1499938964844,293.1499938964844,0.3214623928070068,-6163.82421875,304.1160583496094,0.8206583261489868,0.3486629724502563,0.3318692743778229,292.5235900878906,297.1499938964844,293.1499938964844,0.5316900014877319,-6734.10791015625,304.0934753417969,0.9384005665779114,0.5195019841194153,0.3631085455417633,292.32403564453125,297.1499938964844,293.1499938964844,0.6863160133361816,-11125.634765625,304.0545654296875,0.9990000128746032,0.7300912141799927,0.6014562249183655,292.7920837402344,297.1499938964844,293.1499938964844,0.0795004218816757,-9711.6494140625,304.1331787109375,0.562019944190979,0.1128287315368652,0.5223040580749512,288.7490234375,291.1499938964844,251.4610290527344,250.9325256347656,279.1365661621094,292.7911071777344,288.747802734375,1.0,0.5221176743507385,0.4525764584541321,0.4525764584541321,1.0,1.0,-2.6627752780914307,0.8801078200340271,1.7826675176620483,0.2816922962665558,0.0,0.0,1.0,143.07774353027344,189.0,0.9325829148292542,-25741.626953125,1723.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0291442871094,306.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.029296875,25560.0,0.0,0.0,0.6045590043067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907124280929563,1.5907334089279177,-2.089724875986576e-05,0.0,0.0006135505391284,0.0,0.0,447.5402526855469,0.0,0.0,0.0,0.8834074139595032,4.0,0.0,1.0
630960,292.6955871582031,297.1499938964844,293.1499938964844,0.4389247000217438,-7452.80908203125,304.11968994140625,0.8784814476966858,0.4445078372955322,0.4012392461299896,292.6866455078125,297.1499938964844,293.1499938964844,0.3246132731437683,-6210.62158203125,304.11651611328125,0.8148249387741089,0.3510649800300598,0.3344321846961975,292.54443359375,297.1499938964844,293.1499938964844,0.5371205806732178,-6786.84765625,304.0938720703125,0.9303178787231444,0.5233420133590698,0.3660004138946533,292.36505126953125,297.1499938964844,293.1499938964844,0.7104292511940002,-11445.9912109375,304.0281066894531,0.9990000128746032,0.7325068116188049,0.6199429631233215,292.810302734375,297.1499938964844,293.1499938964844,0.0806721523404121,-9819.6845703125,304.1341247558594,0.5575929284095764,0.1137877330183982,0.5281658172607422,288.7513122558594,291.1499938964844,251.4632110595703,250.9346466064453,279.13629150390625,292.809326171875,288.750732421875,1.0,0.5317282676696777,0.4518675804138183,0.4518675804138183,1.0,1.0,-2.700936079025269,0.8935796022415161,1.807356357574463,0.2866013348102569,0.0,0.0,1.0,150.455322265625,207.0,2.6371560096740723,-26126.751953125,1813.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09637451171875,306.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,25246.015625,25560.0,0.0,0.0,0.6100565195083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160680055618286,1.6160894632339478,-2.156874870706816e-05,0.0,0.0006191298016346,0.0,0.0,469.2843322753906,0.0,0.0,0.0,0.8826978802680969,4.0,0.0,1.0
631020,292.73638916015625,297.1499938964844,293.1499938964844,0.4455332159996032,-7540.29248046875,304.1187438964844,0.8629475831985474,0.4477437436580658,0.4047621190547943,292.72283935546875,297.1499938964844,293.1499938964844,0.3317823112010956,-6318.10693359375,304.11572265625,0.8020105361938477,0.3554610013961792,0.3392221629619598,292.5845642089844,297.1499938964844,293.1499938964844,0.5495224595069885,-6908.2744140625,304.0918884277344,0.9135727286338806,0.530547022819519,0.3714832067489624,292.45721435546875,297.1499938964844,293.1499938964844,0.7660748958587646,-12171.734375,303.9761657714844,0.9990000128746032,0.733737051486969,0.6595020890235901,292.8458557128906,297.1499938964844,293.1499938964844,0.0828940719366073,-10028.5703125,304.1357116699219,0.5475164651870728,0.1151870042085647,0.5377368927001953,288.7064514160156,291.1499938964844,251.4684295654297,250.939697265625,279.1365966796875,292.8449401855469,288.7040405273437,1.0,0.5514562726020813,0.4505347013473511,0.4505347013473511,1.0,1.0,-2.7765562534332275,0.9202815890312196,1.8562747240066528,0.2963546216487884,0.0,0.0,1.0,166.70233154296875,210.0,-49.21002960205078,-26653.333984375,2007.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1915283203125,306.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.890625,25560.0,0.0,0.0,0.6211186051368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236318349838257,1.623653531074524,-2.177112219214905e-05,0.0,0.0006303564296104,0.0,0.0,475.9045715332031,0.0,0.0,0.0,0.8864637613296509,4.0,0.0,1.0
631080,292.73638916015625,297.1499938964844,293.1499938964844,0.4455332159996032,-7540.29248046875,304.1187438964844,0.8629475831985474,0.4477437436580658,0.4047621190547943,292.72283935546875,297.1499938964844,293.1499938964844,0.3317823112010956,-6318.10693359375,304.11572265625,0.8020105361938477,0.3554610013961792,0.3392221629619598,292.5845642089844,297.1499938964844,293.1499938964844,0.5495224595069885,-6908.2744140625,304.0918884277344,0.9135727286338806,0.530547022819519,0.3714832067489624,292.45721435546875,297.1499938964844,293.1499938964844,0.7660748958587646,-12171.734375,303.9761657714844,0.9990000128746032,0.733737051486969,0.6595020890235901,292.8458557128906,297.1499938964844,293.1499938964844,0.0828940719366073,-10028.5703125,304.1357116699219,0.5475164651870728,0.1151870042085647,0.5377368927001953,288.7064514160156,291.1499938964844,251.4684295654297,250.939697265625,279.1365966796875,292.8449401855469,288.7040405273437,1.0,0.5514562726020813,0.4505347013473511,0.4505347013473511,1.0,1.0,-2.7765562534332275,0.9202815890312196,1.8562747240066528,0.2963546216487884,0.0,0.0,1.0,166.70233154296875,210.0,-49.21002960205078,-26653.333984375,2007.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1915283203125,306.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.890625,25560.0,0.0,0.0,0.6211186051368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236318349838257,1.623653531074524,-2.177112219214905e-05,0.0,0.0006303564296104,0.0,0.0,475.9045715332031,0.0,0.0,0.0,0.8864637613296509,4.0,0.0,1.0
