time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7745056152344,297.1499938964844,293.1499938964844,0.4517816603183746,-7622.22998046875,304.1188049316406,0.8525707125663757,0.4504892230033874,0.4077088534832001,292.756591796875,297.1499938964844,293.1499938964844,0.3386357724666595,-6420.072265625,304.1157531738281,0.7933349013328552,0.3594402372837066,0.3434737622737884,292.6220703125,297.1499938964844,293.1499938964844,0.561723530292511,-7026.47998046875,304.09100341796875,0.9034214615821838,0.5372660756111145,0.3765200078487396,292.5508728027344,297.1499938964844,293.1499938964844,0.8125640153884888,-12749.90625,303.9575500488281,0.9990000128746032,0.732284426689148,0.6892389059066772,292.8791809082031,297.1499938964844,293.1499938964844,0.0845942944288253,-10189.7158203125,304.1376342773437,0.5403251051902771,0.116129957139492,0.544375479221344,288.651611328125,291.1499938964844,251.474838256836,250.94595336914065,279.1398620605469,292.8783569335937,288.6497802734375,1.0,0.5661271214485168,0.4496761858463287,0.4496761858463287,1.0,1.0,-2.834835290908813,0.941036343574524,1.8937989473342896,0.3043245673179626,0.0,0.0,1.0,179.59779357910156,213.0,-65.51185607910156,-27047.025390625,2164.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2793273925781,306.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.037109375,26640.0,0.0,0.0,0.631904661655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.625504970550537,-2.1820798792759888e-05,0.0,0.0006413029041141,0.0,0.0,477.5343627929688,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631200,292.7745056152344,297.1499938964844,293.1499938964844,0.4517816603183746,-7622.22998046875,304.1188049316406,0.8525707125663757,0.4504892230033874,0.4077088534832001,292.756591796875,297.1499938964844,293.1499938964844,0.3386357724666595,-6420.072265625,304.1157531738281,0.7933349013328552,0.3594402372837066,0.3434737622737884,292.6220703125,297.1499938964844,293.1499938964844,0.561723530292511,-7026.47998046875,304.09100341796875,0.9034214615821838,0.5372660756111145,0.3765200078487396,292.5508728027344,297.1499938964844,293.1499938964844,0.8125640153884888,-12749.90625,303.9575500488281,0.9990000128746032,0.732284426689148,0.6892389059066772,292.8791809082031,297.1499938964844,293.1499938964844,0.0845942944288253,-10189.7158203125,304.1376342773437,0.5403251051902771,0.116129957139492,0.544375479221344,288.651611328125,291.1499938964844,251.474838256836,250.94595336914065,279.1398620605469,292.8783569335937,288.6497802734375,1.0,0.5661271214485168,0.4496761858463287,0.4496761858463287,1.0,1.0,-2.834835290908813,0.941036343574524,1.8937989473342896,0.3043245673179626,0.0,0.0,1.0,179.59779357910156,213.0,-65.51185607910156,-27047.025390625,2164.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2793273925781,306.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.037109375,26640.0,0.0,0.0,0.631904661655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.625504970550537,-2.1820798792759888e-05,0.0,0.0006413029041141,0.0,0.0,477.5343627929688,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631260,292.8103332519531,297.1499938964844,293.1499938964844,0.4553860425949096,-7666.767578125,304.1231994628906,0.8428963422775269,0.4527399837970733,0.4102520942687988,292.78790283203125,297.1499938964844,293.1499938964844,0.3435232937335968,-6490.46728515625,304.1190185546875,0.7850902676582336,0.3630523979663849,0.3474016785621643,292.65704345703125,297.1499938964844,293.1499938964844,0.570892333984375,-7112.310546875,304.09539794921875,0.8943686485290527,0.5435468554496765,0.3812692165374756,292.62158203125,297.1499938964844,293.1499938964844,0.8263932466506958,-12872.8388671875,303.9995422363281,0.9915018677711488,0.7330471873283386,0.6943246126174927,292.9090270996094,297.1499938964844,293.1499938964844,0.0857098773121833,-10292.04296875,304.139892578125,0.5334148406982422,0.1169342920184135,0.5501365661621094,288.6610717773437,291.1499938964844,251.4825897216797,250.9534912109375,279.14569091796875,292.9083251953125,288.6615600585937,1.0,0.5764347314834595,0.4495454430580139,0.4495454430580139,1.0,1.0,-2.861656904220581,0.9510843753814696,1.9105726480484009,0.3087107241153717,0.0,0.0,1.0,191.7027587890625,216.0,-8.185196876525879,-27413.771484375,2268.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3702392578125,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25,26640.0,0.0,0.0,0.6423130035400391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553726196289062,-2.26300435315352e-05,0.0,0.000651866022963,0.0,0.0,504.3440856933594,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
631320,292.8103332519531,297.1499938964844,293.1499938964844,0.4553860425949096,-7666.767578125,304.1231994628906,0.8428963422775269,0.4527399837970733,0.4102520942687988,292.78790283203125,297.1499938964844,293.1499938964844,0.3435232937335968,-6490.46728515625,304.1190185546875,0.7850902676582336,0.3630523979663849,0.3474016785621643,292.65704345703125,297.1499938964844,293.1499938964844,0.570892333984375,-7112.310546875,304.09539794921875,0.8943686485290527,0.5435468554496765,0.3812692165374756,292.62158203125,297.1499938964844,293.1499938964844,0.8263932466506958,-12872.8388671875,303.9995422363281,0.9915018677711488,0.7330471873283386,0.6943246126174927,292.9090270996094,297.1499938964844,293.1499938964844,0.0857098773121833,-10292.04296875,304.139892578125,0.5334148406982422,0.1169342920184135,0.5501365661621094,288.6610717773437,291.1499938964844,251.4825897216797,250.9534912109375,279.14569091796875,292.9083251953125,288.6615600585937,1.0,0.5764347314834595,0.4495454430580139,0.4495454430580139,1.0,1.0,-2.861656904220581,0.9510843753814696,1.9105726480484009,0.3087107241153717,0.0,0.0,1.0,191.7027587890625,216.0,-8.185196876525879,-27413.771484375,2268.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3702392578125,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25,26640.0,0.0,0.0,0.6423130035400391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553726196289062,-2.26300435315352e-05,0.0,0.000651866022963,0.0,0.0,504.3440856933594,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
631380,292.844482421875,297.1499938964844,293.1499938964844,0.4579956233501434,-7698.17724609375,304.1278076171875,0.836935818195343,0.4544169902801513,0.412151962518692,292.81768798828125,297.1499938964844,293.1499938964844,0.3476427495479584,-6549.2392578125,304.1224975585937,0.7804019451141357,0.3661867380142212,0.3507594466209411,292.6900634765625,297.1499938964844,293.1499938964844,0.5791261792182922,-7188.78955078125,304.0998840332031,0.8894972205162048,0.549338161945343,0.3855768740177154,292.66656494140625,297.1499938964844,293.1499938964844,0.836186945438385,-12958.37890625,304.0329284667969,0.9856622219085692,0.7372899055480957,0.6980525851249695,292.9354248046875,297.1499938964844,293.1499938964844,0.0866177305579185,-10375.08984375,304.1417236328125,0.5294371247291565,0.117683507502079,0.5549695491790771,288.6737976074219,291.1499938964844,251.4917907714844,250.96246337890625,279.1485290527344,292.9347839355469,288.674560546875,1.0,0.5840021371841431,0.4495594799518585,0.4495594799518585,1.0,1.0,-2.883338212966919,0.959530472755432,1.9238077402114868,0.312263935804367,0.0,0.0,1.0,200.2252960205078,219.0,11.074370384216309,-27674.52734375,2348.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51666259765625,306.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.447265625,26640.0,0.0,0.0,0.6516897082328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589456796646118,1.658968448638916,-2.2728461772203445e-05,0.0,0.0006613822188228,0.0,0.0,507.6377868652344,0.0,0.0,0.0,0.9056775569915771,4.0,0.0,1.0
631440,292.844482421875,297.1499938964844,293.1499938964844,0.4579956233501434,-7698.17724609375,304.1278076171875,0.836935818195343,0.4544169902801513,0.412151962518692,292.81768798828125,297.1499938964844,293.1499938964844,0.3476427495479584,-6549.2392578125,304.1224975585937,0.7804019451141357,0.3661867380142212,0.3507594466209411,292.6900634765625,297.1499938964844,293.1499938964844,0.5791261792182922,-7188.78955078125,304.0998840332031,0.8894972205162048,0.549338161945343,0.3855768740177154,292.66656494140625,297.1499938964844,293.1499938964844,0.836186945438385,-12958.37890625,304.0329284667969,0.9856622219085692,0.7372899055480957,0.6980525851249695,292.9354248046875,297.1499938964844,293.1499938964844,0.0866177305579185,-10375.08984375,304.1417236328125,0.5294371247291565,0.117683507502079,0.5549695491790771,288.6737976074219,291.1499938964844,251.4917907714844,250.96246337890625,279.1485290527344,292.9347839355469,288.674560546875,1.0,0.5840021371841431,0.4495594799518585,0.4495594799518585,1.0,1.0,-2.883338212966919,0.959530472755432,1.9238077402114868,0.312263935804367,0.0,0.0,1.0,200.2252960205078,219.0,11.074370384216309,-27674.52734375,2348.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51666259765625,306.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.447265625,26640.0,0.0,0.0,0.6516897082328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589456796646118,1.658968448638916,-2.2728461772203445e-05,0.0,0.0006613822188228,0.0,0.0,507.6377868652344,0.0,0.0,0.0,0.9056775569915771,4.0,0.0,1.0
631500,292.86083984375,297.1499938964844,293.1499938964844,0.4589051604270935,-7708.6650390625,304.13018798828125,0.8348370790481567,0.4550730586051941,0.4128993153572082,292.8318786621094,297.1499938964844,293.1499938964844,0.3493924736976623,-6573.94580078125,304.12432861328125,0.7789175510406494,0.3676096200942993,0.3522541522979736,292.7055969238281,297.1499938964844,293.1499938964844,0.5828654170036316,-7223.27734375,304.1022033691406,0.8880964517593384,0.5521089434623718,0.3876032531261444,292.6852722167969,297.1499938964844,293.1499938964844,0.8410636782646179,-13004.294921875,304.0453186035156,0.9838499426841736,0.7397385239601135,0.700389564037323,292.9473571777344,297.1499938964844,293.1499938964844,0.0870079100131988,-10410.546875,304.1425170898437,0.5281817317008972,0.1180521324276924,0.5571745038032532,288.6830444335937,291.1499938964844,251.4969787597656,250.967514038086,279.1492614746094,292.94677734375,288.6840209960937,1.0,0.5871797204017639,0.4495791792869568,0.4495791792869568,1.0,1.0,-2.893928289413452,0.9636786580085754,1.9302496910095213,0.3140372037887573,0.0,0.0,1.0,203.5251922607422,219.0,18.24901580810547,-27811.123046875,2383.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044921875,306.5994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.02734375,27720.0,0.0,0.0,0.6559900045394897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595247983932495,1.6595475673675537,-2.2744334273738787e-05,0.0,0.0006657464546151,0.0,0.0,508.1696472167969,0.0,0.0,0.0,0.920965611934662,4.0,0.0,1.0
631560,292.87677001953125,297.1499938964844,293.1499938964844,0.4588129222393036,-7705.24560546875,304.1339416503906,0.8330554962158203,0.4556111693382263,0.4135263860225677,292.8455810546875,297.1499938964844,293.1499938964844,0.350378155708313,-6586.68798828125,304.127197265625,0.7777495980262756,0.3689450621604919,0.3536506295204162,292.7205810546875,297.1499938964844,293.1499938964844,0.5854360461235046,-7245.7177734375,304.106201171875,0.8870881795883179,0.5547962188720703,0.3895657956600189,292.70269775390625,297.1499938964844,293.1499938964844,0.8443320393562317,-13030.91015625,304.0583801269531,0.9824461340904236,0.7421994209289551,0.7027834057807922,292.9586181640625,297.1499938964844,293.1499938964844,0.087218202650547,-10427.4140625,304.1434936523437,0.5272026062011719,0.1184095218777656,0.5592739582061768,288.716552734375,291.1499938964844,251.5025787353516,250.9729766845703,279.1497802734375,292.95806884765625,288.7187194824219,1.0,0.5900699496269226,0.4496076107025146,0.4496076107025146,1.0,1.0,-2.904121160507202,0.9676902890205384,1.936430811882019,0.3157660961151123,0.0,0.0,1.0,206.4230499267578,222.0,52.87823486328125,-28057.2890625,2416.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68145751953125,306.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.138671875,27720.0,0.0,0.0,0.6602328419685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841554641723633,1.6841789484024048,-2.342448715353385e-05,0.0,0.0006700524245388,0.0,0.0,531.1340942382812,0.0,0.0,0.0,0.9198373556137084,4.0,0.0,1.0
631620,292.906982421875,297.1499938964844,293.1499938964844,0.4591259956359863,-7706.56298828125,304.13873291015625,0.8300402164459229,0.4564020335674286,0.4144705533981323,292.8716125488281,297.1499938964844,293.1499938964844,0.352748841047287,-6619.294921875,304.1307983398437,0.7759523987770081,0.371378481388092,0.3561792075634002,292.7486572265625,297.1499938964844,293.1499938964844,0.5913815498352051,-7299.89599609375,304.11083984375,0.8857644200325012,0.5599780082702637,0.393312931060791,292.735107421875,297.1499938964844,293.1499938964844,0.8517047166824341,-13100.8798828125,304.0764465332031,0.9803364276885986,0.7469566464424133,0.707444429397583,292.9792785644531,297.1499938964844,293.1499938964844,0.0877527743577957,-10474.2890625,304.144775390625,0.5256994962692261,0.1190638020634651,0.563102662563324,288.754150390625,291.1499938964844,251.5150756835937,250.9851226806641,279.1504821777344,292.9787902832031,288.755615234375,1.0,0.5951953530311584,0.4496932327747345,0.4496932327747345,1.0,1.0,-2.9230055809021,0.9751930236816406,1.947812557220459,0.3190400004386902,0.0,0.0,1.0,211.42047119140625,225.0,50.652618408203125,-28335.580078125,2475.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83990478515625,306.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.705078125,27720.0,0.0,0.0,0.6682097315788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691221833229065,1.6912455558776855,-2.362146915402264e-05,0.0,0.000678147887811,0.0,0.0,537.8478393554688,0.0,0.0,0.0,0.9233474135398864,4.0,0.0,1.0
631680,292.906982421875,297.1499938964844,293.1499938964844,0.4591259956359863,-7706.56298828125,304.13873291015625,0.8300402164459229,0.4564020335674286,0.4144705533981323,292.8716125488281,297.1499938964844,293.1499938964844,0.352748841047287,-6619.294921875,304.1307983398437,0.7759523987770081,0.371378481388092,0.3561792075634002,292.7486572265625,297.1499938964844,293.1499938964844,0.5913815498352051,-7299.89599609375,304.11083984375,0.8857644200325012,0.5599780082702637,0.393312931060791,292.735107421875,297.1499938964844,293.1499938964844,0.8517047166824341,-13100.8798828125,304.0764465332031,0.9803364276885986,0.7469566464424133,0.707444429397583,292.9792785644531,297.1499938964844,293.1499938964844,0.0877527743577957,-10474.2890625,304.144775390625,0.5256994962692261,0.1190638020634651,0.563102662563324,288.754150390625,291.1499938964844,251.5150756835937,250.9851226806641,279.1504821777344,292.9787902832031,288.755615234375,1.0,0.5951953530311584,0.4496932327747345,0.4496932327747345,1.0,1.0,-2.9230055809021,0.9751930236816406,1.947812557220459,0.3190400004386902,0.0,0.0,1.0,211.42047119140625,225.0,50.652618408203125,-28335.580078125,2475.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83990478515625,306.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.705078125,27720.0,0.0,0.0,0.6682097315788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691221833229065,1.6912455558776855,-2.362146915402264e-05,0.0,0.000678147887811,0.0,0.0,537.8478393554688,0.0,0.0,0.0,0.9233474135398864,4.0,0.0,1.0
631740,292.9349670410156,297.1499938964844,293.1499938964844,0.4590902328491211,-7703.8994140625,304.1425170898437,0.8274245262145996,0.4568822681903839,0.4151031374931335,292.8957824707031,297.1499938964844,293.1499938964844,0.354825884103775,-6647.91455078125,304.1337280273437,0.7745223641395569,0.3735266029834747,0.3584097623825073,292.7744445800781,297.1499938964844,293.1499938964844,0.5970901846885681,-7352.23291015625,304.1143798828125,0.8849619626998901,0.5649130344390869,0.3968829214572906,292.7649841308594,297.1499938964844,293.1499938964844,0.8582667708396912,-13165.3359375,304.0899353027344,0.9787167906761168,0.7514053583145142,0.7118121981620789,292.9978942871094,297.1499938964844,293.1499938964844,0.0882032662630081,-10513.751953125,304.145751953125,0.5244672298431396,0.1196152120828628,0.5663856267929077,288.78668212890625,291.1499938964844,251.5294189453125,250.99905395507807,279.1509704589844,292.9974365234375,288.7881164550781,1.0,0.5996878743171692,0.4498156607151031,0.4498156607151031,1.0,1.0,-2.939936399459839,0.9820184707641602,1.9579178094863887,0.3220735490322113,0.0,0.0,1.0,215.7499542236328,228.0,47.010101318359375,-28590.306640625,2528.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0129089355469,306.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.6753758788108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809167142492e-05,0.0,0.0006854207022115,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9349670410156,297.1499938964844,293.1499938964844,0.4590902328491211,-7703.8994140625,304.1425170898437,0.8274245262145996,0.4568822681903839,0.4151031374931335,292.8957824707031,297.1499938964844,293.1499938964844,0.354825884103775,-6647.91455078125,304.1337280273437,0.7745223641395569,0.3735266029834747,0.3584097623825073,292.7744445800781,297.1499938964844,293.1499938964844,0.5970901846885681,-7352.23291015625,304.1143798828125,0.8849619626998901,0.5649130344390869,0.3968829214572906,292.7649841308594,297.1499938964844,293.1499938964844,0.8582667708396912,-13165.3359375,304.0899353027344,0.9787167906761168,0.7514053583145142,0.7118121981620789,292.9978942871094,297.1499938964844,293.1499938964844,0.0882032662630081,-10513.751953125,304.145751953125,0.5244672298431396,0.1196152120828628,0.5663856267929077,288.78668212890625,291.1499938964844,251.5294189453125,250.99905395507807,279.1509704589844,292.9974365234375,288.7881164550781,1.0,0.5996878743171692,0.4498156607151031,0.4498156607151031,1.0,1.0,-2.939936399459839,0.9820184707641602,1.9579178094863887,0.3220735490322113,0.0,0.0,1.0,215.7499542236328,228.0,47.010101318359375,-28590.306640625,2528.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0129089355469,306.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.6753758788108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809167142492e-05,0.0,0.0006854207022115,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.961181640625,297.1499938964844,293.1499938964844,0.4575667381286621,-7681.15234375,304.1474609375,0.8249159455299377,0.4570124745368957,0.4154324233531952,292.91845703125,297.1499938964844,293.1499938964844,0.3557173907756805,-6658.47509765625,304.1375732421875,0.773172914981842,0.3753698766231537,0.3603537976741791,292.7987976074219,297.1499938964844,293.1499938964844,0.6009725332260132,-7386.30810546875,304.11962890625,0.8842943906784058,0.5694931149482727,0.400213748216629,292.7929382324219,297.1499938964844,293.1499938964844,0.8620361685752869,-13197.5751953125,304.1034240722656,0.977257490158081,0.7554896473884583,0.7158434391021729,293.0147399902344,297.1499938964844,293.1499938964844,0.0883436352014541,-10522.0771484375,304.1469116210937,0.5232624411582947,0.1200486496090889,0.5691032409667969,288.848876953125,291.1499938964844,251.5457000732422,251.01486206054688,279.15142822265625,293.01434326171875,288.8507080078125,1.0,0.6037150025367737,0.4499792456626892,0.4499792456626892,1.0,1.0,-2.954787015914917,0.9881290793418884,1.966657996177673,0.3248605728149414,0.0,0.0,1.0,219.7247772216797,231.0,69.07784271240234,-28945.7734375,2575.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1564025878906,307.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.6821978092193604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.4482231310685165e-05,0.0,0.0006923440378159,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
631920,292.961181640625,297.1499938964844,293.1499938964844,0.4575667381286621,-7681.15234375,304.1474609375,0.8249159455299377,0.4570124745368957,0.4154324233531952,292.91845703125,297.1499938964844,293.1499938964844,0.3557173907756805,-6658.47509765625,304.1375732421875,0.773172914981842,0.3753698766231537,0.3603537976741791,292.7987976074219,297.1499938964844,293.1499938964844,0.6009725332260132,-7386.30810546875,304.11962890625,0.8842943906784058,0.5694931149482727,0.400213748216629,292.7929382324219,297.1499938964844,293.1499938964844,0.8620361685752869,-13197.5751953125,304.1034240722656,0.977257490158081,0.7554896473884583,0.7158434391021729,293.0147399902344,297.1499938964844,293.1499938964844,0.0883436352014541,-10522.0771484375,304.1469116210937,0.5232624411582947,0.1200486496090889,0.5691032409667969,288.848876953125,291.1499938964844,251.5457000732422,251.01486206054688,279.15142822265625,293.01434326171875,288.8507080078125,1.0,0.6037150025367737,0.4499792456626892,0.4499792456626892,1.0,1.0,-2.954787015914917,0.9881290793418884,1.966657996177673,0.3248605728149414,0.0,0.0,1.0,219.7247772216797,231.0,69.07784271240234,-28945.7734375,2575.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1564025878906,307.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.6821978092193604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.4482231310685165e-05,0.0,0.0006923440378159,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
631980,292.9859619140625,297.1499938964844,293.1499938964844,0.4563230872154236,-7663.25341796875,304.1503601074219,0.8223395943641663,0.4567712247371673,0.4154180586338043,292.9399108886719,297.1499938964844,293.1499938964844,0.3568103611469269,-6672.9296875,304.139892578125,0.7717383503913879,0.3768831193447113,0.3619817495346069,292.8217163085937,297.1499938964844,293.1499938964844,0.605338990688324,-7426.13720703125,304.1224670410156,0.8835923075675964,0.5737375617027283,0.403301477432251,292.8189392089844,297.1499938964844,293.1499938964844,0.8663146495819092,-13240.205078125,304.1117553710937,0.9758052825927734,0.7592592239379883,0.7195578217506409,293.03009033203125,297.1499938964844,293.1499938964844,0.0885236784815788,-10535.994140625,304.14764404296875,0.5219686627388,0.120359219610691,0.5712487101554871,288.88702392578125,291.1499938964844,251.5640869140625,251.0326538085937,279.15185546875,293.0297546386719,288.8885498046875,1.0,0.607363224029541,0.4501880705356598,0.4501880705356598,1.0,1.0,-2.9674839973449707,0.9935083389282228,1.9739757776260376,0.3273959159851074,0.0,0.0,1.0,223.5069580078125,234.0,57.03760528564453,-29165.46484375,2618.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.303955078125,307.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.76953125,28800.0,0.0,0.0,0.6884030699729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077986717224,1.7251026630401611,-2.457668051647488e-05,0.0,0.0006986415828578,0.0,0.0,570.8001708984375,0.0,0.0,0.0,0.9417705535888672,4.0,0.0,1.0
632040,292.9859619140625,297.1499938964844,293.1499938964844,0.4563230872154236,-7663.25341796875,304.1503601074219,0.8223395943641663,0.4567712247371673,0.4154180586338043,292.9399108886719,297.1499938964844,293.1499938964844,0.3568103611469269,-6672.9296875,304.139892578125,0.7717383503913879,0.3768831193447113,0.3619817495346069,292.8217163085937,297.1499938964844,293.1499938964844,0.605338990688324,-7426.13720703125,304.1224670410156,0.8835923075675964,0.5737375617027283,0.403301477432251,292.8189392089844,297.1499938964844,293.1499938964844,0.8663146495819092,-13240.205078125,304.1117553710937,0.9758052825927734,0.7592592239379883,0.7195578217506409,293.03009033203125,297.1499938964844,293.1499938964844,0.0885236784815788,-10535.994140625,304.14764404296875,0.5219686627388,0.120359219610691,0.5712487101554871,288.88702392578125,291.1499938964844,251.5640869140625,251.0326538085937,279.15185546875,293.0297546386719,288.8885498046875,1.0,0.607363224029541,0.4501880705356598,0.4501880705356598,1.0,1.0,-2.9674839973449707,0.9935083389282228,1.9739757776260376,0.3273959159851074,0.0,0.0,1.0,223.5069580078125,234.0,57.03760528564453,-29165.46484375,2618.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.303955078125,307.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.76953125,28800.0,0.0,0.0,0.6884030699729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077986717224,1.7251026630401611,-2.457668051647488e-05,0.0,0.0006986415828578,0.0,0.0,570.8001708984375,0.0,0.0,0.0,0.9417705535888672,4.0,0.0,1.0
632100,292.9977722167969,297.1499938964844,293.1499938964844,0.4555791318416595,-7652.81005859375,304.1516418457031,0.8210163712501526,0.4565261304378509,0.4152966439723968,292.9501647949219,297.1499938964844,293.1499938964844,0.3572466373443603,-6678.61328125,304.14093017578125,0.770978569984436,0.3775271773338318,0.3626844584941864,292.8327331542969,297.1499938964844,293.1499938964844,0.6073987483978271,-7444.93603515625,304.12371826171875,0.8832122087478638,0.5757283568382263,0.4047572910785675,292.8312683105469,297.1499938964844,293.1499938964844,0.8682650327682495,-13260.005859375,304.1151428222656,0.9750681519508362,0.7610304951667786,0.7213087677955627,293.0372619628906,297.1499938964844,293.1499938964844,0.088580884039402,-10539.9912109375,304.14794921875,0.5212787985801697,0.1204699054360389,0.5721140503883362,288.9046630859375,291.1499938964844,251.5740966796875,251.04234313964844,279.152099609375,293.03692626953125,288.9061279296875,1.0,0.6090641021728516,0.450309157371521,0.450309157371521,1.0,1.0,-2.973078727722168,0.9959443807601928,1.9771344661712649,0.3285780847072601,0.0,0.0,1.0,225.3466796875,234.0,53.46694564819336,-29268.53515625,2638.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3809814453125,307.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.791015625,29880.0,0.0,0.0,0.69124436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725588321685791,1.7256128787994385,-2.4591221517766822e-05,0.0,0.0007015251321718,0.0,0.0,571.3068237304688,0.0,0.0,0.0,0.9570237994194032,4.0,0.0,1.0
632160,293.00927734375,297.1499938964844,293.1499938964844,0.4540010094642639,-7630.68798828125,304.1542053222656,0.8196604251861572,0.456193208694458,0.4151020348072052,292.9601135253906,297.1499938964844,293.1499938964844,0.357021152973175,-6673.9580078125,304.1429748535156,0.770189642906189,0.378105491399765,0.3633249700069427,292.8436279296875,297.1499938964844,293.1499938964844,0.6083686947822571,-7452.55419921875,304.1267395019531,0.8827952146530151,0.577610969543457,0.4061455130577087,292.84326171875,297.1499938964844,293.1499938964844,0.8687430024147034,-13261.080078125,304.12060546875,0.9743107557296752,0.7627111077308655,0.7229859232902527,293.0440979003906,297.1499938964844,293.1499938964844,0.0884700268507003,-10526.6328125,304.1485290527344,0.5205574631690979,0.1205523908138275,0.5728528499603271,288.9437255859375,291.1499938964844,251.58468627929688,251.0525817871093,279.1523132324219,293.0437927246094,288.9461364746094,1.0,0.6106920838356018,0.4504416882991791,0.4504416882991791,1.0,1.0,-2.978188753128052,0.9982187151908876,1.9799699783325195,0.3297079801559448,0.0,0.0,1.0,227.16485595703125,237.0,78.41939544677734,-29473.47265625,2657.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4427490234375,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.044921875,29880.0,0.0,0.0,0.6941007971763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495592832565308,1.7495845556259155,-2.527918513806071e-05,0.0,0.0007044240483082,0.0,0.0,595.4482421875,0.0,0.0,0.0,0.9555150270462036,4.0,0.0,1.0
632220,293.0313720703125,297.1499938964844,293.1499938964844,0.4516431093215942,-7598.4462890625,304.1567077636719,0.8168181777000427,0.4552779495716095,0.4144800901412964,292.97930908203125,297.1499938964844,293.1499938964844,0.3571959435939789,-6675.1142578125,304.14501953125,0.768490731716156,0.379024475812912,0.3643950819969177,292.86456298828125,297.1499938964844,293.1499938964844,0.6113665103912354,-7479.46142578125,304.12945556640625,0.8818349242210388,0.5811245441436768,0.4087241590023041,292.8661804199219,297.1499938964844,293.1499938964844,0.8711453676223755,-13284.4716796875,304.1263122558594,0.9727027416229248,0.7658337950706482,0.7260950803756714,293.0569152832031,297.1499938964844,293.1499938964844,0.0883987173438072,-10516.693359375,304.1491394042969,0.5190079808235168,0.1206339821219444,0.5739513039588928,288.9880676269531,291.1499938964844,251.6076202392578,251.07472229003903,279.1527099609375,293.0560913085937,288.9896545410156,1.0,0.6137345433235168,0.450732409954071,0.450732409954071,1.0,1.0,-2.986886978149414,1.002239465713501,1.984647512435913,0.3317781984806061,0.0,0.0,1.0,230.7566680908203,240.0,64.33162689208984,-29664.896484375,2692.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5632629394531,307.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.6994854211807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562098503112793,-2.5470997570664625e-05,0.0,0.0007098888163454,0.0,0.0,602.23828125,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0313720703125,297.1499938964844,293.1499938964844,0.4516431093215942,-7598.4462890625,304.1567077636719,0.8168181777000427,0.4552779495716095,0.4144800901412964,292.97930908203125,297.1499938964844,293.1499938964844,0.3571959435939789,-6675.1142578125,304.14501953125,0.768490731716156,0.379024475812912,0.3643950819969177,292.86456298828125,297.1499938964844,293.1499938964844,0.6113665103912354,-7479.46142578125,304.12945556640625,0.8818349242210388,0.5811245441436768,0.4087241590023041,292.8661804199219,297.1499938964844,293.1499938964844,0.8711453676223755,-13284.4716796875,304.1263122558594,0.9727027416229248,0.7658337950706482,0.7260950803756714,293.0569152832031,297.1499938964844,293.1499938964844,0.0883987173438072,-10516.693359375,304.1491394042969,0.5190079808235168,0.1206339821219444,0.5739513039588928,288.9880676269531,291.1499938964844,251.6076202392578,251.07472229003903,279.1527099609375,293.0560913085937,288.9896545410156,1.0,0.6137345433235168,0.450732409954071,0.450732409954071,1.0,1.0,-2.986886978149414,1.002239465713501,1.984647512435913,0.3317781984806061,0.0,0.0,1.0,230.7566680908203,240.0,64.33162689208984,-29664.896484375,2692.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5632629394531,307.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.6994854211807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562098503112793,-2.5470997570664625e-05,0.0,0.0007098888163454,0.0,0.0,602.23828125,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.05224609375,297.1499938964844,293.1499938964844,0.4491467773914337,-7564.701171875,304.1586303710937,0.8138138055801392,0.4540473222732544,0.4135774672031402,292.997802734375,297.1499938964844,293.1499938964844,0.3571678400039673,-6673.54150390625,304.146728515625,0.7666106224060059,0.3795966804027557,0.3651431500911712,292.8842163085937,297.1499938964844,293.1499938964844,0.614290177822113,-7506.01171875,304.13140869140625,0.8807665109634399,0.5843675136566162,0.4111079275608063,292.8875732421875,297.1499938964844,293.1499938964844,0.873451828956604,-13308.2041015625,304.1303405761719,0.9710054397583008,0.7686864733695984,0.7289480566978455,293.0686340332031,297.1499938964844,293.1499938964844,0.0882861018180847,-10503.47265625,304.14959716796875,0.517340362071991,0.1206154227256774,0.5745885372161865,289.0243835449219,291.1499938964844,251.6330108642578,251.0992126464844,279.1531677246094,293.0674133300781,289.0258483886719,1.0,0.6165180802345276,0.4510713517665863,0.4510713517665863,1.0,1.0,-2.9937639236450195,1.005664944648743,1.9880990982055664,0.3336590826511383,0.0,0.0,1.0,234.28872680664065,243.0,54.42320251464844,-29829.525390625,2723.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6932067871094,307.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.916015625,30960.0,0.0,0.0,0.704274594783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696270942688,1.757721781730652,-2.5514871595078148e-05,0.0,0.0007147491560317,0.0,0.0,603.7951049804688,0.0,0.0,0.0,0.97454833984375,4.0,0.0,1.0
632400,293.05224609375,297.1499938964844,293.1499938964844,0.4491467773914337,-7564.701171875,304.1586303710937,0.8138138055801392,0.4540473222732544,0.4135774672031402,292.997802734375,297.1499938964844,293.1499938964844,0.3571678400039673,-6673.54150390625,304.146728515625,0.7666106224060059,0.3795966804027557,0.3651431500911712,292.8842163085937,297.1499938964844,293.1499938964844,0.614290177822113,-7506.01171875,304.13140869140625,0.8807665109634399,0.5843675136566162,0.4111079275608063,292.8875732421875,297.1499938964844,293.1499938964844,0.873451828956604,-13308.2041015625,304.1303405761719,0.9710054397583008,0.7686864733695984,0.7289480566978455,293.0686340332031,297.1499938964844,293.1499938964844,0.0882861018180847,-10503.47265625,304.14959716796875,0.517340362071991,0.1206154227256774,0.5745885372161865,289.0243835449219,291.1499938964844,251.6330108642578,251.0992126464844,279.1531677246094,293.0674133300781,289.0258483886719,1.0,0.6165180802345276,0.4510713517665863,0.4510713517665863,1.0,1.0,-2.9937639236450195,1.005664944648743,1.9880990982055664,0.3336590826511383,0.0,0.0,1.0,234.28872680664065,243.0,54.42320251464844,-29829.525390625,2723.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6932067871094,307.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.916015625,30960.0,0.0,0.0,0.704274594783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696270942688,1.757721781730652,-2.5514871595078148e-05,0.0,0.0007147491560317,0.0,0.0,603.7951049804688,0.0,0.0,0.0,0.97454833984375,4.0,0.0,1.0
632460,293.0722351074219,297.1499938964844,293.1499938964844,0.4453440904617309,-7512.91259765625,304.1619873046875,0.8105962872505188,0.4524704217910766,0.4123749434947967,293.0156555175781,297.1499938964844,293.1499938964844,0.3560229241847992,-6654.869140625,304.1496276855469,0.7645413875579834,0.3798359036445617,0.3655773103237152,292.90283203125,297.1499938964844,293.1499938964844,0.6156006455421448,-7516.42333984375,304.1352844238281,0.8795731663703918,0.5873262286186218,0.4132996797561645,292.9078674316406,297.1499938964844,293.1499938964844,0.8735547065734863,-13304.7822265625,304.13653564453125,0.9691832065582277,0.7712207436561584,0.7315187454223633,293.079345703125,297.1499938964844,293.1499938964844,0.087916761636734,-10464.2880859375,304.1503295898437,0.5155628323554993,0.120506152510643,0.5748172998428345,289.0872802734375,291.1499938964844,251.66099548339844,251.12615966796875,279.1537170410156,293.0783996582031,289.0890808105469,1.0,0.6190605759620667,0.4514701664447784,0.4514701664447784,1.0,1.0,-2.998842000961304,1.008531093597412,1.990310907363892,0.3353843092918396,0.0,0.0,1.0,237.7863311767578,246.0,71.8994369506836,-30090.0859375,2751.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7939758300781,307.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7088887095451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007194319041445,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.0722351074219,297.1499938964844,293.1499938964844,0.4453440904617309,-7512.91259765625,304.1619873046875,0.8105962872505188,0.4524704217910766,0.4123749434947967,293.0156555175781,297.1499938964844,293.1499938964844,0.3560229241847992,-6654.869140625,304.1496276855469,0.7645413875579834,0.3798359036445617,0.3655773103237152,292.90283203125,297.1499938964844,293.1499938964844,0.6156006455421448,-7516.42333984375,304.1352844238281,0.8795731663703918,0.5873262286186218,0.4132996797561645,292.9078674316406,297.1499938964844,293.1499938964844,0.8735547065734863,-13304.7822265625,304.13653564453125,0.9691832065582277,0.7712207436561584,0.7315187454223633,293.079345703125,297.1499938964844,293.1499938964844,0.087916761636734,-10464.2880859375,304.1503295898437,0.5155628323554993,0.120506152510643,0.5748172998428345,289.0872802734375,291.1499938964844,251.66099548339844,251.12615966796875,279.1537170410156,293.0783996582031,289.0890808105469,1.0,0.6190605759620667,0.4514701664447784,0.4514701664447784,1.0,1.0,-2.998842000961304,1.008531093597412,1.990310907363892,0.3353843092918396,0.0,0.0,1.0,237.7863311767578,246.0,71.8994369506836,-30090.0859375,2751.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7939758300781,307.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7088887095451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007194319041445,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.09130859375,297.1499938964844,293.1499938964844,0.4419298768043518,-7467.14697265625,304.1636657714844,0.8071466088294983,0.4505732655525207,0.4108794033527374,293.0328063964844,297.1499938964844,293.1499938964844,0.3551356196403503,-6640.8134765625,304.1512451171875,0.7623038291931152,0.3797613084316253,0.3657129406929016,292.9202880859375,297.1499938964844,293.1499938964844,0.617587149143219,-7534.35888671875,304.1368713378906,0.8782775402069092,0.5900476574897766,0.4153181910514831,292.9268798828125,297.1499938964844,293.1499938964844,0.8745598196983337,-13314.677734375,304.1393127441406,0.9672491550445556,0.77349454164505,0.7338279485702515,293.089111328125,297.1499938964844,293.1499938964844,0.0876321494579315,-10434.8798828125,304.15069580078125,0.5136964917182922,0.1203159838914871,0.5746750831604004,289.1263122558594,291.1499938964844,251.69168090820312,251.1556701660156,279.1542663574219,293.0889587402344,289.1278076171875,1.0,0.6213769912719727,0.451926976442337,0.451926976442337,1.0,1.0,-3.0022404193878174,1.0108816623687744,1.9913586378097528,0.336966872215271,0.0,0.0,1.0,241.2464599609375,249.0,58.78017807006836,-30222.529296875,2775.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9006652832031,307.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7130347490310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.6424302632221952e-05,0.0,0.0007236396195366,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632640,293.09130859375,297.1499938964844,293.1499938964844,0.4419298768043518,-7467.14697265625,304.1636657714844,0.8071466088294983,0.4505732655525207,0.4108794033527374,293.0328063964844,297.1499938964844,293.1499938964844,0.3551356196403503,-6640.8134765625,304.1512451171875,0.7623038291931152,0.3797613084316253,0.3657129406929016,292.9202880859375,297.1499938964844,293.1499938964844,0.617587149143219,-7534.35888671875,304.1368713378906,0.8782775402069092,0.5900476574897766,0.4153181910514831,292.9268798828125,297.1499938964844,293.1499938964844,0.8745598196983337,-13314.677734375,304.1393127441406,0.9672491550445556,0.77349454164505,0.7338279485702515,293.089111328125,297.1499938964844,293.1499938964844,0.0876321494579315,-10434.8798828125,304.15069580078125,0.5136964917182922,0.1203159838914871,0.5746750831604004,289.1263122558594,291.1499938964844,251.69168090820312,251.1556701660156,279.1542663574219,293.0889587402344,289.1278076171875,1.0,0.6213769912719727,0.451926976442337,0.451926976442337,1.0,1.0,-3.0022404193878174,1.0108816623687744,1.9913586378097528,0.336966872215271,0.0,0.0,1.0,241.2464599609375,249.0,58.78017807006836,-30222.529296875,2775.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9006652832031,307.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7130347490310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.6424302632221952e-05,0.0,0.0007236396195366,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632700,293.1005249023437,297.1499938964844,293.1499938964844,0.4401307106018066,-7443.06103515625,304.1644592285156,0.8053266406059265,0.4495057165622711,0.4100266695022583,293.0411682128906,297.1499938964844,293.1499938964844,0.3545907735824585,-6632.3359375,304.1520080566406,0.7611231803894043,0.3795999586582184,0.3656682968139648,292.9287414550781,297.1499938964844,293.1499938964844,0.6185107827186584,-7542.7041015625,304.1375732421875,0.8775911331176758,0.591294527053833,0.4162609577178955,292.9359436035156,297.1499938964844,293.1499938964844,0.8749926686286926,-13319.015625,304.1404724121094,0.966245412826538,0.7745391726493835,0.7348974943161011,293.0936279296875,297.1499938964844,293.1499938964844,0.0874750688672065,-10418.8994140625,304.1508483886719,0.5127369165420532,0.120194137096405,0.5744816064834595,289.1443786621094,291.1499938964844,251.7080841064453,251.1714324951172,279.1543884277344,293.0928955078125,289.1458740234375,1.0,0.6224560737609863,0.4521558880805969,0.4521558880805969,1.0,1.0,-3.0033488273620605,1.0118306875228882,1.9915181398391724,0.337664932012558,0.0,0.0,1.0,242.9638519287109,249.0,54.988502502441406,-30283.970703125,2786.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9579772949219,307.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.35546875,32040.0,0.0,0.0,0.7149017453193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892084121704102,1.7892348766326904,-2.643793777679093e-05,0.0,0.0007255343953147,0.0,0.0,636.8556518554688,0.0,0.0,0.0,0.9917486906051636,4.0,0.0,1.0
632760,293.1095886230469,297.1499938964844,293.1499938964844,0.4375562071800232,-7407.966796875,304.16650390625,0.8034475445747375,0.4483514726161957,0.4091021418571472,293.0494689941406,297.1499938964844,293.1499938964844,0.3533928692340851,-6613.6162109375,304.15380859375,0.7598927617073059,0.3793509006500244,0.3655440807342529,292.9372253417969,297.1499938964844,293.1499938964844,0.618370532989502,-7540.13427734375,304.1401062011719,0.8768558502197266,0.592434287071228,0.4171365797519684,292.94482421875,297.1499938964844,293.1499938964844,0.8740518689155579,-13305.587890625,304.1439208984375,0.9652068614959716,0.7755059599876404,0.7359057664871216,293.0979919433594,297.1499938964844,293.1499938964844,0.0871666446328163,-10387.2138671875,304.1512451171875,0.5117583274841309,0.1200551018118858,0.5742149353027344,289.1830444335937,291.1499938964844,251.7252197265625,251.18788146972656,279.1545715332031,293.0966796875,289.18536376953125,1.0,0.6234832406044006,0.4523985087871551,0.4523985087871551,1.0,1.0,-3.004033088684082,1.0126441717147827,1.9913890361785889,0.3383237719535827,0.0,0.0,1.0,244.68067932128903,252.0,78.58985900878906,-30443.193359375,2796.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0012512207031,307.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.923828125,32040.0,0.0,0.0,0.716808021068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125754594802856,1.8126025199890137,-2.713300273171626e-05,0.0,0.0007274689851328,0.0,0.0,662.1351318359375,0.0,0.0,0.0,0.9898918271064758,4.0,0.0,1.0
632820,293.127197265625,297.1499938964844,293.1499938964844,0.4331826269626617,-7349.3037109375,304.16827392578125,0.7995418310165405,0.445805937051773,0.4070293307304382,293.0657043457031,297.1499938964844,293.1499938964844,0.3515726327896118,-6585.79296875,304.1555480957031,0.7572855949401855,0.3786014020442962,0.365054041147232,292.95367431640625,297.1499938964844,293.1499938964844,0.6191767454147339,-7546.8134765625,304.1420288085937,0.8752557039260864,0.594485342502594,0.4187039732933044,292.9618835449219,297.1499938964844,293.1499938964844,0.8737465143203735,-13300.693359375,304.1463928222656,0.9630172252655028,0.7772423624992371,0.7377175688743591,293.1061096191406,297.1499938964844,293.1499938964844,0.0867249444127082,-10342.798828125,304.1515808105469,0.5097466707229614,0.1197268962860107,0.5734606385231018,289.2279663085937,291.1499938964844,251.76171875,251.222885131836,279.15509033203125,293.1040954589844,289.2295837402344,1.0,0.6253795623779297,0.452931135892868,0.452931135892868,1.0,1.0,-3.0041093826293945,1.0138767957687378,1.9902325868606567,0.3395338952541351,0.0,0.0,1.0,248.1093292236328,255.0,65.2664794921875,-30554.0078125,2814.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876770019531,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.783203125,32040.0,0.0,0.0,0.720368504524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.000731082400307,0.0,0.0,668.9913940429688,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.127197265625,297.1499938964844,293.1499938964844,0.4331826269626617,-7349.3037109375,304.16827392578125,0.7995418310165405,0.445805937051773,0.4070293307304382,293.0657043457031,297.1499938964844,293.1499938964844,0.3515726327896118,-6585.79296875,304.1555480957031,0.7572855949401855,0.3786014020442962,0.365054041147232,292.95367431640625,297.1499938964844,293.1499938964844,0.6191767454147339,-7546.8134765625,304.1420288085937,0.8752557039260864,0.594485342502594,0.4187039732933044,292.9618835449219,297.1499938964844,293.1499938964844,0.8737465143203735,-13300.693359375,304.1463928222656,0.9630172252655028,0.7772423624992371,0.7377175688743591,293.1061096191406,297.1499938964844,293.1499938964844,0.0867249444127082,-10342.798828125,304.1515808105469,0.5097466707229614,0.1197268962860107,0.5734606385231018,289.2279663085937,291.1499938964844,251.76171875,251.222885131836,279.15509033203125,293.1040954589844,289.2295837402344,1.0,0.6253795623779297,0.452931135892868,0.452931135892868,1.0,1.0,-3.0041093826293945,1.0138767957687378,1.9902325868606567,0.3395338952541351,0.0,0.0,1.0,248.1093292236328,255.0,65.2664794921875,-30554.0078125,2814.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876770019531,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.783203125,32040.0,0.0,0.0,0.720368504524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.000731082400307,0.0,0.0,668.9913940429688,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
