time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.144287109375,297.1499938964844,293.1499938964844,0.4286660552024841,-7288.8046875,304.1697082519531,0.7954717874526978,0.4429178535938263,0.4046754539012909,293.0818176269531,297.1499938964844,293.1499938964844,0.3495267033576965,-6554.7841796875,304.1571044921875,0.7544971704483032,0.3774705529212951,0.3642301261425018,292.96923828125,297.1499938964844,293.1499938964844,0.6199344396591187,-7553.29443359375,304.1434020996094,0.8735592365264893,0.596301794052124,0.4201015532016754,292.9779052734375,297.1499938964844,293.1499938964844,0.873479962348938,-13296.9189453125,304.1480407714844,0.9607277512550354,0.7787590622901917,0.7393224239349365,293.1134948730469,297.1499938964844,293.1499938964844,0.0862717404961586,-10297.798828125,304.1517944335937,0.5076817274093628,0.1193351373076438,0.5724236369132996,289.2661437988281,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.11151123046875,289.2676696777344,1.0,0.6270791292190552,0.4535303711891174,0.4535303711891174,1.0,1.0,-3.0026538372039795,1.0146626234054563,1.9879910945892327,0.3406418263912201,0.0,0.0,1.0,251.513900756836,258.0,56.71034240722656,-30643.505859375,2829.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1864624023437,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.265625,33120.0,0.0,0.0,0.7234340906143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.7361404136172496e-05,0.0,0.0007341935997828,0.0,0.0,670.5133666992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.144287109375,297.1499938964844,293.1499938964844,0.4286660552024841,-7288.8046875,304.1697082519531,0.7954717874526978,0.4429178535938263,0.4046754539012909,293.0818176269531,297.1499938964844,293.1499938964844,0.3495267033576965,-6554.7841796875,304.1571044921875,0.7544971704483032,0.3774705529212951,0.3642301261425018,292.96923828125,297.1499938964844,293.1499938964844,0.6199344396591187,-7553.29443359375,304.1434020996094,0.8735592365264893,0.596301794052124,0.4201015532016754,292.9779052734375,297.1499938964844,293.1499938964844,0.873479962348938,-13296.9189453125,304.1480407714844,0.9607277512550354,0.7787590622901917,0.7393224239349365,293.1134948730469,297.1499938964844,293.1499938964844,0.0862717404961586,-10297.798828125,304.1517944335937,0.5076817274093628,0.1193351373076438,0.5724236369132996,289.2661437988281,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.11151123046875,289.2676696777344,1.0,0.6270791292190552,0.4535303711891174,0.4535303711891174,1.0,1.0,-3.0026538372039795,1.0146626234054563,1.9879910945892327,0.3406418263912201,0.0,0.0,1.0,251.513900756836,258.0,56.71034240722656,-30643.505859375,2829.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1864624023437,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.265625,33120.0,0.0,0.0,0.7234340906143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.7361404136172496e-05,0.0,0.0007341935997828,0.0,0.0,670.5133666992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1612243652344,297.1499938964844,293.1499938964844,0.4233097732067108,-7216.515625,304.1719970703125,0.7911598086357117,0.4396289885044098,0.4019564390182495,293.0981140136719,297.1499938964844,293.1499938964844,0.3466767072677612,-6511.47900390625,304.1594543457031,0.7514585852622986,0.3758978843688965,0.362992912530899,292.9840393066406,297.1499938964844,293.1499938964844,0.6198168396949768,-7551.10546875,304.1457214355469,0.8717494606971741,0.5978817343711853,0.4213389456272125,292.9931640625,297.1499938964844,293.1499938964844,0.872101366519928,-13279.302734375,304.15087890625,0.9583002924919128,0.7800268530845642,0.740705132484436,293.1202697753906,297.1499938964844,293.1499938964844,0.0856923386454582,-10240.169921875,304.15216064453125,0.5055593848228455,0.1188859045505523,0.5711364150047302,289.3162841796875,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1191711425781,289.31787109375,1.0,0.62857985496521,0.4542056620121002,0.4542056620121002,1.0,1.0,-2.999501943588257,1.014956831932068,1.984545111656189,0.341639369726181,0.0,0.0,1.0,254.92291259765625,261.0,62.08005905151367,-30766.203125,2840.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27764892578125,308.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7261961698532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.0007369968225248,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1612243652344,297.1499938964844,293.1499938964844,0.4233097732067108,-7216.515625,304.1719970703125,0.7911598086357117,0.4396289885044098,0.4019564390182495,293.0981140136719,297.1499938964844,293.1499938964844,0.3466767072677612,-6511.47900390625,304.1594543457031,0.7514585852622986,0.3758978843688965,0.362992912530899,292.9840393066406,297.1499938964844,293.1499938964844,0.6198168396949768,-7551.10546875,304.1457214355469,0.8717494606971741,0.5978817343711853,0.4213389456272125,292.9931640625,297.1499938964844,293.1499938964844,0.872101366519928,-13279.302734375,304.15087890625,0.9583002924919128,0.7800268530845642,0.740705132484436,293.1202697753906,297.1499938964844,293.1499938964844,0.0856923386454582,-10240.169921875,304.15216064453125,0.5055593848228455,0.1188859045505523,0.5711364150047302,289.3162841796875,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1191711425781,289.31787109375,1.0,0.62857985496521,0.4542056620121002,0.4542056620121002,1.0,1.0,-2.999501943588257,1.014956831932068,1.984545111656189,0.341639369726181,0.0,0.0,1.0,254.92291259765625,261.0,62.08005905151367,-30766.203125,2840.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27764892578125,308.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7261961698532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.0007369968225248,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1772766113281,297.1499938964844,293.1499938964844,0.4179796874523163,-7144.8095703125,304.1735534667969,0.7867196202278137,0.4360882043838501,0.3989858031272888,293.1141357421875,297.1499938964844,293.1499938964844,0.3436853587627411,-6466.3623046875,304.1612854003906,0.7482427358627319,0.3739634454250335,0.3613983690738678,292.9979858398437,297.1499938964844,293.1499938964844,0.6198764443397522,-7551.0732421875,304.14703369140625,0.869873046875,0.5992554426193237,0.4224286079406738,293.0075378417969,297.1499938964844,293.1499938964844,0.8710171580314636,-13266.15234375,304.15240478515625,0.9557799696922302,0.7810795307159424,0.7418784499168396,293.12646484375,297.1499938964844,293.1499938964844,0.0851382687687873,-10185.73828125,304.1523742675781,0.5034084320068359,0.1183853819966316,0.569614827632904,289.3558044433594,291.1499938964844,251.8902587890625,251.34585571289065,279.1571350097656,293.1269226074219,289.357421875,1.0,0.629894495010376,0.4549546837806701,0.4549546837806701,1.0,1.0,-2.9949069023132324,1.0148496627807615,1.9800572395324707,0.3425556719303131,0.0,0.0,1.0,258.2999267578125,264.0,57.4868049621582,-30832.966796875,2848.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3791198730469,308.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7284682393074036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007393026025965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1772766113281,297.1499938964844,293.1499938964844,0.4179796874523163,-7144.8095703125,304.1735534667969,0.7867196202278137,0.4360882043838501,0.3989858031272888,293.1141357421875,297.1499938964844,293.1499938964844,0.3436853587627411,-6466.3623046875,304.1612854003906,0.7482427358627319,0.3739634454250335,0.3613983690738678,292.9979858398437,297.1499938964844,293.1499938964844,0.6198764443397522,-7551.0732421875,304.14703369140625,0.869873046875,0.5992554426193237,0.4224286079406738,293.0075378417969,297.1499938964844,293.1499938964844,0.8710171580314636,-13266.15234375,304.15240478515625,0.9557799696922302,0.7810795307159424,0.7418784499168396,293.12646484375,297.1499938964844,293.1499938964844,0.0851382687687873,-10185.73828125,304.1523742675781,0.5034084320068359,0.1183853819966316,0.569614827632904,289.3558044433594,291.1499938964844,251.8902587890625,251.34585571289065,279.1571350097656,293.1269226074219,289.357421875,1.0,0.629894495010376,0.4549546837806701,0.4549546837806701,1.0,1.0,-2.9949069023132324,1.0148496627807615,1.9800572395324707,0.3425556719303131,0.0,0.0,1.0,258.2999267578125,264.0,57.4868049621582,-30832.966796875,2848.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3791198730469,308.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7284682393074036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007393026025965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1849365234375,297.1499938964844,293.1499938964844,0.4152007400989532,-7107.3564453125,304.17431640625,0.7844683527946472,0.4342334866523742,0.3974238634109497,293.1219787597656,297.1499938964844,293.1499938964844,0.3420292437076568,-6441.3916015625,304.1622314453125,0.7465803027153015,0.3728683292865753,0.360478937625885,293.0046691894531,297.1499938964844,293.1499938964844,0.6197695732116699,-7549.7451171875,304.14776611328125,0.8689152598381042,0.5998645424842834,0.422919899225235,293.01446533203125,297.1499938964844,293.1499938964844,0.8703139424324036,-13257.638671875,304.1532287597656,0.9544903039932252,0.7815235257148743,0.7423892021179199,293.1293334960937,297.1499938964844,293.1499938964844,0.0848421528935432,-10156.708984375,304.1524658203125,0.5023272633552551,0.1181182935833931,0.5687755346298218,289.376220703125,291.1499938964844,251.9146270751953,251.3691253662109,279.157470703125,293.130859375,289.3778991699219,1.0,0.6304869651794434,0.4553565680980682,0.4553565680980682,1.0,1.0,-2.9921202659606934,1.014663577079773,1.9774565696716309,0.3429911434650421,0.0,0.0,1.0,259.9736328125,264.0,57.338226318359375,-30865.283203125,2851.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431884765625,308.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7294235229492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007402721093967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1923828125,297.1499938964844,293.1499938964844,0.412356436252594,-7068.97314453125,304.175048828125,0.7822004556655884,0.4323284327983856,0.3958166837692261,293.1297607421875,297.1499938964844,293.1499938964844,0.3402792811393738,-6415.00390625,304.1631774902344,0.7448874711990356,0.3716965615749359,0.3594871759414673,293.0111694335937,297.1499938964844,293.1499938964844,0.6195796728134155,-7547.62353515625,304.1485290527344,0.8679462671279907,0.6004266738891602,0.4233786761760711,293.02117919921875,297.1499938964844,293.1499938964844,0.8695115447044373,-13247.939453125,304.15411376953125,0.95318204164505,0.7819170951843262,0.7428531050682068,293.1320495605469,297.1499938964844,293.1499938964844,0.0845356732606887,-10126.69921875,304.152587890625,0.5012449622154236,0.1178420707583427,0.5678942203521729,289.3970642089844,291.1499938964844,251.9398651123047,251.39321899414065,279.1578369140625,293.13482666015625,289.39874267578125,1.0,0.6310420632362366,0.4557762742042541,0.4557762742042541,1.0,1.0,-2.989046573638916,1.0144027471542358,1.9746437072753904,0.3434163630008697,0.0,0.0,1.0,261.6396179199219,267.0,57.74293518066406,-30896.15625,2853.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4850158691406,308.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7302749156951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000741136202123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2066345214844,297.1499938964844,293.1499938964844,0.406474769115448,-6989.447265625,304.176513671875,0.7776138782501221,0.4283642470836639,0.3924630880355835,293.14501953125,297.1499938964844,293.1499938964844,0.3364933431148529,-6357.90576171875,304.16510009765625,0.7414031624794006,0.3691141605377197,0.3572777211666107,293.023681640625,297.1499938964844,293.1499938964844,0.6189500093460083,-7541.0146484375,304.1500549316406,0.8659712076187134,0.6014062762260437,0.4241954684257507,293.0341491699219,297.1499938964844,293.1499938964844,0.8676072955131531,-13225.0,304.1559143066406,0.9505050778388976,0.7825480699539185,0.7436344623565674,293.1371459960937,297.1499938964844,293.1499938964844,0.0838942751288414,-10064.0087890625,304.1527709960937,0.4990769028663635,0.1172641664743423,0.5660138130187988,289.4397277832031,291.1499938964844,251.9930725097656,251.4439392089844,279.1585693359375,293.1428527832031,289.4414978027344,1.0,0.6320401430130005,0.456670880317688,0.456670880317688,1.0,1.0,-2.9820210933685303,1.013652205467224,1.968369007110596,0.3442352712154388,0.0,0.0,1.0,264.9504089355469,270.0,59.13176727294922,-30951.716796875,2856.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,308.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7316673994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007425493677146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2066345214844,297.1499938964844,293.1499938964844,0.406474769115448,-6989.447265625,304.176513671875,0.7776138782501221,0.4283642470836639,0.3924630880355835,293.14501953125,297.1499938964844,293.1499938964844,0.3364933431148529,-6357.90576171875,304.16510009765625,0.7414031624794006,0.3691141605377197,0.3572777211666107,293.023681640625,297.1499938964844,293.1499938964844,0.6189500093460083,-7541.0146484375,304.1500549316406,0.8659712076187134,0.6014062762260437,0.4241954684257507,293.0341491699219,297.1499938964844,293.1499938964844,0.8676072955131531,-13225.0,304.1559143066406,0.9505050778388976,0.7825480699539185,0.7436344623565674,293.1371459960937,297.1499938964844,293.1499938964844,0.0838942751288414,-10064.0087890625,304.1527709960937,0.4990769028663635,0.1172641664743423,0.5660138130187988,289.4397277832031,291.1499938964844,251.9930725097656,251.4439392089844,279.1585693359375,293.1428527832031,289.4414978027344,1.0,0.6320401430130005,0.456670880317688,0.456670880317688,1.0,1.0,-2.9820210933685303,1.013652205467224,1.968369007110596,0.3442352712154388,0.0,0.0,1.0,264.9504089355469,270.0,59.13176727294922,-30951.716796875,2856.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,308.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7316673994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007425493677146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.219970703125,297.1499938964844,293.1499938964844,0.4003738164901733,-6906.74267578125,304.1778259277344,0.7729753255844116,0.4242152273654938,0.3889386355876922,293.1597900390625,297.1499938964844,293.1499938964844,0.3323639035224914,-6295.59716796875,304.1669311523437,0.7377986907958984,0.3662427067756653,0.3547858893871307,293.0355224609375,297.1499938964844,293.1499938964844,0.6180161237716675,-7531.55517578125,304.1515808105469,0.8639518618583679,0.6021997928619385,0.4248825013637543,293.0465087890625,297.1499938964844,293.1499938964844,0.8653384447097778,-13197.8115234375,304.15771484375,0.9477519392967224,0.782977283000946,0.7442262768745422,293.1417541503906,297.1499938964844,293.1499938964844,0.0832209065556526,-9998.3544921875,304.1529846191406,0.4969058930873871,0.1166538670659065,0.5639904737472534,289.4833374023437,291.1499938964844,252.0500030517578,251.4981384277344,279.1593017578125,293.1510314941406,289.485107421875,1.0,0.6328986287117004,0.4576396644115448,0.4576396644115448,1.0,1.0,-2.973895311355591,1.01262104511261,1.9612743854522705,0.3450211882591247,0.0,0.0,1.0,268.2341003417969,273.0,60.34447479248047,-30997.3203125,2857.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7326739430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007435709121637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.219970703125,297.1499938964844,293.1499938964844,0.4003738164901733,-6906.74267578125,304.1778259277344,0.7729753255844116,0.4242152273654938,0.3889386355876922,293.1597900390625,297.1499938964844,293.1499938964844,0.3323639035224914,-6295.59716796875,304.1669311523437,0.7377986907958984,0.3662427067756653,0.3547858893871307,293.0355224609375,297.1499938964844,293.1499938964844,0.6180161237716675,-7531.55517578125,304.1515808105469,0.8639518618583679,0.6021997928619385,0.4248825013637543,293.0465087890625,297.1499938964844,293.1499938964844,0.8653384447097778,-13197.8115234375,304.15771484375,0.9477519392967224,0.782977283000946,0.7442262768745422,293.1417541503906,297.1499938964844,293.1499938964844,0.0832209065556526,-9998.3544921875,304.1529846191406,0.4969058930873871,0.1166538670659065,0.5639904737472534,289.4833374023437,291.1499938964844,252.0500030517578,251.4981384277344,279.1593017578125,293.1510314941406,289.485107421875,1.0,0.6328986287117004,0.4576396644115448,0.4576396644115448,1.0,1.0,-2.973895311355591,1.01262104511261,1.9612743854522705,0.3450211882591247,0.0,0.0,1.0,268.2341003417969,273.0,60.34447479248047,-30997.3203125,2857.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7326739430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007435709121637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23321533203125,297.1499938964844,293.1499938964844,0.3939984142780304,-6819.9951171875,304.17919921875,0.7681741714477539,0.4197629690170288,0.3851950466632843,293.1746826171875,297.1499938964844,293.1499938964844,0.3278576135635376,-6227.48193359375,304.1688232421875,0.7339727282524109,0.3629777431488037,0.3519786894321441,293.0475158691406,297.1499938964844,293.1499938964844,0.616691529750824,-7518.326171875,304.1532897949219,0.861761748790741,0.6026697754859924,0.4253893196582794,293.0589904785156,297.1499938964844,293.1499938964844,0.8626155853271484,-13165.134765625,304.1596984863281,0.9447746872901917,0.783068060874939,0.7445613145828247,293.14678955078125,297.1499938964844,293.1499938964844,0.0824357345700264,-9922.220703125,304.1532897949219,0.4945366680622101,0.1158452257514,0.5614011287689209,289.5280456542969,291.1499938964844,252.1143493652344,251.55943298339844,279.1605224609375,293.1600646972656,289.5299377441406,1.0,0.6335890889167786,0.4587471187114715,0.4587471187114715,1.0,1.0,-2.963923454284668,1.0111424922943115,1.9527809619903564,0.3458010554313659,0.0,0.0,1.0,271.6036071777344,276.0,62.17852783203125,-31027.125,2854.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790283203125,308.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.733328640460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000744235352613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23321533203125,297.1499938964844,293.1499938964844,0.3939984142780304,-6819.9951171875,304.17919921875,0.7681741714477539,0.4197629690170288,0.3851950466632843,293.1746826171875,297.1499938964844,293.1499938964844,0.3278576135635376,-6227.48193359375,304.1688232421875,0.7339727282524109,0.3629777431488037,0.3519786894321441,293.0475158691406,297.1499938964844,293.1499938964844,0.616691529750824,-7518.326171875,304.1532897949219,0.861761748790741,0.6026697754859924,0.4253893196582794,293.0589904785156,297.1499938964844,293.1499938964844,0.8626155853271484,-13165.134765625,304.1596984863281,0.9447746872901917,0.783068060874939,0.7445613145828247,293.14678955078125,297.1499938964844,293.1499938964844,0.0824357345700264,-9922.220703125,304.1532897949219,0.4945366680622101,0.1158452257514,0.5614011287689209,289.5280456542969,291.1499938964844,252.1143493652344,251.55943298339844,279.1605224609375,293.1600646972656,289.5299377441406,1.0,0.6335890889167786,0.4587471187114715,0.4587471187114715,1.0,1.0,-2.963923454284668,1.0111424922943115,1.9527809619903564,0.3458010554313659,0.0,0.0,1.0,271.6036071777344,276.0,62.17852783203125,-31027.125,2854.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790283203125,308.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.733328640460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000744235352613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2463073730469,297.1499938964844,293.1499938964844,0.3871983587741852,-6727.00927734375,304.1807861328125,0.7631184458732605,0.4149994552135467,0.3811590671539306,293.18975830078125,297.1499938964844,293.1499938964844,0.3228221535682678,-6151.11962890625,304.1709289550781,0.729807436466217,0.3592925369739532,0.348763644695282,293.0597229003906,297.1499938964844,293.1499938964844,0.6147583723068237,-7499.1337890625,304.1554260253906,0.8592992424964905,0.602794349193573,0.4256481826305389,293.0716857910156,297.1499938964844,293.1499938964844,0.8591787219047546,-13123.642578125,304.1622009277344,0.9414504766464232,0.7827974557876587,0.7445470690727234,293.1524353027344,297.1499938964844,293.1499938964844,0.0814099237322807,-9823.4970703125,304.1539001464844,0.491733968257904,0.114783227443695,0.5576347708702087,289.576171875,291.1499938964844,252.18934631347656,251.63088989257807,279.1622314453125,293.169921875,289.5782165527344,1.0,0.6340205669403076,0.4600538909435272,0.4600538909435272,1.0,1.0,-2.950976848602295,1.0089080333709717,1.9420688152313232,0.3464888632297516,0.0,0.0,1.0,275.1148986816406,279.0,66.15852355957031,-31036.384765625,2847.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7336156368255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007445266237482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2463073730469,297.1499938964844,293.1499938964844,0.3871983587741852,-6727.00927734375,304.1807861328125,0.7631184458732605,0.4149994552135467,0.3811590671539306,293.18975830078125,297.1499938964844,293.1499938964844,0.3228221535682678,-6151.11962890625,304.1709289550781,0.729807436466217,0.3592925369739532,0.348763644695282,293.0597229003906,297.1499938964844,293.1499938964844,0.6147583723068237,-7499.1337890625,304.1554260253906,0.8592992424964905,0.602794349193573,0.4256481826305389,293.0716857910156,297.1499938964844,293.1499938964844,0.8591787219047546,-13123.642578125,304.1622009277344,0.9414504766464232,0.7827974557876587,0.7445470690727234,293.1524353027344,297.1499938964844,293.1499938964844,0.0814099237322807,-9823.4970703125,304.1539001464844,0.491733968257904,0.114783227443695,0.5576347708702087,289.576171875,291.1499938964844,252.18934631347656,251.63088989257807,279.1622314453125,293.169921875,289.5782165527344,1.0,0.6340205669403076,0.4600538909435272,0.4600538909435272,1.0,1.0,-2.950976848602295,1.0089080333709717,1.9420688152313232,0.3464888632297516,0.0,0.0,1.0,275.1148986816406,279.0,66.15852355957031,-31036.384765625,2847.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7336156368255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007445266237482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2526550292969,297.1499938964844,293.1499938964844,0.3836725056171417,-6678.64697265625,304.1816101074219,0.7605596780776978,0.4125303030014038,0.3790580630302429,293.1972045898437,297.1499938964844,293.1499938964844,0.320138156414032,-6110.33642578125,304.1719970703125,0.7276466488838196,0.3573237061500549,0.347030758857727,293.0657043457031,297.1499938964844,293.1499938964844,0.6135921478271484,-7487.6220703125,304.1565246582031,0.8580283522605896,0.6027575135231018,0.4257045388221741,293.07794189453125,297.1499938964844,293.1499938964844,0.8572190403938293,-13100.0,304.1635131835937,0.9397307634353638,0.7825565934181213,0.7444357872009277,293.1552734375,297.1499938964844,293.1499938964844,0.080831304192543,-9768.025390625,304.1542663574219,0.4902350902557373,0.1141911596059799,0.5554421544075012,289.6015014648437,291.1499938964844,252.23062133789065,251.67022705078125,279.1630859375,293.17498779296875,289.6036071777344,1.0,0.634141743183136,0.4607756733894348,0.4607756733894348,1.0,1.0,-2.9436676502227783,1.0075981616973877,1.93606960773468,0.3468247354030609,0.0,0.0,1.0,276.8650207519531,279.0,68.3010482788086,-31035.400390625,2841.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.8843688964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7352155447006226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007461503264494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2588195800781,297.1499938964844,293.1499938964844,0.3800407350063324,-6628.68603515625,304.1824645996094,0.7579989433288574,0.4100136756896972,0.3769127428531647,293.2045288085937,297.1499938964844,293.1499938964844,0.3173313736915588,-6067.5908203125,304.173095703125,0.7254469990730286,0.355285495519638,0.3452299237251282,293.07159423828125,297.1499938964844,293.1499938964844,0.6122519969940186,-7474.40087890625,304.15777587890625,0.856749415397644,0.6026669144630432,0.4257223904132843,293.0841369628906,297.1499938964844,293.1499938964844,0.8550385236740112,-13073.6259765625,304.1650390625,0.9379943013191224,0.7822573781013489,0.7442684769630432,293.1580810546875,297.1499938964844,293.1499938964844,0.0802135914564132,-9708.8544921875,304.15460205078125,0.4886946678161621,0.1135717034339904,0.5531117916107178,289.6288757324219,291.1499938964844,252.27430725097656,251.71188354492188,279.1639709472656,293.1801147460937,289.6312561035156,1.0,0.6342102289199829,0.4615387916564941,0.4615387916564941,1.0,1.0,-2.9359443187713623,1.006203532218933,1.9297409057617188,0.3471679985523224,0.0,0.0,1.0,278.59979248046875,282.0,72.81504821777344,-31042.701171875,2835.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,308.9427795410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7353155016899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007462517241947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.270751953125,297.1499938964844,293.1499938964844,0.3725213408470154,-6524.88427734375,304.1841735839844,0.7528818845748901,0.4048409759998321,0.3724932372570038,293.21881103515625,297.1499938964844,293.1499938964844,0.3114047050476074,-5977.09130859375,304.1752624511719,0.7209154963493347,0.3510043621063232,0.3414298593997955,293.08306884765625,297.1499938964844,293.1499938964844,0.6091265678405762,-7443.69775390625,304.160400390625,0.8541755080223083,0.6023259162902832,0.4256444871425628,293.0961608886719,297.1499938964844,293.1499938964844,0.8501073718070984,-13014.0703125,304.1682434082031,0.9344825148582458,0.7814828753471375,0.7437658905982971,293.1635131835937,297.1499938964844,293.1499938964844,0.0788866057991981,-9582.0380859375,304.1552734375,0.485495924949646,0.1122646331787109,0.5481120347976685,289.6883239746094,291.1499938964844,252.3685760498047,251.8017578125,279.1656188964844,293.1903381347656,289.6907958984375,1.0,0.6341984868049622,0.4631855189800262,0.4631855189800262,1.0,1.0,-2.919358730316162,1.0031863451004028,1.9161722660064693,0.3478814661502838,0.0,0.0,1.0,282.0166320800781,285.0,80.16564178466797,-31046.359375,2819.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,309.0577697753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7351934313774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007461278582923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.270751953125,297.1499938964844,293.1499938964844,0.3725213408470154,-6524.88427734375,304.1841735839844,0.7528818845748901,0.4048409759998321,0.3724932372570038,293.21881103515625,297.1499938964844,293.1499938964844,0.3114047050476074,-5977.09130859375,304.1752624511719,0.7209154963493347,0.3510043621063232,0.3414298593997955,293.08306884765625,297.1499938964844,293.1499938964844,0.6091265678405762,-7443.69775390625,304.160400390625,0.8541755080223083,0.6023259162902832,0.4256444871425628,293.0961608886719,297.1499938964844,293.1499938964844,0.8501073718070984,-13014.0703125,304.1682434082031,0.9344825148582458,0.7814828753471375,0.7437658905982971,293.1635131835937,297.1499938964844,293.1499938964844,0.0788866057991981,-9582.0380859375,304.1552734375,0.485495924949646,0.1122646331787109,0.5481120347976685,289.6883239746094,291.1499938964844,252.3685760498047,251.8017578125,279.1656188964844,293.1903381347656,289.6907958984375,1.0,0.6341984868049622,0.4631855189800262,0.4631855189800262,1.0,1.0,-2.919358730316162,1.0031863451004028,1.9161722660064693,0.3478814661502838,0.0,0.0,1.0,282.0166320800781,285.0,80.16564178466797,-31046.359375,2819.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,309.0577697753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7351934313774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007461278582923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.27978515625,297.1499938964844,293.1499938964844,0.3663674592971802,-6439.64013671875,304.1853332519531,0.7488014698028564,0.4005813896656036,0.3688450157642364,293.2298583984375,297.1499938964844,293.1499938964844,0.3064574003219604,-5901.349609375,304.17681884765625,0.7171372175216675,0.3473954200744629,0.3382123112678528,293.0918884277344,297.1499938964844,293.1499938964844,0.6063524484634399,-7416.61328125,304.16229248046875,0.8521082997322083,0.6019124388694763,0.4254818856716156,293.10546875,297.1499938964844,293.1499938964844,0.8458155989646912,-12962.4970703125,304.17059326171875,0.9316479563713074,0.780708909034729,0.7432151436805725,293.1676330566406,297.1499938964844,293.1499938964844,0.0777696371078491,-9475.7333984375,304.1557312011719,0.4828188121318817,0.1111669242382049,0.5438576936721802,289.7372131347656,291.1499938964844,252.4502868652344,251.8796539306641,279.1668701171875,293.1985168457031,289.73974609375,1.0,0.634064257144928,0.4646128416061401,0.4646128416061401,1.0,1.0,-2.9051358699798584,1.000587821006775,1.9045480489730835,0.3484812080860138,0.0,0.0,1.0,284.70184326171875,285.0,83.4420166015625,-31038.880859375,2805.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,309.1469421386719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7348108291625977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007457395549863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.281982421875,297.1499938964844,293.1499938964844,0.3648150265216827,-6418.0927734375,304.18560791015625,0.7477840185165405,0.3995016813278198,0.3679190874099731,293.2325744628906,297.1499938964844,293.1499938964844,0.3051969408988952,-5882.0205078125,304.1771850585937,0.7161670327186584,0.3464696109294891,0.3373852074146271,293.09405517578125,297.1499938964844,293.1499938964844,0.6056274771690369,-7409.5537109375,304.1627502441406,0.8515909910202026,0.6017911434173584,0.425428569316864,293.1077575683594,297.1499938964844,293.1499938964844,0.8447030782699585,-12949.1591796875,304.171142578125,0.9309369921684264,0.780495822429657,0.7430588006973267,293.1686096191406,297.1499938964844,293.1499938964844,0.0774845257401466,-9448.662109375,304.1558532714844,0.4821311235427856,0.1108865514397621,0.5427657961845398,289.7495422363281,291.1499938964844,252.4715270996093,251.89990234375,279.16717529296875,293.2005310058594,289.7521057128906,1.0,0.6340158581733704,0.4649841785430908,0.4649841785430908,1.0,1.0,-2.9014647006988525,0.999916672706604,1.901548147201538,0.3486354649066925,0.0,0.0,1.0,285.3674011230469,288.0,84.04370880126953,-31035.650390625,2801.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,309.1687927246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7394785284996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007504767272621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2925720214844,297.1499938964844,293.1499938964844,0.3566193580627441,-6303.6748046875,304.1874084472656,0.7427072525024414,0.3940101265907287,0.3632060587406158,293.24578857421875,297.1499938964844,293.1499938964844,0.2984602451324463,-5778.16796875,304.1793518066406,0.7111176252365112,0.3416974544525146,0.3331137597560882,293.1046142578125,297.1499938964844,293.1499938964844,0.6012363433837891,-7366.53173828125,304.16583251953125,0.8489964008331299,0.6010698676109314,0.4250841438770294,293.1189270019531,297.1499938964844,293.1499938964844,0.8381291627883911,-12869.6279296875,304.1750793457031,0.9273658394813538,0.779301643371582,0.7421604990959167,293.1733703613281,297.1499938964844,293.1499938964844,0.0759475529193878,-9302.5029296875,304.1564636230469,0.4785543382167816,0.1094518899917602,0.5371500849723816,289.8242492675781,291.1499938964844,252.58248901367188,252.0056610107422,279.1686706542969,293.2106628417969,289.8275756835937,1.0,0.6336894035339355,0.4669269919395447,0.4669269919395447,1.0,1.0,-2.8824234008789062,0.9964263439178468,1.88599705696106,0.3494269549846649,0.0,0.0,1.0,288.666015625,276.0,100.65562438964844,-31076.15625,2781.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39263916015625,309.33807373046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7396693229675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007506703259423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2925720214844,297.1499938964844,293.1499938964844,0.3566193580627441,-6303.6748046875,304.1874084472656,0.7427072525024414,0.3940101265907287,0.3632060587406158,293.24578857421875,297.1499938964844,293.1499938964844,0.2984602451324463,-5778.16796875,304.1793518066406,0.7111176252365112,0.3416974544525146,0.3331137597560882,293.1046142578125,297.1499938964844,293.1499938964844,0.6012363433837891,-7366.53173828125,304.16583251953125,0.8489964008331299,0.6010698676109314,0.4250841438770294,293.1189270019531,297.1499938964844,293.1499938964844,0.8381291627883911,-12869.6279296875,304.1750793457031,0.9273658394813538,0.779301643371582,0.7421604990959167,293.1733703613281,297.1499938964844,293.1499938964844,0.0759475529193878,-9302.5029296875,304.1564636230469,0.4785543382167816,0.1094518899917602,0.5371500849723816,289.8242492675781,291.1499938964844,252.58248901367188,252.0056610107422,279.1686706542969,293.2106628417969,289.8275756835937,1.0,0.6336894035339355,0.4669269919395447,0.4669269919395447,1.0,1.0,-2.8824234008789062,0.9964263439178468,1.88599705696106,0.3494269549846649,0.0,0.0,1.0,288.666015625,276.0,100.65562438964844,-31076.15625,2781.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39263916015625,309.33807373046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7396693229675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007506703259423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3022155761719,297.1499938964844,293.1499938964844,0.3478923141956329,-6181.0341796875,304.1894836425781,0.7407571077346802,0.3884417712688446,0.3581483066082001,293.2582397460937,297.1499938964844,293.1499938964844,0.2911239862442016,-5664.4091796875,304.1817932128906,0.7090091109275818,0.3367467820644378,0.3283897936344147,293.114501953125,297.1499938964844,293.1499938964844,0.5959534645080566,-7314.75146484375,304.1693725585937,0.8501191139221191,0.6002141237258911,0.4244371652603149,293.1295166015625,297.1499938964844,293.1499938964844,0.8304466009140015,-12776.51171875,304.1795349121094,0.9287517070770264,0.7779420614242554,0.7408269047737122,293.177490234375,297.1499938964844,293.1499938964844,0.0741200223565101,-9129.8984375,304.1573486328125,0.4771166145801544,0.1080219596624374,0.5302062630653381,289.9066162109375,291.1499938964844,252.7008209228516,252.118392944336,279.17041015625,293.2204284667969,289.9101257324219,1.0,0.6289503574371338,0.4690559804439544,0.4690559804439544,1.0,1.0,-2.8599441051483154,0.9918653964996338,1.8680787086486816,0.3499526679515838,0.0,0.0,1.0,285.1969909667969,264.0,111.31524658203124,-31080.9609375,2721.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,309.4990234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7393133044242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000750309030991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3022155761719,297.1499938964844,293.1499938964844,0.3478923141956329,-6181.0341796875,304.1894836425781,0.7407571077346802,0.3884417712688446,0.3581483066082001,293.2582397460937,297.1499938964844,293.1499938964844,0.2911239862442016,-5664.4091796875,304.1817932128906,0.7090091109275818,0.3367467820644378,0.3283897936344147,293.114501953125,297.1499938964844,293.1499938964844,0.5959534645080566,-7314.75146484375,304.1693725585937,0.8501191139221191,0.6002141237258911,0.4244371652603149,293.1295166015625,297.1499938964844,293.1499938964844,0.8304466009140015,-12776.51171875,304.1795349121094,0.9287517070770264,0.7779420614242554,0.7408269047737122,293.177490234375,297.1499938964844,293.1499938964844,0.0741200223565101,-9129.8984375,304.1573486328125,0.4771166145801544,0.1080219596624374,0.5302062630653381,289.9066162109375,291.1499938964844,252.7008209228516,252.118392944336,279.17041015625,293.2204284667969,289.9101257324219,1.0,0.6289503574371338,0.4690559804439544,0.4690559804439544,1.0,1.0,-2.8599441051483154,0.9918653964996338,1.8680787086486816,0.3499526679515838,0.0,0.0,1.0,285.1969909667969,264.0,111.31524658203124,-31080.9609375,2721.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,309.4990234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7393133044242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000750309030991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3065795898437,297.1499938964844,293.1499938964844,0.3434489369392395,-6118.3671875,304.1903686523437,0.7405387759208679,0.3856523633003235,0.3555524945259094,293.2640991210937,297.1499938964844,293.1499938964844,0.2873353958129883,-5605.4638671875,304.1828918457031,0.7087063193321228,0.3342240750789642,0.3259173035621643,293.1191101074219,297.1499938964844,293.1499938964844,0.593117892742157,-7287.04150390625,304.1709899902344,0.8516031503677368,0.599755048751831,0.4240439534187317,293.1344909667969,297.1499938964844,293.1499938964844,0.8263527154922485,-12727.041015625,304.1815795898437,0.9306661486625672,0.7772188782691956,0.7400540709495544,293.17926025390625,297.1499938964844,293.1499938964844,0.0731588527560234,-9039.6123046875,304.15777587890625,0.4769882559776306,0.1073280796408653,0.5265176892280579,289.948974609375,291.1499938964844,252.7625427246093,252.1771697998047,279.17120361328125,293.22509765625,289.9525756835937,1.0,0.625720202922821,0.4701762497425079,0.4701762497425079,1.0,1.0,-2.848018407821656,0.9893922209739684,1.858626127243042,0.3501604497432709,0.0,0.0,1.0,281.8355407714844,264.0,114.51980590820312,-31074.84375,2683.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,309.5767822265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7437357306480408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007547971908934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31072998046875,297.1499938964844,293.1499938964844,0.3388724327087402,-6053.5400390625,304.1913757324219,0.7406415939331055,0.382857471704483,0.3529280126094818,293.2697448730469,297.1499938964844,293.1499938964844,0.2834047079086303,-5544.0546875,304.1840515136719,0.7087234854698181,0.3316708505153656,0.3233903050422668,293.1235656738281,297.1499938964844,293.1499938964844,0.5900066494941711,-7256.55078125,304.1728515625,0.8534945249557495,0.5992736220359802,0.4236173331737518,293.13934326171875,297.1499938964844,293.1499938964844,0.8218910694122314,-12672.9189453125,304.1839599609375,0.9331071376800536,0.7764661908149719,0.7392293810844421,293.1808166503906,297.1499938964844,293.1499938964844,0.0721583813428878,-8945.75,304.1581726074219,0.4771277904510498,0.106647253036499,0.5227686166763306,289.99566650390625,291.1499938964844,252.8258514404297,252.23745727539065,279.17193603515625,293.22967529296875,290.0,1.0,0.6220983266830444,0.4713300168514251,0.4713300168514251,1.0,1.0,-2.835817337036133,0.986850917339325,1.8489664793014529,0.350360095500946,0.0,0.0,1.0,277.815673828125,252.0,123.99954986572266,-31097.21875,2640.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7417297363281,309.6844177246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7437982559204102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007548606372438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3183288574219,297.1499938964844,293.1499938964844,0.3294900059700012,-5919.978515625,304.19317626953125,0.7415513396263123,0.3772431910037994,0.3476094603538513,293.2804260253906,297.1499938964844,293.1499938964844,0.2752699851989746,-5416.35205078125,304.1862487792969,0.7094399929046631,0.3264676928520202,0.3181939125061035,293.13201904296875,297.1499938964844,293.1499938964844,0.58319491147995,-7189.83056640625,304.1765441894531,0.8582091331481934,0.5982282161712646,0.422671377658844,293.14862060546875,297.1499938964844,293.1499938964844,0.8121659159660339,-12555.0009765625,304.1888122558594,0.939133644104004,0.7748550772666931,0.7374328970909119,293.1835327148437,297.1499938964844,293.1499938964844,0.0700903460383415,-8752.4931640625,304.15887451171875,0.478006511926651,0.1053179800510406,0.5151824355125427,290.0980834960937,291.1499938964844,252.95692443847656,252.3622283935547,279.17333984375,293.2384948730469,290.1024780273437,1.0,0.6140183210372925,0.4737334251403808,0.4737334251403808,1.0,1.0,-2.8107669353485107,0.9816173911094666,1.829149603843689,0.3507510125637054,0.0,0.0,1.0,268.4437255859375,240.0,137.21253967285156,-31122.810546875,2549.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9496459960937,309.8890075683594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7434053421020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007544619147665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3183288574219,297.1499938964844,293.1499938964844,0.3294900059700012,-5919.978515625,304.19317626953125,0.7415513396263123,0.3772431910037994,0.3476094603538513,293.2804260253906,297.1499938964844,293.1499938964844,0.2752699851989746,-5416.35205078125,304.1862487792969,0.7094399929046631,0.3264676928520202,0.3181939125061035,293.13201904296875,297.1499938964844,293.1499938964844,0.58319491147995,-7189.83056640625,304.1765441894531,0.8582091331481934,0.5982282161712646,0.422671377658844,293.14862060546875,297.1499938964844,293.1499938964844,0.8121659159660339,-12555.0009765625,304.1888122558594,0.939133644104004,0.7748550772666931,0.7374328970909119,293.1835327148437,297.1499938964844,293.1499938964844,0.0700903460383415,-8752.4931640625,304.15887451171875,0.478006511926651,0.1053179800510406,0.5151824355125427,290.0980834960937,291.1499938964844,252.95692443847656,252.3622283935547,279.17333984375,293.2384948730469,290.1024780273437,1.0,0.6140183210372925,0.4737334251403808,0.4737334251403808,1.0,1.0,-2.8107669353485107,0.9816173911094666,1.829149603843689,0.3507510125637054,0.0,0.0,1.0,268.4437255859375,240.0,137.21253967285156,-31122.810546875,2549.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9496459960937,309.8890075683594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7434053421020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007544619147665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
