time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3251037597656,297.1499938964844,293.1499938964844,0.320165067911148,-5786.57568359375,304.1943054199219,0.7431305050849915,0.371601790189743,0.3422253727912903,293.2904052734375,297.1499938964844,293.1499938964844,0.2670837938785553,-5287.19287109375,304.18780517578125,0.7107581496238708,0.3211392164230346,0.3128367960453033,293.139892578125,297.1499938964844,293.1499938964844,0.576187252998352,-7121.47314453125,304.1793518066406,0.863868236541748,0.5970817804336548,0.4216233491897583,293.1573181152344,297.1499938964844,293.1499938964844,0.8021592497825623,-12434.3486328125,304.1925354003906,0.9461896419525146,0.773122251033783,0.7354764938354492,293.18572998046875,297.1499938964844,293.1499938964844,0.0680200308561325,-8560.634765625,304.15936279296875,0.4794414937496185,0.1040193885564804,0.50755375623703,290.1999206542969,291.1499938964844,253.09341430664065,252.49205017089844,279.1745910644531,293.2470397949219,290.20428466796875,1.0,0.6052026152610779,0.4762561023235321,0.4762561023235321,1.0,1.0,-2.78507924079895,0.9762449264526368,1.8088343143463133,0.3511426150798797,0.0,0.0,1.0,258.00885009765625,228.0,140.3435821533203,-31123.435546875,2454.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1373596191406,310.0765991210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7472245097160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007583379046991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3251037597656,297.1499938964844,293.1499938964844,0.320165067911148,-5786.57568359375,304.1943054199219,0.7431305050849915,0.371601790189743,0.3422253727912903,293.2904052734375,297.1499938964844,293.1499938964844,0.2670837938785553,-5287.19287109375,304.18780517578125,0.7107581496238708,0.3211392164230346,0.3128367960453033,293.139892578125,297.1499938964844,293.1499938964844,0.576187252998352,-7121.47314453125,304.1793518066406,0.863868236541748,0.5970817804336548,0.4216233491897583,293.1573181152344,297.1499938964844,293.1499938964844,0.8021592497825623,-12434.3486328125,304.1925354003906,0.9461896419525146,0.773122251033783,0.7354764938354492,293.18572998046875,297.1499938964844,293.1499938964844,0.0680200308561325,-8560.634765625,304.15936279296875,0.4794414937496185,0.1040193885564804,0.50755375623703,290.1999206542969,291.1499938964844,253.09341430664065,252.49205017089844,279.1745910644531,293.2470397949219,290.20428466796875,1.0,0.6052026152610779,0.4762561023235321,0.4762561023235321,1.0,1.0,-2.78507924079895,0.9762449264526368,1.8088343143463133,0.3511426150798797,0.0,0.0,1.0,258.00885009765625,228.0,140.3435821533203,-31123.435546875,2454.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1373596191406,310.0765991210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7472245097160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007583379046991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3311767578125,297.1499938964844,293.1499938964844,0.3106644451618194,-5649.58056640625,304.19537353515625,0.7452086806297302,0.3659358322620392,0.336797833442688,293.2997436523437,297.1499938964844,293.1499938964844,0.2586577534675598,-5153.19873046875,304.1892395019531,0.7124683260917664,0.3156889081001282,0.3073419034481048,293.1473388671875,297.1499938964844,293.1499938964844,0.5685577392578125,-7046.80810546875,304.1822814941406,0.8702834844589233,0.5958305597305298,0.420488953590393,293.1655578613281,297.1499938964844,293.1499938964844,0.7913112044334412,-12303.1005859375,304.1964416503906,0.9538894891738892,0.7712677717208862,0.7333880662918091,293.1875915527344,297.1499938964844,293.1499938964844,0.0658894404768943,-8364.3447265625,304.1597900390625,0.4812590479850769,0.1027398556470871,0.4999185800552368,290.3116455078125,291.1499938964844,253.2346343994141,252.6262969970703,279.1757507324219,293.2553100585937,290.3166809082031,1.0,0.5959140658378601,0.478890985250473,0.478890985250473,1.0,1.0,-2.758903980255127,0.97076678276062,1.7881371974945068,0.3515360057353973,0.0,0.0,1.0,247.01011657714844,216.0,153.2974395751953,-31164.544921875,2356.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3769836425781,310.3108825683594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7467933893203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000757900357712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3311767578125,297.1499938964844,293.1499938964844,0.3106644451618194,-5649.58056640625,304.19537353515625,0.7452086806297302,0.3659358322620392,0.336797833442688,293.2997436523437,297.1499938964844,293.1499938964844,0.2586577534675598,-5153.19873046875,304.1892395019531,0.7124683260917664,0.3156889081001282,0.3073419034481048,293.1473388671875,297.1499938964844,293.1499938964844,0.5685577392578125,-7046.80810546875,304.1822814941406,0.8702834844589233,0.5958305597305298,0.420488953590393,293.1655578613281,297.1499938964844,293.1499938964844,0.7913112044334412,-12303.1005859375,304.1964416503906,0.9538894891738892,0.7712677717208862,0.7333880662918091,293.1875915527344,297.1499938964844,293.1499938964844,0.0658894404768943,-8364.3447265625,304.1597900390625,0.4812590479850769,0.1027398556470871,0.4999185800552368,290.3116455078125,291.1499938964844,253.2346343994141,252.6262969970703,279.1757507324219,293.2553100585937,290.3166809082031,1.0,0.5959140658378601,0.478890985250473,0.478890985250473,1.0,1.0,-2.758903980255127,0.97076678276062,1.7881371974945068,0.3515360057353973,0.0,0.0,1.0,247.01011657714844,216.0,153.2974395751953,-31164.544921875,2356.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3769836425781,310.3108825683594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7467933893203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000757900357712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3365478515625,297.1499938964844,293.1499938964844,0.3012349009513855,-5512.73681640625,304.1959533691406,0.7477149367332458,0.3602531552314758,0.3313406407833099,293.3084716796875,297.1499938964844,293.1499938964844,0.2502053081989288,-5017.88916015625,304.1902160644531,0.7144690155982971,0.3101225793361664,0.3017231225967407,293.1543884277344,297.1499938964844,293.1499938964844,0.5606951117515564,-6969.91748046875,304.1846008300781,0.8773687481880188,0.5944693684577942,0.4192687571048736,293.1733703613281,297.1499938964844,293.1499938964844,0.7801347374916077,-12168.1103515625,304.1995544433594,0.9619755148887634,0.7692860960960388,0.731166660785675,293.18914794921875,297.1499938964844,293.1499938964844,0.0637529045343399,-8169.1875,304.1600952148437,0.4833725690841675,0.1014716401696205,0.4922871887683868,290.4252624511719,291.1499938964844,253.3799591064453,252.76431274414065,279.1768493652344,293.2633361816406,290.4302062988281,1.0,0.586287796497345,0.4816330671310425,0.4816330671310425,1.0,1.0,-2.7322864532470703,0.9651798009872437,1.7671066522598269,0.3519173562526703,0.0,0.0,1.0,235.71446228027344,204.0,156.4279022216797,-31175.626953125,2258.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903625488281,310.5227966308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7457119822502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007568028522655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3365478515625,297.1499938964844,293.1499938964844,0.3012349009513855,-5512.73681640625,304.1959533691406,0.7477149367332458,0.3602531552314758,0.3313406407833099,293.3084716796875,297.1499938964844,293.1499938964844,0.2502053081989288,-5017.88916015625,304.1902160644531,0.7144690155982971,0.3101225793361664,0.3017231225967407,293.1543884277344,297.1499938964844,293.1499938964844,0.5606951117515564,-6969.91748046875,304.1846008300781,0.8773687481880188,0.5944693684577942,0.4192687571048736,293.1733703613281,297.1499938964844,293.1499938964844,0.7801347374916077,-12168.1103515625,304.1995544433594,0.9619755148887634,0.7692860960960388,0.731166660785675,293.18914794921875,297.1499938964844,293.1499938964844,0.0637529045343399,-8169.1875,304.1600952148437,0.4833725690841675,0.1014716401696205,0.4922871887683868,290.4252624511719,291.1499938964844,253.3799591064453,252.76431274414065,279.1768493652344,293.2633361816406,290.4302062988281,1.0,0.586287796497345,0.4816330671310425,0.4816330671310425,1.0,1.0,-2.7322864532470703,0.9651798009872437,1.7671066522598269,0.3519173562526703,0.0,0.0,1.0,235.71446228027344,204.0,156.4279022216797,-31175.626953125,2258.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903625488281,310.5227966308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7457119822502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007568028522655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3389892578125,297.1499938964844,293.1499938964844,0.2966063022613525,-5445.263671875,304.1960144042969,0.7491278052330017,0.3574109077453613,0.3286072909832001,293.3126220703125,297.1499938964844,293.1499938964844,0.2460196167230606,-4950.5634765625,304.1905212402344,0.7155687808990479,0.3073002099990845,0.2988727688789367,293.1577453613281,297.1499938964844,293.1499938964844,0.5567799210548401,-6931.67236328125,304.1854248046875,0.8811593055725098,0.5937522649765015,0.4186306297779083,293.1771240234375,297.1499938964844,293.1499938964844,0.7745651602745056,-12100.984375,304.2006530761719,0.966112494468689,0.7682547569274902,0.7300137877464294,293.1898193359375,297.1499938964844,293.1499938964844,0.0626944974064827,-8073.228515625,304.1601867675781,0.4845308065414428,0.1008404865860939,0.4884738326072693,290.4806823730469,291.1499938964844,253.4539489746093,252.8345489501953,279.1773681640625,293.2672424316406,290.48553466796875,1.0,0.5813724398612976,0.4830419719219208,0.4830419719219208,1.0,1.0,-2.718841552734375,0.9623496532440186,1.7564918994903564,0.3521007001399994,0.0,0.0,1.0,230.00045776367188,204.0,155.369384765625,-31170.6796875,2209.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68756103515625,310.62060546875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7497562766075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007609073072671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3412475585937,297.1499938964844,293.1499938964844,0.2919426262378692,-5376.94873046875,304.1961364746094,0.750649631023407,0.3545701205730438,0.32587331533432,293.3166198730469,297.1499938964844,293.1499938964844,0.2417858690023422,-4882.13232421875,304.1908569335937,0.7167340517044067,0.304454892873764,0.2959986925125122,293.1610107421875,297.1499938964844,293.1499938964844,0.5527086853981018,-6891.74609375,304.1864013671875,0.8851161003112793,0.5930116176605225,0.4179758429527282,293.1807556152344,297.1499938964844,293.1499938964844,0.7687881588935852,-12031.0458984375,304.20196533203125,0.9702880382537842,0.7671973705291748,0.7288362979888916,293.1904602050781,297.1499938964844,293.1499938964844,0.0616191178560256,-7976.01513671875,304.1602783203125,0.4857555329799652,0.1002108082175254,0.4846630692481994,290.53887939453125,291.1499938964844,253.5287170410156,252.90548706054688,279.1778869628906,293.2710876464844,290.5444030761719,1.0,0.5763988494873047,0.4844748377799988,0.4844748377799988,1.0,1.0,-2.7053210735321045,0.9594970345497132,1.7458239793777466,0.352277934551239,0.0,0.0,1.0,224.2601013183593,192.0,160.6916046142578,-31191.490234375,2160.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81500244140625,310.74542236328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7494390606880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007605853606946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3453369140625,297.1499938964844,293.1499938964844,0.2826178669929504,-5239.509765625,304.1962890625,0.7540399432182312,0.3488963842391968,0.3204086720943451,293.3241882324219,297.1499938964844,293.1499938964844,0.2332677990198135,-4743.564453125,304.19140625,0.7192680239677429,0.2986988723278045,0.29018434882164,293.1673278808594,297.1499938964844,293.1499938964844,0.5442596077919006,-6808.65625,304.1883239746094,0.8935340046882629,0.5914495587348938,0.4166100919246673,293.1877746582031,297.1499938964844,293.1499938964844,0.7568188309669495,-11885.728515625,304.2045593261719,0.9786864519119264,0.7649899125099182,0.726395308971405,293.191650390625,297.1499938964844,293.1499938964844,0.0594369769096374,-7779.9150390625,304.1604919433594,0.4884025156497955,0.0989432260394096,0.4770213663578033,290.6610412597656,291.1499938964844,253.6802520751953,253.0491638183593,279.1785583496094,293.2763061523437,290.6664733886719,1.0,0.5662838220596313,0.4873667061328888,0.4873667061328888,1.0,1.0,-2.6780099868774414,0.9536213874816896,1.7243884801864624,0.3525217771530151,0.0,0.0,1.0,212.7304534912109,180.0,166.8398895263672,-31209.197265625,2063.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0489196777344,310.9769592285156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.748278021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007594070630148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3453369140625,297.1499938964844,293.1499938964844,0.2826178669929504,-5239.509765625,304.1962890625,0.7540399432182312,0.3488963842391968,0.3204086720943451,293.3241882324219,297.1499938964844,293.1499938964844,0.2332677990198135,-4743.564453125,304.19140625,0.7192680239677429,0.2986988723278045,0.29018434882164,293.1673278808594,297.1499938964844,293.1499938964844,0.5442596077919006,-6808.65625,304.1883239746094,0.8935340046882629,0.5914495587348938,0.4166100919246673,293.1877746582031,297.1499938964844,293.1499938964844,0.7568188309669495,-11885.728515625,304.2045593261719,0.9786864519119264,0.7649899125099182,0.726395308971405,293.191650390625,297.1499938964844,293.1499938964844,0.0594369769096374,-7779.9150390625,304.1604919433594,0.4884025156497955,0.0989432260394096,0.4770213663578033,290.6610412597656,291.1499938964844,253.6802520751953,253.0491638183593,279.1785583496094,293.2763061523437,290.6664733886719,1.0,0.5662838220596313,0.4873667061328888,0.4873667061328888,1.0,1.0,-2.6780099868774414,0.9536213874816896,1.7243884801864624,0.3525217771530151,0.0,0.0,1.0,212.7304534912109,180.0,166.8398895263672,-31209.197265625,2063.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0489196777344,310.9769592285156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.748278021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007594070630148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3487854003906,297.1499938964844,293.1499938964844,0.2735762000083923,-5105.353515625,304.1959228515625,0.7579451203346252,0.3432494401931762,0.3149618208408355,293.3311462402344,297.1499938964844,293.1499938964844,0.2249199450016021,-4606.7802734375,304.1915283203125,0.7221053838729858,0.2928714752197265,0.2842965126037597,293.1733093261719,297.1499938964844,293.1499938964844,0.5359117388725281,-6726.55078125,304.189453125,0.902657687664032,0.5897958874702454,0.4151770770549774,293.1944580078125,297.1499938964844,293.1499938964844,0.7449823617935181,-11742.150390625,304.2060852050781,0.9870591759681702,0.7626810073852539,0.7238526344299316,293.1928100585937,297.1499938964844,293.1499938964844,0.0572653636336326,-7586.82080078125,304.1606140136719,0.4913173615932464,0.0976555496454238,0.4692836701869964,290.7790832519531,291.1499938964844,253.8339233398437,253.1947021484375,279.1792907714844,293.280517578125,290.78436279296875,1.0,0.5559547543525696,0.4903312921524048,0.4903312921524048,1.0,1.0,-2.6503143310546875,0.9475660920143129,1.70274817943573,0.3526685833930969,0.0,0.0,1.0,201.1702880859375,168.0,164.59188842773438,-31195.783203125,1967.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2543029785156,311.1840515136719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7513245344161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007624988793395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3487854003906,297.1499938964844,293.1499938964844,0.2735762000083923,-5105.353515625,304.1959228515625,0.7579451203346252,0.3432494401931762,0.3149618208408355,293.3311462402344,297.1499938964844,293.1499938964844,0.2249199450016021,-4606.7802734375,304.1915283203125,0.7221053838729858,0.2928714752197265,0.2842965126037597,293.1733093261719,297.1499938964844,293.1499938964844,0.5359117388725281,-6726.55078125,304.189453125,0.902657687664032,0.5897958874702454,0.4151770770549774,293.1944580078125,297.1499938964844,293.1499938964844,0.7449823617935181,-11742.150390625,304.2060852050781,0.9870591759681702,0.7626810073852539,0.7238526344299316,293.1928100585937,297.1499938964844,293.1499938964844,0.0572653636336326,-7586.82080078125,304.1606140136719,0.4913173615932464,0.0976555496454238,0.4692836701869964,290.7790832519531,291.1499938964844,253.8339233398437,253.1947021484375,279.1792907714844,293.280517578125,290.78436279296875,1.0,0.5559547543525696,0.4903312921524048,0.4903312921524048,1.0,1.0,-2.6503143310546875,0.9475660920143129,1.70274817943573,0.3526685833930969,0.0,0.0,1.0,201.1702880859375,168.0,164.59188842773438,-31195.783203125,1967.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2543029785156,311.1840515136719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7513245344161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007624988793395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3515930175781,297.1499938964844,293.1499938964844,0.2645718455314636,-4970.513671875,304.19561767578125,0.7624678611755371,0.3376443088054657,0.3095481097698211,293.3375244140625,297.1499938964844,293.1499938964844,0.2165472954511642,-4468.2666015625,304.191650390625,0.725321352481842,0.2869908511638641,0.2783530056476593,293.1789855957031,297.1499938964844,293.1499938964844,0.5271949768066406,-6640.26953125,304.1908264160156,0.9131131768226624,0.5880539417266846,0.4136834442615509,293.2007751464844,297.1499938964844,293.1499938964844,0.7326599359512329,-11591.6220703125,304.2079467773437,0.9953233003616332,0.7602741718292236,0.7212201356887817,293.19384765625,297.1499938964844,293.1499938964844,0.0550458058714866,-7390.9462890625,304.1607666015625,0.4945853352546692,0.096359945833683,0.4614943563938141,290.904296875,291.1499938964844,253.9890594482422,253.3414764404297,279.1800231933594,293.2843017578125,290.9101867675781,1.0,0.5454219579696655,0.4933714270591736,0.4933714270591736,1.0,1.0,-2.622349262237549,0.9413790702819824,1.6809701919555664,0.3527401089668274,0.0,0.0,1.0,189.59117126464844,156.0,173.50636291503906,-31216.947265625,1872.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50567626953125,311.4327087402344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7501230835914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007612796034663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3515930175781,297.1499938964844,293.1499938964844,0.2645718455314636,-4970.513671875,304.19561767578125,0.7624678611755371,0.3376443088054657,0.3095481097698211,293.3375244140625,297.1499938964844,293.1499938964844,0.2165472954511642,-4468.2666015625,304.191650390625,0.725321352481842,0.2869908511638641,0.2783530056476593,293.1789855957031,297.1499938964844,293.1499938964844,0.5271949768066406,-6640.26953125,304.1908264160156,0.9131131768226624,0.5880539417266846,0.4136834442615509,293.2007751464844,297.1499938964844,293.1499938964844,0.7326599359512329,-11591.6220703125,304.2079467773437,0.9953233003616332,0.7602741718292236,0.7212201356887817,293.19384765625,297.1499938964844,293.1499938964844,0.0550458058714866,-7390.9462890625,304.1607666015625,0.4945853352546692,0.096359945833683,0.4614943563938141,290.904296875,291.1499938964844,253.9890594482422,253.3414764404297,279.1800231933594,293.2843017578125,290.9101867675781,1.0,0.5454219579696655,0.4933714270591736,0.4933714270591736,1.0,1.0,-2.622349262237549,0.9413790702819824,1.6809701919555664,0.3527401089668274,0.0,0.0,1.0,189.59117126464844,156.0,173.50636291503906,-31216.947265625,1872.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50567626953125,311.4327087402344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7501230835914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007612796034663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3536376953125,297.1499938964844,293.1499938964844,0.255716860294342,-4836.74560546875,304.1951904296875,0.7665569186210632,0.3321189880371094,0.3042387664318084,293.3431396484375,297.1499938964844,293.1499938964844,0.2082619965076446,-4329.91064453125,304.1915588378906,0.7279913425445557,0.2811008989810943,0.2724326848983764,293.18426513671875,297.1499938964844,293.1499938964844,0.5182385444641113,-6551.20263671875,304.1921691894531,0.9236065149307252,0.5862504839897156,0.4121740162372589,293.2034606933594,297.1499938964844,293.1499938964844,0.7123706936836243,-11331.2861328125,304.2236328125,0.9990000128746032,0.7584157586097717,0.7112504839897156,293.194580078125,297.1499938964844,293.1499938964844,0.0528546683490276,-7198.8779296875,304.16082763671875,0.4975886344909668,0.0950972735881805,0.4540051817893982,291.0352783203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1824951171875,293.28741455078125,291.0420227050781,1.0,0.5343120694160461,0.4967049956321716,0.4967049956321716,1.0,1.0,-2.585947036743164,0.9319666624069214,1.653980374336243,0.3517260551452636,0.0,0.0,1.0,179.0186767578125,144.0,183.9980926513672,-31150.390625,1772.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73199462890625,311.6675109863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7482159733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007593441405333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3536376953125,297.1499938964844,293.1499938964844,0.255716860294342,-4836.74560546875,304.1951904296875,0.7665569186210632,0.3321189880371094,0.3042387664318084,293.3431396484375,297.1499938964844,293.1499938964844,0.2082619965076446,-4329.91064453125,304.1915588378906,0.7279913425445557,0.2811008989810943,0.2724326848983764,293.18426513671875,297.1499938964844,293.1499938964844,0.5182385444641113,-6551.20263671875,304.1921691894531,0.9236065149307252,0.5862504839897156,0.4121740162372589,293.2034606933594,297.1499938964844,293.1499938964844,0.7123706936836243,-11331.2861328125,304.2236328125,0.9990000128746032,0.7584157586097717,0.7112504839897156,293.194580078125,297.1499938964844,293.1499938964844,0.0528546683490276,-7198.8779296875,304.16082763671875,0.4975886344909668,0.0950972735881805,0.4540051817893982,291.0352783203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1824951171875,293.28741455078125,291.0420227050781,1.0,0.5343120694160461,0.4967049956321716,0.4967049956321716,1.0,1.0,-2.585947036743164,0.9319666624069214,1.653980374336243,0.3517260551452636,0.0,0.0,1.0,179.0186767578125,144.0,183.9980926513672,-31150.390625,1772.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73199462890625,311.6675109863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7482159733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007593441405333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3544616699219,297.1499938964844,293.1499938964844,0.2511806190013885,-4767.5576171875,304.1952209472656,0.7682216167449951,0.3293755650520324,0.3016402423381805,293.345703125,297.1499938964844,293.1499938964844,0.2040280401706695,-4258.51171875,304.19171142578125,0.7289484143257141,0.278149664402008,0.2695052921772003,293.18682861328125,297.1499938964844,293.1499938964844,0.5133293271064758,-6501.92138671875,304.19342041015625,0.9283868074417114,0.5853148102760315,0.41142737865448,293.197021484375,297.1499938964844,293.1499938964844,0.6957489848136902,-11112.14453125,304.2404479980469,0.9990000128746032,0.7590001225471497,0.7006158232688904,293.1948547363281,297.1499938964844,293.1499938964844,0.0517465695738792,-7101.72265625,304.160888671875,0.4988912940025329,0.0944829732179641,0.450503259897232,291.1114501953125,291.1499938964844,254.2231292724609,253.56256103515625,279.18426513671875,293.2880859375,291.1188049316406,1.0,0.5282713174819946,0.4985503554344177,0.4985503554344177,1.0,1.0,-2.561560869216919,0.9249382019042968,1.6366225481033323,0.350127100944519,0.0,0.0,1.0,174.17999267578125,144.0,198.49549865722656,-31072.6328125,1716.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8480834960937,311.79376220703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7516950964927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007628749590367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3552551269531,297.1499938964844,293.1499938964844,0.2465099245309829,-4695.8349609375,304.19549560546875,0.770114004611969,0.3266298472881317,0.2990338802337646,293.34820556640625,297.1499938964844,293.1499938964844,0.1996789127588272,-4184.66357421875,304.1920471191406,0.7300711870193481,0.2751759886741638,0.2665528357028961,293.1894226074219,297.1499938964844,293.1499938964844,0.5080339312553406,-6448.41943359375,304.1951599121094,0.9334989786148072,0.5843365788459778,0.4106485247611999,293.1853332519531,297.1499938964844,293.1499938964844,0.6778926253318787,-10878.3486328125,304.2564697265625,0.9990000128746032,0.760693371295929,0.6894879937171936,293.195068359375,297.1499938964844,293.1499938964844,0.0505897477269172,-7000.36767578125,304.1610107421875,0.5003504157066345,0.0938688367605209,0.4469734728336334,291.19561767578125,291.1499938964844,254.3011779785156,253.6361846923828,279.1858215332031,293.2885437011719,291.2041320800781,1.0,0.5219971537590027,0.500457763671875,0.500457763671875,1.0,1.0,-2.5363354682922363,0.9175819158554076,1.6187535524368286,0.3484205305576324,0.0,0.0,0.9913074374198914,169.20150756835938,132.0,218.4547271728516,-31018.736328125,1658.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00390625,311.9557800292969,278.1499938964844,0.0,18000.0,316.19000244140625,32551.892578125,36000.0,0.0,0.0,0.7506662011146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314120769500728,1.8314398527145384,-2.772915286186617e-05,0.0,0.0007618307718075,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3565368652344,297.1499938964844,293.1499938964844,0.2370166331529617,-4548.85546875,304.1961364746094,0.7746533751487732,0.3211680054664612,0.2938234508037567,293.3529968261719,297.1499938964844,293.1499938964844,0.1908385157585144,-4033.226318359375,304.1927490234375,0.7328571081161499,0.2691869437694549,0.2605863213539123,293.19464111328125,297.1499938964844,293.1499938964844,0.4967113733291626,-6333.45654296875,304.198974609375,0.9446467757225036,0.5822799205780029,0.4090043604373932,293.1503601074219,297.1499938964844,293.1499938964844,0.6396428942680359,-10378.611328125,304.2845458984375,0.9990000128746032,0.7668565511703491,0.6657754182815552,293.1952514648437,297.1499938964844,293.1499938964844,0.0482194237411022,-6793.24365234375,304.1612854003906,0.5038491487503052,0.0926898047327995,0.4399911761283874,291.37939453125,291.1499938964844,254.45681762695312,253.7828521728516,279.1886901855469,293.291259765625,291.3884582519531,1.0,0.5088626146316528,0.504473090171814,0.504473090171814,1.0,1.0,-2.484053373336792,0.9022006988525392,1.5818527936935425,0.3447308242321014,0.0,0.0,0.9485394954681396,158.88998413085938,120.0,246.6364288330078,-30871.48046875,1543.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32208251953125,312.2802429199219,278.1499938964844,0.0,18000.0,316.19000244140625,34100.03125,36000.0,0.0,0.0,0.747593343257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255419731140137,1.8255698680877688,-2.7948906790697947e-05,0.0,0.0007587122381664,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3565368652344,297.1499938964844,293.1499938964844,0.2370166331529617,-4548.85546875,304.1961364746094,0.7746533751487732,0.3211680054664612,0.2938234508037567,293.3529968261719,297.1499938964844,293.1499938964844,0.1908385157585144,-4033.226318359375,304.1927490234375,0.7328571081161499,0.2691869437694549,0.2605863213539123,293.19464111328125,297.1499938964844,293.1499938964844,0.4967113733291626,-6333.45654296875,304.198974609375,0.9446467757225036,0.5822799205780029,0.4090043604373932,293.1503601074219,297.1499938964844,293.1499938964844,0.6396428942680359,-10378.611328125,304.2845458984375,0.9990000128746032,0.7668565511703491,0.6657754182815552,293.1952514648437,297.1499938964844,293.1499938964844,0.0482194237411022,-6793.24365234375,304.1612854003906,0.5038491487503052,0.0926898047327995,0.4399911761283874,291.37939453125,291.1499938964844,254.45681762695312,253.7828521728516,279.1886901855469,293.291259765625,291.3884582519531,1.0,0.5088626146316528,0.504473090171814,0.504473090171814,1.0,1.0,-2.484053373336792,0.9022006988525392,1.5818527936935425,0.3447308242321014,0.0,0.0,0.9485394954681396,158.88998413085938,120.0,246.6364288330078,-30871.48046875,1543.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32208251953125,312.2802429199219,278.1499938964844,0.0,18000.0,316.19000244140625,34100.03125,36000.0,0.0,0.0,0.747593343257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255419731140137,1.8255698680877688,-2.7948906790697947e-05,0.0,0.0007587122381664,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3572692871094,297.1499938964844,293.1499938964844,0.2279396653175354,-4407.318359375,304.19580078125,0.780308187007904,0.3157859742641449,0.2886612117290497,293.3572692871094,297.1499938964844,293.1499938964844,0.1823128908872604,-3885.9423828125,304.1926574707031,0.7364433407783508,0.263177216053009,0.2545768320560455,293.1996154785156,297.1499938964844,293.1499938964844,0.485628068447113,-6220.99609375,304.2009582519531,0.9568244814872742,0.5801399946212769,0.4072825908660888,293.1038513183594,297.1499938964844,293.1499938964844,0.5999792814254761,-9860.1103515625,304.3055114746094,0.9990000128746032,0.7762549519538879,0.6402277946472168,293.1947326660156,297.1499938964844,293.1499938964844,0.0459969416260719,-6600.17724609375,304.16119384765625,0.5083608031272888,0.0916491523385047,0.4334713518619537,291.5569152832031,291.1499938964844,254.61134338378903,253.9282073974609,279.1917419433594,293.2994079589844,291.562744140625,1.0,0.4950790405273437,0.5087956786155701,0.5087956786155701,1.0,1.0,-2.430037260055542,0.8862506151199341,1.5437867641448977,0.3408342897891998,0.0,0.0,0.8818972110748291,148.23245239257812,138.0,231.9925537109375,-30547.05078125,1429.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65350341796875,312.5589294433594,278.1499938964844,0.0,18000.0,316.6700134277344,36767.70703125,36000.0,0.0,0.0,0.7479008436203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782372236251831,1.7823997735977173,-2.7606392904999663e-05,0.0,0.0007590242312289,0.0,0.0,651.7197265625,0.0,0.0,0.0,0.9810146689414978,4.0,0.0,1.0
636000,293.3572692871094,297.1499938964844,293.1499938964844,0.2279396653175354,-4407.318359375,304.19580078125,0.780308187007904,0.3157859742641449,0.2886612117290497,293.3572692871094,297.1499938964844,293.1499938964844,0.1823128908872604,-3885.9423828125,304.1926574707031,0.7364433407783508,0.263177216053009,0.2545768320560455,293.1996154785156,297.1499938964844,293.1499938964844,0.485628068447113,-6220.99609375,304.2009582519531,0.9568244814872742,0.5801399946212769,0.4072825908660888,293.1038513183594,297.1499938964844,293.1499938964844,0.5999792814254761,-9860.1103515625,304.3055114746094,0.9990000128746032,0.7762549519538879,0.6402277946472168,293.1947326660156,297.1499938964844,293.1499938964844,0.0459969416260719,-6600.17724609375,304.16119384765625,0.5083608031272888,0.0916491523385047,0.4334713518619537,291.5569152832031,291.1499938964844,254.61134338378903,253.9282073974609,279.1917419433594,293.2994079589844,291.562744140625,1.0,0.4950790405273437,0.5087956786155701,0.5087956786155701,1.0,1.0,-2.430037260055542,0.8862506151199341,1.5437867641448977,0.3408342897891998,0.0,0.0,0.8818972110748291,148.23245239257812,138.0,231.9925537109375,-30547.05078125,1429.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65350341796875,312.5589294433594,278.1499938964844,0.0,18000.0,316.6700134277344,36767.70703125,36000.0,0.0,0.0,0.7479008436203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782372236251831,1.7823997735977173,-2.7606392904999663e-05,0.0,0.0007590242312289,0.0,0.0,651.7197265625,0.0,0.0,0.0,0.9810146689414978,4.0,0.0,1.0
636060,293.35809326171875,297.1499938964844,293.1499938964844,0.222043439745903,-4317.41748046875,304.19024658203125,0.7773811221122742,0.3103678226470947,0.2837879359722137,293.3616943359375,297.1499938964844,293.1499938964844,0.1763275563716888,-3784.151123046875,304.1883239746094,0.7325688004493713,0.2570265531539917,0.2487738281488418,293.2044982910156,297.1499938964844,293.1499938964844,0.4805135726928711,-6173.27685546875,304.1922302246094,0.9575449824333192,0.5778933167457581,0.4057110548019409,293.0648193359375,297.1499938964844,293.1499938964844,0.5889373421669006,-9743.515625,304.2707214355469,0.9990000128746032,0.7853983044624329,0.6364068984985352,293.1943664550781,297.1499938964844,293.1499938964844,0.0448504239320755,-6504.75,304.1593322753906,0.5073647499084473,0.0905916169285774,0.4286156296730041,291.5998229980469,291.1499938964844,254.76405334472656,254.0716247558593,279.1871337890625,293.30621337890625,291.5982971191406,1.0,0.4914828836917877,0.5123155117034912,0.5123155117034912,1.0,1.0,-2.4048633575439453,0.8811075687408447,1.52375590801239,0.3408592045307159,0.0,0.0,0.8173761367797852,146.1143798828125,156.0,84.10397338867188,-30086.458984375,1389.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1480407714844,312.7643127441406,278.1499938964844,0.0,18000.0,316.6700134277344,37660.65234375,36000.0,0.0,0.0,0.7420637011528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6390372514724731,1.6390620470046997,-2.4830336769809943e-05,0.0,0.0007531003211624,0.0,0.0,528.864501953125,0.0,0.0,0.0,0.91377592086792,4.0,0.0,1.0
636120,293.35809326171875,297.1499938964844,293.1499938964844,0.222043439745903,-4317.41748046875,304.19024658203125,0.7773811221122742,0.3103678226470947,0.2837879359722137,293.3616943359375,297.1499938964844,293.1499938964844,0.1763275563716888,-3784.151123046875,304.1883239746094,0.7325688004493713,0.2570265531539917,0.2487738281488418,293.2044982910156,297.1499938964844,293.1499938964844,0.4805135726928711,-6173.27685546875,304.1922302246094,0.9575449824333192,0.5778933167457581,0.4057110548019409,293.0648193359375,297.1499938964844,293.1499938964844,0.5889373421669006,-9743.515625,304.2707214355469,0.9990000128746032,0.7853983044624329,0.6364068984985352,293.1943664550781,297.1499938964844,293.1499938964844,0.0448504239320755,-6504.75,304.1593322753906,0.5073647499084473,0.0905916169285774,0.4286156296730041,291.5998229980469,291.1499938964844,254.76405334472656,254.0716247558593,279.1871337890625,293.30621337890625,291.5982971191406,1.0,0.4914828836917877,0.5123155117034912,0.5123155117034912,1.0,1.0,-2.4048633575439453,0.8811075687408447,1.52375590801239,0.3408592045307159,0.0,0.0,0.8173761367797852,146.1143798828125,156.0,84.10397338867188,-30086.458984375,1389.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1480407714844,312.7643127441406,278.1499938964844,0.0,18000.0,316.6700134277344,37660.65234375,36000.0,0.0,0.0,0.7420637011528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6390372514724731,1.6390620470046997,-2.4830336769809943e-05,0.0,0.0007531003211624,0.0,0.0,528.864501953125,0.0,0.0,0.0,0.91377592086792,4.0,0.0,1.0
636180,293.35894775390625,297.1499938964844,293.1499938964844,0.2186630368232727,-4268.44384765625,304.1824645996094,0.7677627205848694,0.304925262928009,0.2790953814983368,293.3661499023437,297.1499938964844,293.1499938964844,0.1722853481769561,-3717.42236328125,304.1822814941406,0.7228044867515564,0.2507601082324981,0.2430697083473205,293.208740234375,297.1499938964844,293.1499938964844,0.4806206524372101,-6180.92578125,304.1779479980469,0.9493470191955566,0.5756493806838989,0.4042891263961792,293.0595092773437,297.1499938964844,293.1499938964844,0.6017228960990906,-9952.185546875,304.2088317871094,0.9990000128746032,0.7887079119682312,0.6494090557098389,293.19500732421875,297.1499938964844,293.1499938964844,0.0443986020982265,-6473.25732421875,304.156982421875,0.5016835331916809,0.0893390029668808,0.4241119027137756,291.5273742675781,291.1499938964844,254.91433715820312,254.2124938964844,279.1806030273437,293.3081970214844,291.52203369140625,1.0,0.494405061006546,0.5150505304336548,0.5150505304336548,1.0,1.0,-2.4008610248565674,0.8835663795471191,1.5172946453094482,0.3440305888652801,0.0,0.0,0.771045446395874,150.4504852294922,174.0,-58.57021331787109,-29686.43359375,1402.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7007141113281,312.9376220703125,278.1499938964844,0.0,18000.0,316.6700134277344,37587.64453125,36000.0,0.0,0.0,0.7335240840911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.488348126411438,1.488370060920715,-2.1952087990939617e-05,0.0,0.0007444337243214,0.0,0.0,415.929931640625,0.0,0.0,0.0,0.8446741104125977,4.0,0.0,1.0
636240,293.35894775390625,297.1499938964844,293.1499938964844,0.2186630368232727,-4268.44384765625,304.1824645996094,0.7677627205848694,0.304925262928009,0.2790953814983368,293.3661499023437,297.1499938964844,293.1499938964844,0.1722853481769561,-3717.42236328125,304.1822814941406,0.7228044867515564,0.2507601082324981,0.2430697083473205,293.208740234375,297.1499938964844,293.1499938964844,0.4806206524372101,-6180.92578125,304.1779479980469,0.9493470191955566,0.5756493806838989,0.4042891263961792,293.0595092773437,297.1499938964844,293.1499938964844,0.6017228960990906,-9952.185546875,304.2088317871094,0.9990000128746032,0.7887079119682312,0.6494090557098389,293.19500732421875,297.1499938964844,293.1499938964844,0.0443986020982265,-6473.25732421875,304.156982421875,0.5016835331916809,0.0893390029668808,0.4241119027137756,291.5273742675781,291.1499938964844,254.91433715820312,254.2124938964844,279.1806030273437,293.3081970214844,291.52203369140625,1.0,0.494405061006546,0.5150505304336548,0.5150505304336548,1.0,1.0,-2.4008610248565674,0.8835663795471191,1.5172946453094482,0.3440305888652801,0.0,0.0,0.771045446395874,150.4504852294922,174.0,-58.57021331787109,-29686.43359375,1402.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7007141113281,312.9376220703125,278.1499938964844,0.0,18000.0,316.6700134277344,37587.64453125,36000.0,0.0,0.0,0.7335240840911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.488348126411438,1.488370060920715,-2.1952087990939617e-05,0.0,0.0007444337243214,0.0,0.0,415.929931640625,0.0,0.0,0.0,0.8446741104125977,4.0,0.0,1.0
636300,293.35943603515625,297.1499938964844,293.1499938964844,0.2173903882503509,-4250.5673828125,304.17889404296875,0.7614291310310364,0.3021835386753082,0.2767940461635589,293.368408203125,297.1499938964844,293.1499938964844,0.1705681681632995,-3689.3994140625,304.1795349121094,0.716343343257904,0.2475811839103698,0.2402385175228119,293.21075439453125,297.1499938964844,293.1499938964844,0.4816273748874664,-6194.3203125,304.1710510253906,0.9428619146347046,0.5745126605033875,0.4036191403865814,293.06988525390625,297.1499938964844,293.1499938964844,0.614197850227356,-10136.7041015625,304.17547607421875,0.9990000128746032,0.7878238558769226,0.6603044867515564,293.1958923339844,297.1499938964844,293.1499938964844,0.04423763230443,-6463.8564453125,304.156005859375,0.4976702332496643,0.0885931923985481,0.4216797947883606,291.4722900390625,291.1499938964844,254.98834228515625,254.28176879882807,279.17724609375,293.3069152832031,291.46649169921875,1.0,0.4976418316364288,0.5161635279655457,0.5161635279655457,1.0,1.0,-2.404052734375,0.8866008520126343,1.5174518823623655,0.3462897837162018,0.0,0.0,0.7550487518310547,154.36264038085938,174.0,-102.87176513671876,-29554.396484375,1422.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9714660644531,313.0258178710937,278.1499938964844,0.0,18000.0,316.19000244140625,37361.78515625,36000.0,0.0,0.0,0.7236810922622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271355867385864,1.4271564483642578,-2.081728780467529e-05,0.0,0.0007344443001784,0.0,0.0,374.890869140625,0.0,0.0,0.0,0.816994845867157,4.0,0.0,1.0
636360,293.3599853515625,297.1499938964844,293.1499938964844,0.2162393033504486,-4234.51806640625,304.1757202148437,0.7544873356819153,0.2994203567504883,0.2745078802108764,293.3706970214844,297.1499938964844,293.1499938964844,0.168928861618042,-3662.656494140625,304.1771545410156,0.708829402923584,0.2443670183420181,0.2374095320701599,293.2127380371094,297.1499938964844,293.1499938964844,0.4829553067684173,-6210.68701171875,304.164794921875,0.9351837635040284,0.5733508467674255,0.4029604494571686,293.0882263183594,297.1499938964844,293.1499938964844,0.6297897100448608,-10360.828125,304.1424865722656,0.9990000128746032,0.7852462530136108,0.6734379529953003,293.197265625,297.1499938964844,293.1499938964844,0.0440552718937397,-6452.9638671875,304.1552429199219,0.4930790066719055,0.0877463892102241,0.4189919531345367,291.4120178222656,291.1499938964844,255.0615081787109,254.35015869140625,279.174072265625,293.3035583496094,291.4056396484375,1.0,0.5017701387405396,0.517128050327301,0.517128050327301,1.0,1.0,-2.409661769866944,0.8904314637184143,1.5192302465438845,0.3488202393054962,0.0,0.0,0.7435683608055115,159.2195281982422,177.0,-134.29586791992188,-29448.32421875,1448.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18487548828125,313.0819396972656,278.1499938964844,0.0,18000.0,316.19000244140625,37091.56640625,36000.0,0.0,0.0,0.7177643179893494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37836754322052,1.378387451171875,-1.992534635064657e-05,0.0,0.0007284395396709,0.0,0.0,344.0848388671875,0.0,0.0,0.0,0.7951259613037109,4.0,0.0,1.0
636420,293.3609619140625,297.1499938964844,293.1499938964844,0.2134054154157638,-4192.92333984375,304.1719665527344,0.7433665990829468,0.2939038872718811,0.2698458135128021,293.3749694824219,297.1499938964844,293.1499938964844,0.1651651263236999,-3599.60302734375,304.1744689941406,0.6954145431518555,0.2379051297903061,0.2316164225339889,293.216552734375,297.1499938964844,293.1499938964844,0.4847203195095062,-6232.20849609375,304.1571350097656,0.9233005046844482,0.5709893703460693,0.4015525281429291,293.13787841796875,297.1499938964844,293.1499938964844,0.6554862260818481,-10717.9248046875,304.1029968261719,0.9990000128746032,0.7767646312713623,0.6935125589370728,293.2006530761719,297.1499938964844,293.1499938964844,0.0432800352573394,-6395.85107421875,304.15484619140625,0.4850321412086487,0.0858599916100502,0.412167876958847,291.314208984375,291.1499938964844,255.2049255371093,254.4840087890625,279.17266845703125,293.2984924316406,291.3104248046875,1.0,0.506747305393219,0.5192917585372925,0.5192917585372925,1.0,1.0,-2.411341428756714,0.894290566444397,1.5170507431030271,0.3524450957775116,0.0,0.0,0.728844165802002,166.61334228515625,180.0,-126.24583435058594,-29288.0703125,1481.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5146789550781,313.19744873046875,278.1499938964844,0.0,18000.0,316.19000244140625,36622.9765625,36000.0,0.0,0.0,0.705782949924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159650564193726,1.3159838914871216,-1.879838964669034e-05,0.0,0.0007162799593061,0.0,0.0,307.0262451171875,0.0,0.0,0.0,0.7671324014663696,4.0,0.0,1.0
636480,293.3609619140625,297.1499938964844,293.1499938964844,0.2134054154157638,-4192.92333984375,304.1719665527344,0.7433665990829468,0.2939038872718811,0.2698458135128021,293.3749694824219,297.1499938964844,293.1499938964844,0.1651651263236999,-3599.60302734375,304.1744689941406,0.6954145431518555,0.2379051297903061,0.2316164225339889,293.216552734375,297.1499938964844,293.1499938964844,0.4847203195095062,-6232.20849609375,304.1571350097656,0.9233005046844482,0.5709893703460693,0.4015525281429291,293.13787841796875,297.1499938964844,293.1499938964844,0.6554862260818481,-10717.9248046875,304.1029968261719,0.9990000128746032,0.7767646312713623,0.6935125589370728,293.2006530761719,297.1499938964844,293.1499938964844,0.0432800352573394,-6395.85107421875,304.15484619140625,0.4850321412086487,0.0858599916100502,0.412167876958847,291.314208984375,291.1499938964844,255.2049255371093,254.4840087890625,279.17266845703125,293.2984924316406,291.3104248046875,1.0,0.506747305393219,0.5192917585372925,0.5192917585372925,1.0,1.0,-2.411341428756714,0.894290566444397,1.5170507431030271,0.3524450957775116,0.0,0.0,0.728844165802002,166.61334228515625,180.0,-126.24583435058594,-29288.0703125,1481.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5146789550781,313.19744873046875,278.1499938964844,0.0,18000.0,316.19000244140625,36622.9765625,36000.0,0.0,0.0,0.705782949924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159650564193726,1.3159838914871216,-1.879838964669034e-05,0.0,0.0007162799593061,0.0,0.0,307.0262451171875,0.0,0.0,0.0,0.7671324014663696,4.0,0.0,1.0
