time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.36181640625,297.1499938964844,293.1499938964844,0.2098787724971771,-4139.14013671875,304.1705627441406,0.7339392900466919,0.2883874475955963,0.2651407420635223,293.3790588378906,297.1499938964844,293.1499938964844,0.1607939004898071,-3524.55126953125,304.1736145019531,0.6833313703536987,0.2313775867223739,0.2257185578346252,293.2205505371094,297.1499938964844,293.1499938964844,0.4850516319274902,-6237.05859375,304.154296875,0.9136894941329956,0.5684940814971924,0.4000309705734253,293.191650390625,297.1499938964844,293.1499938964844,0.6771519780158997,-11007.7001953125,304.0829162597656,0.9990000128746032,0.7661754488945007,0.7099435329437256,293.2042541503906,297.1499938964844,293.1499938964844,0.0421207621693611,-6305.19921875,304.1551513671875,0.4771098792552948,0.0838456526398658,0.4043720960617065,291.2519836425781,291.1499938964844,255.34393310546875,254.61338806152344,279.1737060546875,293.2996826171875,291.2494201660156,1.0,0.5102931261062622,0.5217042565345764,0.5217042565345764,1.0,1.0,-2.4071531295776367,0.8959914445877075,1.5111616849899292,0.3551101684570312,0.0,0.0,0.7196639180183411,172.64662170410156,183.0,-94.32795715332033,-29134.7109375,1500.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7129211425781,313.2645874023437,278.1499938964844,0.0,18000.0,315.7099914550781,36373.703125,36000.0,0.0,0.0,0.6892649531364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777942419052124,1.277812361717224,-1.814080314943567e-05,0.0,0.000699516327586,0.0,0.0,285.9082336425781,0.0,0.0,0.0,0.7501777410507202,4.0,0.0,1.0
636600,293.36181640625,297.1499938964844,293.1499938964844,0.2098787724971771,-4139.14013671875,304.1705627441406,0.7339392900466919,0.2883874475955963,0.2651407420635223,293.3790588378906,297.1499938964844,293.1499938964844,0.1607939004898071,-3524.55126953125,304.1736145019531,0.6833313703536987,0.2313775867223739,0.2257185578346252,293.2205505371094,297.1499938964844,293.1499938964844,0.4850516319274902,-6237.05859375,304.154296875,0.9136894941329956,0.5684940814971924,0.4000309705734253,293.191650390625,297.1499938964844,293.1499938964844,0.6771519780158997,-11007.7001953125,304.0829162597656,0.9990000128746032,0.7661754488945007,0.7099435329437256,293.2042541503906,297.1499938964844,293.1499938964844,0.0421207621693611,-6305.19921875,304.1551513671875,0.4771098792552948,0.0838456526398658,0.4043720960617065,291.2519836425781,291.1499938964844,255.34393310546875,254.61338806152344,279.1737060546875,293.2996826171875,291.2494201660156,1.0,0.5102931261062622,0.5217042565345764,0.5217042565345764,1.0,1.0,-2.4071531295776367,0.8959914445877075,1.5111616849899292,0.3551101684570312,0.0,0.0,0.7196639180183411,172.64662170410156,183.0,-94.32795715332033,-29134.7109375,1500.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7129211425781,313.2645874023437,278.1499938964844,0.0,18000.0,315.7099914550781,36373.703125,36000.0,0.0,0.0,0.6892649531364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777942419052124,1.277812361717224,-1.814080314943567e-05,0.0,0.000699516327586,0.0,0.0,285.9082336425781,0.0,0.0,0.0,0.7501777410507202,4.0,0.0,1.0
636660,293.3622131347656,297.1499938964844,293.1499938964844,0.2061070799827575,-4080.8154296875,304.1700134277344,0.7247315645217896,0.2829389870166778,0.2604788243770599,293.3826904296875,297.1499938964844,293.1499938964844,0.1561793386936187,-3444.33837890625,304.1734619140625,0.6713924407958984,0.2248406261205673,0.2197941094636917,293.2244873046875,297.1499938964844,293.1499938964844,0.4847099781036377,-6234.18408203125,304.1534729003906,0.9046396613121032,0.5659074783325195,0.3984361588954925,293.24322509765625,297.1499938964844,293.1499938964844,0.6904280781745911,-11173.61328125,304.0846862792969,0.9971704483032228,0.7546473741531372,0.7179754972457886,293.2071838378906,297.1499938964844,293.1499938964844,0.0408719256520271,-6206.44091796875,304.155517578125,0.4679203629493713,0.0818771049380302,0.3966003656387329,291.204833984375,291.1499938964844,255.47789001464844,254.7377166748047,279.1776428222656,293.308349609375,291.20367431640625,1.0,0.5125478506088257,0.5246000289916992,0.5246000289916992,1.0,1.0,-2.392712116241455,0.8938592076301575,1.4988528490066528,0.3565100729465484,0.0,0.0,0.7157013416290283,178.59759521484375,186.0,-67.57369232177734,-28894.408203125,1506.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7171630859375,313.227294921875,278.1499938964844,0.0,18000.0,315.7099914550781,36177.44140625,36000.0,0.0,0.0,0.6771646738052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579915523529053,1.2580093145370483,-1.7791486243368126e-05,0.0,0.0006872360245324,0.0,0.0,275.1991577148437,0.0,0.0,0.0,0.7414416670799255,4.0,0.0,1.0
636720,293.3622131347656,297.1499938964844,293.1499938964844,0.2061070799827575,-4080.8154296875,304.1700134277344,0.7247315645217896,0.2829389870166778,0.2604788243770599,293.3826904296875,297.1499938964844,293.1499938964844,0.1561793386936187,-3444.33837890625,304.1734619140625,0.6713924407958984,0.2248406261205673,0.2197941094636917,293.2244873046875,297.1499938964844,293.1499938964844,0.4847099781036377,-6234.18408203125,304.1534729003906,0.9046396613121032,0.5659074783325195,0.3984361588954925,293.24322509765625,297.1499938964844,293.1499938964844,0.6904280781745911,-11173.61328125,304.0846862792969,0.9971704483032228,0.7546473741531372,0.7179754972457886,293.2071838378906,297.1499938964844,293.1499938964844,0.0408719256520271,-6206.44091796875,304.155517578125,0.4679203629493713,0.0818771049380302,0.3966003656387329,291.204833984375,291.1499938964844,255.47789001464844,254.7377166748047,279.1776428222656,293.308349609375,291.20367431640625,1.0,0.5125478506088257,0.5246000289916992,0.5246000289916992,1.0,1.0,-2.392712116241455,0.8938592076301575,1.4988528490066528,0.3565100729465484,0.0,0.0,0.7157013416290283,178.59759521484375,186.0,-67.57369232177734,-28894.408203125,1506.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7171630859375,313.227294921875,278.1499938964844,0.0,18000.0,315.7099914550781,36177.44140625,36000.0,0.0,0.0,0.6771646738052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579915523529053,1.2580093145370483,-1.7791486243368126e-05,0.0,0.0006872360245324,0.0,0.0,275.1991577148437,0.0,0.0,0.0,0.7414416670799255,4.0,0.0,1.0
636780,293.3622741699219,297.1499938964844,293.1499938964844,0.2017220705747604,-4011.57958984375,304.170654296875,0.715008020401001,0.2775515615940094,0.2559343874454498,293.3858337402344,297.1499938964844,293.1499938964844,0.151082307100296,-3354.154052734375,304.17413330078125,0.6593634486198425,0.2183069288730621,0.2139338701963424,293.228515625,297.1499938964844,293.1499938964844,0.4826626479625702,-6212.64404296875,304.1557312011719,0.8956052660942078,0.5632075667381287,0.3968161642551422,293.2694091796875,297.1499938964844,293.1499938964844,0.6850270628929138,-11080.5849609375,304.1149597167969,0.987882137298584,0.7469271421432495,0.7099644541740417,293.2094421386719,297.1499938964844,293.1499938964844,0.0395228751003742,-6096.96875,304.1559143066406,0.4566304385662079,0.0799712315201759,0.3894208967685699,291.1988220214844,291.1499938964844,255.6061248779297,254.8563232421875,279.1820068359375,293.316162109375,291.1981201171875,1.0,0.5130246877670288,0.5280590653419495,0.5280590653419495,1.0,1.0,-2.360158681869507,0.8847330212593079,1.4754256010055542,0.3545340895652771,0.0,0.0,0.7095800042152405,184.835205078125,189.0,-27.1025505065918,-28510.8515625,1490.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.1686096191406,278.1499938964844,0.0,18000.0,315.7099914550781,36195.37890625,36000.0,0.0,0.0,0.6658090949058533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407761812210083,1.2407937049865725,-1.753432115947362e-05,0.0,0.0006757116061635,0.0,0.0,266.6017150878906,0.0,0.0,0.0,0.7337731719017029,4.0,0.0,1.0
636840,293.3622741699219,297.1499938964844,293.1499938964844,0.2017220705747604,-4011.57958984375,304.170654296875,0.715008020401001,0.2775515615940094,0.2559343874454498,293.3858337402344,297.1499938964844,293.1499938964844,0.151082307100296,-3354.154052734375,304.17413330078125,0.6593634486198425,0.2183069288730621,0.2139338701963424,293.228515625,297.1499938964844,293.1499938964844,0.4826626479625702,-6212.64404296875,304.1557312011719,0.8956052660942078,0.5632075667381287,0.3968161642551422,293.2694091796875,297.1499938964844,293.1499938964844,0.6850270628929138,-11080.5849609375,304.1149597167969,0.987882137298584,0.7469271421432495,0.7099644541740417,293.2094421386719,297.1499938964844,293.1499938964844,0.0395228751003742,-6096.96875,304.1559143066406,0.4566304385662079,0.0799712315201759,0.3894208967685699,291.1988220214844,291.1499938964844,255.6061248779297,254.8563232421875,279.1820068359375,293.316162109375,291.1981201171875,1.0,0.5130246877670288,0.5280590653419495,0.5280590653419495,1.0,1.0,-2.360158681869507,0.8847330212593079,1.4754256010055542,0.3545340895652771,0.0,0.0,0.7095800042152405,184.835205078125,189.0,-27.1025505065918,-28510.8515625,1490.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.1686096191406,278.1499938964844,0.0,18000.0,315.7099914550781,36195.37890625,36000.0,0.0,0.0,0.6658090949058533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407761812210083,1.2407937049865725,-1.753432115947362e-05,0.0,0.0006757116061635,0.0,0.0,266.6017150878906,0.0,0.0,0.0,0.7337731719017029,4.0,0.0,1.0
636900,293.3622436523437,297.1499938964844,293.1499938964844,0.1995456218719482,-3977.156494140625,304.1708374023437,0.7105569839477539,0.2748677730560303,0.2536363899707794,293.3873596191406,297.1499938964844,293.1499938964844,0.1485260426998138,-3308.72900390625,304.17437744140625,0.6540719866752625,0.2150188386440277,0.210950955748558,293.2305603027344,297.1499938964844,293.1499938964844,0.4816165566444397,-6201.7646484375,304.1565856933594,0.8919472098350525,0.5618075132369995,0.3959420025348663,293.27593994140625,297.1499938964844,293.1499938964844,0.6832199692726135,-11050.1884765625,304.12457275390625,0.9841411113739014,0.7441278696060181,0.7072197794914246,293.21044921875,297.1499938964844,293.1499938964844,0.0388287864625453,-6040.73779296875,304.1560974121094,0.4516128301620483,0.0790173709392547,0.3856749236583709,291.1937255859375,291.1499938964844,255.6678924560547,254.91329956054688,279.18280029296875,293.3185729980469,291.1931457519531,1.0,0.5129556655883789,0.5297592282295227,0.5297592282295227,1.0,1.0,-2.344966411590576,0.8805258870124817,1.4644405841827393,0.3536847531795501,0.0,0.0,0.7071845531463623,187.2772979736328,189.0,-20.69821548461914,-28321.892578125,1480.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6241149902344,313.13067626953125,278.1499938964844,0.0,18000.0,315.2300109863281,36180.1953125,36000.0,0.0,0.0,0.6555076241493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322089672088623,1.2322263717651367,-1.740223160595633e-05,0.0,0.0006652569281868,0.0,0.0,262.337158203125,0.0,0.0,0.0,0.7300576567649841,4.0,0.0,1.0
636960,293.3620910644531,297.1499938964844,293.1499938964844,0.1974133253097534,-3943.42236328125,304.1709289550781,0.7061965465545654,0.2722065150737762,0.2513434588909149,293.3887939453125,297.1499938964844,293.1499938964844,0.1459901481866836,-3263.556640625,304.174560546875,0.6490947604179382,0.2117311060428619,0.2079523354768753,293.2325439453125,297.1499938964844,293.1499938964844,0.4806182384490967,-6191.490234375,304.1571960449219,0.8886339068412781,0.5603963136672974,0.3950472474098205,293.2805480957031,297.1499938964844,293.1499938964844,0.6817275285720825,-11025.5908203125,304.1318664550781,0.9807371497154236,0.7416269183158875,0.7048555612564087,293.2113647460937,297.1499938964844,293.1499938964844,0.0381413288414478,-5985.150390625,304.15625,0.446975439786911,0.0780739933252334,0.3819089233875274,291.1867370605469,291.1499938964844,255.7279815673828,254.9686279296875,279.18310546875,293.32037353515625,291.1855163574219,1.0,0.5127608180046082,0.5314381122589111,0.5314381122589111,1.0,1.0,-2.3301703929901123,0.8764203190803528,1.4537501335144043,0.3528502881526947,0.0,0.0,0.7053933143615723,189.44569396972656,192.0,-22.184539794921875,-28113.533203125,1471.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54571533203125,313.0592956542969,278.1499938964844,0.0,18000.0,315.2300109863281,36156.28515625,36000.0,0.0,0.0,0.6495794653892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247776985168457,1.2247949838638306,-1.728595088934526e-05,0.0,0.0006592405261471,0.0,0.0,258.6517028808594,0.0,0.0,0.0,0.726844847202301,4.0,0.0,1.0
637020,293.3614501953125,297.1499938964844,293.1499938964844,0.1932144612073898,-3876.79638671875,304.17095947265625,0.6979559063911438,0.2669629454612732,0.2468042224645614,293.39129638671875,297.1499938964844,293.1499938964844,0.1409378796815872,-3173.071533203125,304.1748046875,0.6398167014122009,0.205173835158348,0.2019439935684204,293.2362365722656,297.1499938964844,293.1499938964844,0.4785958528518677,-6170.7568359375,304.1581726074219,0.8826992511749268,0.5575608611106873,0.3932282030582428,293.2867736816406,297.1499938964844,293.1499938964844,0.678930401802063,-10981.908203125,304.1424865722656,0.9745043516159058,0.737051248550415,0.7006586790084839,293.2128295898437,297.1499938964844,293.1499938964844,0.0367801524698734,-5874.91162109375,304.15643310546875,0.4385850727558136,0.0762221217155456,0.3744257390499115,291.1711120605469,291.1499938964844,255.84283447265625,255.073974609375,279.1829528808594,293.3229064941406,291.1703796386719,1.0,0.5121270418167114,0.5347315669059753,0.5347315669059753,1.0,1.0,-2.301283597946167,0.8683140873908997,1.432969570159912,0.3511279821395874,0.0,0.0,0.7037529349327087,193.2512359619141,195.0,-19.808055877685547,-27739.427734375,1450.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3670654296875,312.9178161621094,278.1499938964844,0.0,18000.0,315.2300109863281,36075.50390625,36000.0,0.0,0.0,0.6384537220001221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216795563697815,1.2168127298355105,-1.7149335690191947e-05,0.0,0.0006479493458755,0.0,0.0,254.59768676757807,0.0,0.0,0.0,0.7233507633209229,4.0,0.0,1.0
637080,293.3614501953125,297.1499938964844,293.1499938964844,0.1932144612073898,-3876.79638671875,304.17095947265625,0.6979559063911438,0.2669629454612732,0.2468042224645614,293.39129638671875,297.1499938964844,293.1499938964844,0.1409378796815872,-3173.071533203125,304.1748046875,0.6398167014122009,0.205173835158348,0.2019439935684204,293.2362365722656,297.1499938964844,293.1499938964844,0.4785958528518677,-6170.7568359375,304.1581726074219,0.8826992511749268,0.5575608611106873,0.3932282030582428,293.2867736816406,297.1499938964844,293.1499938964844,0.678930401802063,-10981.908203125,304.1424865722656,0.9745043516159058,0.737051248550415,0.7006586790084839,293.2128295898437,297.1499938964844,293.1499938964844,0.0367801524698734,-5874.91162109375,304.15643310546875,0.4385850727558136,0.0762221217155456,0.3744257390499115,291.1711120605469,291.1499938964844,255.84283447265625,255.073974609375,279.1829528808594,293.3229064941406,291.1703796386719,1.0,0.5121270418167114,0.5347315669059753,0.5347315669059753,1.0,1.0,-2.301283597946167,0.8683140873908997,1.432969570159912,0.3511279821395874,0.0,0.0,0.7037529349327087,193.2512359619141,195.0,-19.808055877685547,-27739.427734375,1450.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3670654296875,312.9178161621094,278.1499938964844,0.0,18000.0,315.2300109863281,36075.50390625,36000.0,0.0,0.0,0.6384537220001221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216795563697815,1.2168127298355105,-1.7149335690191947e-05,0.0,0.0006479493458755,0.0,0.0,254.59768676757807,0.0,0.0,0.0,0.7233507633209229,4.0,0.0,1.0
637140,293.3603820800781,297.1499938964844,293.1499938964844,0.1890031099319458,-3809.552734375,304.1709899902344,0.6901882886886597,0.2618241310119629,0.2423409819602966,293.393310546875,297.1499938964844,293.1499938964844,0.1358537226915359,-3081.20556640625,304.17498779296875,0.6311168074607849,0.1986522823572158,0.1959473341703415,293.2395324707031,297.1499938964844,293.1499938964844,0.4762775599956512,-6146.9365234375,304.1593017578125,0.8773374557495117,0.5547061562538147,0.3913821876049042,293.2911376953125,297.1499938964844,293.1499938964844,0.675701379776001,-10935.08203125,304.1502990722656,0.9686330556869508,0.7326969504356384,0.6967287063598633,293.21392822265625,297.1499938964844,293.1499938964844,0.0354144573211669,-5763.44970703125,304.15655517578125,0.431080162525177,0.0744094103574752,0.3670427501201629,291.1612243652344,291.1499938964844,255.9499969482422,255.17176818847656,279.1823425292969,293.3245849609375,291.1606750488281,1.0,0.51131272315979,0.5379354357719421,0.5379354357719421,1.0,1.0,-2.272911548614502,0.8601717948913574,1.412739872932434,0.3492482900619507,0.0,0.0,0.702951967716217,196.64654541015625,198.0,-14.87690258026123,-27383.708984375,1428.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1662292480469,312.76904296875,278.1499938964844,0.0,18000.0,314.75,36036.421875,36000.0,0.0,0.0,0.6235148906707764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128140926361084,1.2128311395645142,-1.708175659587141e-05,0.0,0.0006327883456833,0.0,0.0,252.59548950195312,0.0,0.0,0.0,0.7216074466705322,4.0,0.0,1.0
637200,293.3603820800781,297.1499938964844,293.1499938964844,0.1890031099319458,-3809.552734375,304.1709899902344,0.6901882886886597,0.2618241310119629,0.2423409819602966,293.393310546875,297.1499938964844,293.1499938964844,0.1358537226915359,-3081.20556640625,304.17498779296875,0.6311168074607849,0.1986522823572158,0.1959473341703415,293.2395324707031,297.1499938964844,293.1499938964844,0.4762775599956512,-6146.9365234375,304.1593017578125,0.8773374557495117,0.5547061562538147,0.3913821876049042,293.2911376953125,297.1499938964844,293.1499938964844,0.675701379776001,-10935.08203125,304.1502990722656,0.9686330556869508,0.7326969504356384,0.6967287063598633,293.21392822265625,297.1499938964844,293.1499938964844,0.0354144573211669,-5763.44970703125,304.15655517578125,0.431080162525177,0.0744094103574752,0.3670427501201629,291.1612243652344,291.1499938964844,255.9499969482422,255.17176818847656,279.1823425292969,293.3245849609375,291.1606750488281,1.0,0.51131272315979,0.5379354357719421,0.5379354357719421,1.0,1.0,-2.272911548614502,0.8601717948913574,1.412739872932434,0.3492482900619507,0.0,0.0,0.702951967716217,196.64654541015625,198.0,-14.87690258026123,-27383.708984375,1428.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1662292480469,312.76904296875,278.1499938964844,0.0,18000.0,314.75,36036.421875,36000.0,0.0,0.0,0.6235148906707764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128140926361084,1.2128311395645142,-1.708175659587141e-05,0.0,0.0006327883456833,0.0,0.0,252.59548950195312,0.0,0.0,0.0,0.7216074466705322,4.0,0.0,1.0
637260,293.3581848144531,297.1499938964844,293.1499938964844,0.1850501149892807,-3746.351806640625,304.1705627441406,0.6829221248626709,0.2569339871406555,0.2380366921424865,293.3940734863281,297.1499938964844,293.1499938964844,0.1309619545936584,-2992.289306640625,304.1748046875,0.6228067278862,0.1923275738954544,0.1900629252195358,293.24176025390625,297.1499938964844,293.1499938964844,0.4742293059825897,-6126.2265625,304.1596069335937,0.8724830150604248,0.5519842505455017,0.3895773887634277,293.2937927246094,297.1499938964844,293.1499938964844,0.6727017760276794,-10893.4853515625,304.1551208496094,0.9630612134933472,0.728578507900238,0.6929717063903809,293.21392822265625,297.1499938964844,293.1499938964844,0.0341765545308589,-5662.33154296875,304.15643310546875,0.4245632886886596,0.0727838948369026,0.3601658940315246,291.1454162597656,291.1499938964844,256.0531311035156,255.26528930664065,279.1815185546875,293.3250427246094,291.1445007324219,1.0,0.510453999042511,0.5410477519035339,0.5410477519035339,1.0,1.0,-2.245729923248291,0.8523013591766357,1.3934285640716553,0.3473432958126068,0.0,0.0,0.7045075297355652,199.728256225586,201.0,-20.714393615722656,-27011.185546875,1407.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87628173828125,312.5577392578125,278.1499938964844,0.0,18000.0,314.75,35966.3203125,36000.0,0.0,0.0,0.6133220195770264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141149044036863,1.2141319513320925,-1.7085072613554075e-05,0.0,0.0006224439130164,0.0,0.0,253.0421295166016,0.0,0.0,0.0,0.7222149968147278,4.0,0.0,1.0
637320,293.3581848144531,297.1499938964844,293.1499938964844,0.1850501149892807,-3746.351806640625,304.1705627441406,0.6829221248626709,0.2569339871406555,0.2380366921424865,293.3940734863281,297.1499938964844,293.1499938964844,0.1309619545936584,-2992.289306640625,304.1748046875,0.6228067278862,0.1923275738954544,0.1900629252195358,293.24176025390625,297.1499938964844,293.1499938964844,0.4742293059825897,-6126.2265625,304.1596069335937,0.8724830150604248,0.5519842505455017,0.3895773887634277,293.2937927246094,297.1499938964844,293.1499938964844,0.6727017760276794,-10893.4853515625,304.1551208496094,0.9630612134933472,0.728578507900238,0.6929717063903809,293.21392822265625,297.1499938964844,293.1499938964844,0.0341765545308589,-5662.33154296875,304.15643310546875,0.4245632886886596,0.0727838948369026,0.3601658940315246,291.1454162597656,291.1499938964844,256.0531311035156,255.26528930664065,279.1815185546875,293.3250427246094,291.1445007324219,1.0,0.510453999042511,0.5410477519035339,0.5410477519035339,1.0,1.0,-2.245729923248291,0.8523013591766357,1.3934285640716553,0.3473432958126068,0.0,0.0,0.7045075297355652,199.728256225586,201.0,-20.714393615722656,-27011.185546875,1407.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87628173828125,312.5577392578125,278.1499938964844,0.0,18000.0,314.75,35966.3203125,36000.0,0.0,0.0,0.6133220195770264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141149044036863,1.2141319513320925,-1.7085072613554075e-05,0.0,0.0006224439130164,0.0,0.0,253.0421295166016,0.0,0.0,0.0,0.7222149968147278,4.0,0.0,1.0
637380,293.3549194335937,297.1499938964844,293.1499938964844,0.1812897324562072,-3685.9365234375,304.16998291015625,0.6762485504150391,0.2523193061351776,0.233986884355545,293.3934936523437,297.1499938964844,293.1499938964844,0.1262631714344024,-2906.1806640625,304.17437744140625,0.6146529912948608,0.186263769865036,0.1844251304864883,293.242919921875,297.1499938964844,293.1499938964844,0.4721891582012176,-6105.58642578125,304.1597900390625,0.8681455850601196,0.54942387342453,0.3878909051418304,293.2950134277344,297.1499938964844,293.1499938964844,0.6695615649223328,-10851.162109375,304.1585998535156,0.9578432440757751,0.7246858477592468,0.6894404888153076,293.2127380371094,297.1499938964844,293.1499938964844,0.0331369154155254,-5576.80517578125,304.156005859375,0.4192426204681396,0.0714028030633926,0.3544012606143951,291.1329345703125,291.1499938964844,256.15631103515625,255.35826110839844,279.18072509765625,293.3241882324219,291.1322326660156,1.0,0.5096966624259949,0.5440800189971924,0.5440800189971924,1.0,1.0,-2.220900297164917,0.8452338576316833,1.3756664991378784,0.3457056879997253,0.0,0.0,0.7076612710952759,202.54269409179688,204.0,-17.67809295654297,-26692.306640625,1388.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.571533203125,312.3509521484375,278.1499938964844,0.0,18000.0,314.75,35908.78515625,36000.0,0.0,0.0,0.6044755578041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222331404685974,1.222348690032959,-1.719362808216829e-05,0.0,0.0006134658469818,0.0,0.0,256.8463439941406,0.0,0.0,0.0,0.7257562279701233,4.0,0.0,1.0
637440,293.3549194335937,297.1499938964844,293.1499938964844,0.1812897324562072,-3685.9365234375,304.16998291015625,0.6762485504150391,0.2523193061351776,0.233986884355545,293.3934936523437,297.1499938964844,293.1499938964844,0.1262631714344024,-2906.1806640625,304.17437744140625,0.6146529912948608,0.186263769865036,0.1844251304864883,293.242919921875,297.1499938964844,293.1499938964844,0.4721891582012176,-6105.58642578125,304.1597900390625,0.8681455850601196,0.54942387342453,0.3878909051418304,293.2950134277344,297.1499938964844,293.1499938964844,0.6695615649223328,-10851.162109375,304.1585998535156,0.9578432440757751,0.7246858477592468,0.6894404888153076,293.2127380371094,297.1499938964844,293.1499938964844,0.0331369154155254,-5576.80517578125,304.156005859375,0.4192426204681396,0.0714028030633926,0.3544012606143951,291.1329345703125,291.1499938964844,256.15631103515625,255.35826110839844,279.18072509765625,293.3241882324219,291.1322326660156,1.0,0.5096966624259949,0.5440800189971924,0.5440800189971924,1.0,1.0,-2.220900297164917,0.8452338576316833,1.3756664991378784,0.3457056879997253,0.0,0.0,0.7076612710952759,202.54269409179688,204.0,-17.67809295654297,-26692.306640625,1388.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.571533203125,312.3509521484375,278.1499938964844,0.0,18000.0,314.75,35908.78515625,36000.0,0.0,0.0,0.6044755578041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222331404685974,1.222348690032959,-1.719362808216829e-05,0.0,0.0006134658469818,0.0,0.0,256.8463439941406,0.0,0.0,0.0,0.7257562279701233,4.0,0.0,1.0
637500,293.3531188964844,297.1499938964844,293.1499938964844,0.179457277059555,-3656.37646484375,304.169677734375,0.6730501055717468,0.2500813901424408,0.2320286184549331,293.39288330078125,297.1499938964844,293.1499938964844,0.1239669173955917,-2863.8310546875,304.1741027832031,0.6104103326797485,0.1832972019910812,0.1816730499267578,293.2432861328125,297.1499938964844,293.1499938964844,0.4711446762084961,-6094.99853515625,304.159912109375,0.8660775423049927,0.5481702089309692,0.3870693147182464,293.2953491210937,297.1499938964844,293.1499938964844,0.667919397354126,-10829.3564453125,304.1600341796875,0.9552817940711976,0.7227839827537537,0.6877222657203674,293.2119445800781,297.1499938964844,293.1499938964844,0.0326662026345729,-5537.82568359375,304.15576171875,0.4168649315834045,0.0707674846053123,0.351798415184021,291.12799072265625,291.1499938964844,256.2078857421875,255.40451049804688,279.1804504394531,293.32354736328125,291.1274108886719,1.0,0.5093660950660706,0.5455801486968994,0.5455801486968994,1.0,1.0,-2.2090651988983154,0.8418909311294556,1.36717426776886,0.3449456691741943,0.0,0.0,0.7096329927444458,203.91845703125,204.0,-15.589675903320312,-26543.439453125,1379.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41607666015625,312.2479553222656,278.1499938964844,0.0,18000.0,314.2699890136719,35888.375,36000.0,0.0,0.0,0.5957459807395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227860927581787,1.227878212928772,-1.7271284377784468e-05,0.0,0.0006046064663678,0.0,0.0,259.4769287109375,0.0,0.0,0.0,0.7281631827354431,4.0,0.0,1.0
637560,293.3511962890625,297.1499938964844,293.1499938964844,0.1776964664459228,-3627.9716796875,304.1693115234375,0.6699219942092896,0.2478821277618408,0.2301061153411865,293.39215087890625,297.1499938964844,293.1499938964844,0.1217303052544593,-2822.469482421875,304.1737976074219,0.606061577796936,0.180364727973938,0.1789550930261612,293.2435913085937,297.1499938964844,293.1499938964844,0.4701981544494629,-6085.50439453125,304.1598205566406,0.8640522360801697,0.5469282269477844,0.3862563371658325,293.2955627441406,297.1499938964844,293.1499938964844,0.6663920879364014,-10809.3603515625,304.1609802246094,0.9527297616004944,0.7209040522575378,0.6860254406929016,293.2110290527344,297.1499938964844,293.1499938964844,0.0322303958237171,-5501.7890625,304.155517578125,0.4146166145801544,0.0701575428247451,0.3493235409259796,291.12109375,291.1499938964844,256.2594299316406,255.4506072998047,279.18023681640625,293.3227844238281,291.1198425292969,1.0,0.5090667009353638,0.5470752120018005,0.5470752120018005,1.0,1.0,-2.1975038051605225,0.8386346101760864,1.3588690757751465,0.3442083299160003,0.0,0.0,0.7122136950492859,205.2911529541016,207.0,-19.44598960876465,-26375.38671875,1371.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2230529785156,312.114501953125,278.1499938964844,0.0,18000.0,314.2699890136719,35864.4453125,36000.0,0.0,0.0,0.5915755033493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2343695163726809,1.2343868017196655,-1.736318699840922e-05,0.0,0.0006003738963045,0.0,0.0,262.5992431640625,0.0,0.0,0.0,0.7310333251953125,4.0,0.0,1.0
637620,293.34722900390625,297.1499938964844,293.1499938964844,0.174285888671875,-3572.7763671875,304.1685485839844,0.6638590097427368,0.2435914725065231,0.2263602316379547,293.390380859375,297.1499938964844,293.1499938964844,0.1173570305109024,-2741.1123046875,304.17315673828125,0.5971910357475281,0.1745894104242324,0.1736074984073639,293.2439880371094,297.1499938964844,293.1499938964844,0.4683634042739868,-6067.08203125,304.1596374511719,0.8601056933403015,0.5444775223731995,0.3846541345119476,293.29559326171875,297.1499938964844,293.1499938964844,0.6633801460266113,-10770.23828125,304.162353515625,0.9476391077041626,0.7172064781188965,0.6826922297477722,293.2091369628906,297.1499938964844,293.1499938964844,0.0314188115298748,-5434.37939453125,304.155029296875,0.4104073643684387,0.0689960867166519,0.344663143157959,291.1059265136719,291.1499938964844,256.3623962402344,255.54229736328125,279.17999267578125,293.3210144042969,291.10528564453125,1.0,0.5085573792457581,0.5500588417053223,0.5500588417053223,1.0,1.0,-2.1750550270080566,0.8323317170143127,1.342723369598389,0.3427828252315521,0.0,0.0,0.7192416191101074,208.046630859375,210.0,-18.24594497680664,-26084.1171875,1355.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8360290527344,311.8628845214844,278.1499938964844,0.0,18000.0,314.2699890136719,35785.64453125,36000.0,0.0,0.0,0.5844132304191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540326118469238,1.2540502548217771,-1.7642492821323685e-05,0.0,0.0005931050982326,0.0,0.0,272.1863708496094,0.0,0.0,0.0,0.7396381497383118,4.0,0.0,1.0
637680,293.34722900390625,297.1499938964844,293.1499938964844,0.174285888671875,-3572.7763671875,304.1685485839844,0.6638590097427368,0.2435914725065231,0.2263602316379547,293.390380859375,297.1499938964844,293.1499938964844,0.1173570305109024,-2741.1123046875,304.17315673828125,0.5971910357475281,0.1745894104242324,0.1736074984073639,293.2439880371094,297.1499938964844,293.1499938964844,0.4683634042739868,-6067.08203125,304.1596374511719,0.8601056933403015,0.5444775223731995,0.3846541345119476,293.29559326171875,297.1499938964844,293.1499938964844,0.6633801460266113,-10770.23828125,304.162353515625,0.9476391077041626,0.7172064781188965,0.6826922297477722,293.2091369628906,297.1499938964844,293.1499938964844,0.0314188115298748,-5434.37939453125,304.155029296875,0.4104073643684387,0.0689960867166519,0.344663143157959,291.1059265136719,291.1499938964844,256.3623962402344,255.54229736328125,279.17999267578125,293.3210144042969,291.10528564453125,1.0,0.5085573792457581,0.5500588417053223,0.5500588417053223,1.0,1.0,-2.1750550270080566,0.8323317170143127,1.342723369598389,0.3427828252315521,0.0,0.0,0.7192416191101074,208.046630859375,210.0,-18.24594497680664,-26084.1171875,1355.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8360290527344,311.8628845214844,278.1499938964844,0.0,18000.0,314.2699890136719,35785.64453125,36000.0,0.0,0.0,0.5844132304191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540326118469238,1.2540502548217771,-1.7642492821323685e-05,0.0,0.0005931050982326,0.0,0.0,272.1863708496094,0.0,0.0,0.0,0.7396381497383118,4.0,0.0,1.0
637740,293.3431091308594,297.1499938964844,293.1499938964844,0.1708897650241851,-3517.402099609375,304.16802978515625,0.658037543296814,0.2394322901964187,0.2227344512939453,293.3883056640625,297.1499938964844,293.1499938964844,0.1130240261554718,-2659.70361328125,304.17266845703125,0.5880918502807617,0.1689198017120361,0.168362408876419,293.24420166015625,297.1499938964844,293.1499938964844,0.4662627279758453,-6045.7080078125,304.1599426269531,0.856270432472229,0.5420531034469604,0.3830729126930237,293.2953796386719,297.1499938964844,293.1499938964844,0.6599651575088501,-10725.908203125,304.1639099121094,0.942551851272583,0.7135624885559082,0.679415225982666,293.2071838378906,297.1499938964844,293.1499938964844,0.0306361559778451,-5368.34228515625,304.1546630859375,0.4064593315124511,0.067893847823143,0.3402911722660064,291.098388671875,291.1499938964844,256.4651794433594,255.6332550048828,279.179931640625,293.31903076171875,291.0980224609375,1.0,0.5081542730331421,0.5530471801757812,0.5530471801757812,1.0,1.0,-2.153313636779785,0.8262435793876648,1.3270699977874756,0.341400146484375,0.0,0.0,0.7266822457313538,210.82997131347656,213.0,-11.844609260559082,-25817.48046875,1340.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4601135253906,311.6253356933594,278.1499938964844,0.0,18000.0,313.7900085449219,35757.3125,36000.0,0.0,0.0,0.5738750100135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276731014251709,1.2767490148544312,-1.798491575755179e-05,0.0,0.0005824101390317,0.0,0.0,283.740234375,0.0,0.0,0.0,0.7496292591094971,4.0,0.0,1.0
637800,293.3431091308594,297.1499938964844,293.1499938964844,0.1708897650241851,-3517.402099609375,304.16802978515625,0.658037543296814,0.2394322901964187,0.2227344512939453,293.3883056640625,297.1499938964844,293.1499938964844,0.1130240261554718,-2659.70361328125,304.17266845703125,0.5880918502807617,0.1689198017120361,0.168362408876419,293.24420166015625,297.1499938964844,293.1499938964844,0.4662627279758453,-6045.7080078125,304.1599426269531,0.856270432472229,0.5420531034469604,0.3830729126930237,293.2953796386719,297.1499938964844,293.1499938964844,0.6599651575088501,-10725.908203125,304.1639099121094,0.942551851272583,0.7135624885559082,0.679415225982666,293.2071838378906,297.1499938964844,293.1499938964844,0.0306361559778451,-5368.34228515625,304.1546630859375,0.4064593315124511,0.067893847823143,0.3402911722660064,291.098388671875,291.1499938964844,256.4651794433594,255.6332550048828,279.179931640625,293.31903076171875,291.0980224609375,1.0,0.5081542730331421,0.5530471801757812,0.5530471801757812,1.0,1.0,-2.153313636779785,0.8262435793876648,1.3270699977874756,0.341400146484375,0.0,0.0,0.7266822457313538,210.82997131347656,213.0,-11.844609260559082,-25817.48046875,1340.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4601135253906,311.6253356933594,278.1499938964844,0.0,18000.0,313.7900085449219,35757.3125,36000.0,0.0,0.0,0.5738750100135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276731014251709,1.2767490148544312,-1.798491575755179e-05,0.0,0.0005824101390317,0.0,0.0,283.740234375,0.0,0.0,0.0,0.7496292591094971,4.0,0.0,1.0
637860,293.3388671875,297.1499938964844,293.1499938964844,0.1676805466413498,-3464.9697265625,304.1673583984375,0.6524555087089539,0.2353982031345367,0.2192211151123047,293.3860168457031,297.1499938964844,293.1499938964844,0.1088431403040885,-2580.602294921875,304.1720886230469,0.5787972807884216,0.1633482426404953,0.1632104516029358,293.2442626953125,297.1499938964844,293.1499938964844,0.4643632769584656,-6026.5771484375,304.1597595214844,0.852538526058197,0.5396569967269897,0.3815095722675323,293.294921875,297.1499938964844,293.1499938964844,0.6567957997322083,-10685.36328125,304.1645202636719,0.9374831318855286,0.7099716067314148,0.6761850118637085,293.20526123046875,297.1499938964844,293.1499938964844,0.0299189556390047,-5307.673828125,304.154296875,0.4026595950126648,0.0668384432792663,0.3361409306526184,291.0863342285156,291.1499938964844,256.5676574707031,255.72344970703125,279.17999267578125,293.3169250488281,291.08563232421875,1.0,0.5078428387641907,0.5560485124588013,0.5560485124588013,1.0,1.0,-2.132163524627685,0.8203324675559998,1.311830997467041,0.3400470912456512,0.0,0.0,0.7358724474906921,213.64031982421875,216.0,-15.926968574523926,-25529.798828125,1326.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0312805175781,311.3459167480469,278.1499938964844,0.0,18000.0,313.7900085449219,35705.22265625,36000.0,0.0,0.0,0.5683469772338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302833080291748,1.3028514385223389,-1.838200660131406e-05,0.0,0.0005767999100498,0.0,0.0,297.4174194335937,0.0,0.0,0.0,0.7612531185150146,4.0,0.0,1.0
637920,293.3388671875,297.1499938964844,293.1499938964844,0.1676805466413498,-3464.9697265625,304.1673583984375,0.6524555087089539,0.2353982031345367,0.2192211151123047,293.3860168457031,297.1499938964844,293.1499938964844,0.1088431403040885,-2580.602294921875,304.1720886230469,0.5787972807884216,0.1633482426404953,0.1632104516029358,293.2442626953125,297.1499938964844,293.1499938964844,0.4643632769584656,-6026.5771484375,304.1597595214844,0.852538526058197,0.5396569967269897,0.3815095722675323,293.294921875,297.1499938964844,293.1499938964844,0.6567957997322083,-10685.36328125,304.1645202636719,0.9374831318855286,0.7099716067314148,0.6761850118637085,293.20526123046875,297.1499938964844,293.1499938964844,0.0299189556390047,-5307.673828125,304.154296875,0.4026595950126648,0.0668384432792663,0.3361409306526184,291.0863342285156,291.1499938964844,256.5676574707031,255.72344970703125,279.17999267578125,293.3169250488281,291.08563232421875,1.0,0.5078428387641907,0.5560485124588013,0.5560485124588013,1.0,1.0,-2.132163524627685,0.8203324675559998,1.311830997467041,0.3400470912456512,0.0,0.0,0.7358724474906921,213.64031982421875,216.0,-15.926968574523926,-25529.798828125,1326.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0312805175781,311.3459167480469,278.1499938964844,0.0,18000.0,313.7900085449219,35705.22265625,36000.0,0.0,0.0,0.5683469772338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302833080291748,1.3028514385223389,-1.838200660131406e-05,0.0,0.0005767999100498,0.0,0.0,297.4174194335937,0.0,0.0,0.0,0.7612531185150146,4.0,0.0,1.0
637980,293.3345642089844,297.1499938964844,293.1499938964844,0.1644979864358902,-3412.603759765625,304.1669006347656,0.6471143364906311,0.2314863801002502,0.2158181369304657,293.3835144042969,297.1499938964844,293.1499938964844,0.104709468781948,-2501.621337890625,304.1716003417969,0.569364070892334,0.1578728109598159,0.1581492722034454,293.244140625,297.1499938964844,293.1499938964844,0.4622525572776794,-6005.0615234375,304.1600341796875,0.8489118814468384,0.537289023399353,0.3799672722816467,293.2942810058594,297.1499938964844,293.1499938964844,0.6533240675926208,-10640.71875,304.1654968261719,0.932463765144348,0.7064316868782043,0.6730058789253235,293.2033386230469,297.1499938964844,293.1499938964844,0.0292357746511697,-5247.283203125,304.1540222167969,0.3989083766937256,0.0658243522047996,0.3321816027164459,291.0802001953125,291.1499938964844,256.6697998046875,255.8128356933593,279.1801147460937,293.3147277832031,291.0799560546875,1.0,0.5076138377189636,0.5590664744377136,0.5590664744377136,1.0,1.0,-2.1115710735321045,0.8145897388458252,1.2969813346862793,0.3387230336666107,0.0,0.0,0.7456725835800171,216.4718475341797,204.0,-9.33033847808838,-25282.13671875,1313.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6329040527344,311.0986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35676.3046875,36000.0,0.0,0.0,0.5641807913780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3331608772277832,1.3331797122955322,-1.886092468339484e-05,0.0,0.0005725717637687,0.0,0.0,314.0001220703125,0.0,0.0,0.0,0.7747460007667542,4.0,0.0,1.0
638040,293.3345642089844,297.1499938964844,293.1499938964844,0.1644979864358902,-3412.603759765625,304.1669006347656,0.6471143364906311,0.2314863801002502,0.2158181369304657,293.3835144042969,297.1499938964844,293.1499938964844,0.104709468781948,-2501.621337890625,304.1716003417969,0.569364070892334,0.1578728109598159,0.1581492722034454,293.244140625,297.1499938964844,293.1499938964844,0.4622525572776794,-6005.0615234375,304.1600341796875,0.8489118814468384,0.537289023399353,0.3799672722816467,293.2942810058594,297.1499938964844,293.1499938964844,0.6533240675926208,-10640.71875,304.1654968261719,0.932463765144348,0.7064316868782043,0.6730058789253235,293.2033386230469,297.1499938964844,293.1499938964844,0.0292357746511697,-5247.283203125,304.1540222167969,0.3989083766937256,0.0658243522047996,0.3321816027164459,291.0802001953125,291.1499938964844,256.6697998046875,255.8128356933593,279.1801147460937,293.3147277832031,291.0799560546875,1.0,0.5076138377189636,0.5590664744377136,0.5590664744377136,1.0,1.0,-2.1115710735321045,0.8145897388458252,1.2969813346862793,0.3387230336666107,0.0,0.0,0.7456725835800171,216.4718475341797,204.0,-9.33033847808838,-25282.13671875,1313.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6329040527344,311.0986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35676.3046875,36000.0,0.0,0.0,0.5641807913780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3331608772277832,1.3331797122955322,-1.886092468339484e-05,0.0,0.0005725717637687,0.0,0.0,314.0001220703125,0.0,0.0,0.0,0.7747460007667542,4.0,0.0,1.0
638100,293.3323059082031,297.1499938964844,293.1499938964844,0.1628343760967254,-3385.04443359375,304.1668395996094,0.6457388997077942,0.2295884639024734,0.2140743136405944,293.3821716308594,297.1499938964844,293.1499938964844,0.1025875881314277,-2460.743408203125,304.1715393066406,0.5659093260765076,0.1551812589168548,0.1555646210908889,293.2440185546875,297.1499938964844,293.1499938964844,0.4610048532485962,-5992.1923828125,304.1604919433594,0.848755419254303,0.5361236929893494,0.379137247800827,293.2938537597656,297.1499938964844,293.1499938964844,0.6513490080833435,-10615.1279296875,304.166259765625,0.9321516156196594,0.7046853303909302,0.6713424921035767,293.2023620605469,297.1499938964844,293.1499938964844,0.0284975469112396,-5212.50927734375,304.1546630859375,0.3979188203811645,0.0653421655297279,0.3298528790473938,291.0799560546875,291.1499938964844,256.720703125,255.85720825195312,279.18048095703125,293.31353759765625,291.0800170898437,1.0,0.5055891275405884,0.5606157779693604,0.5606157779693604,1.0,1.0,-2.100582361221313,0.8114161491394043,1.2891663312911987,0.3379239439964294,0.0,0.0,0.7503818273544312,215.5692443847656,204.0,-4.325973510742188,-25159.412109375,1297.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44903564453125,310.9871520996094,278.1499938964844,0.0,18000.0,313.3099975585937,35677.5625,36000.0,0.0,0.0,0.5577197074890137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3481988906860352,1.3482179641723633,-1.910606624733191e-05,0.0,0.0005660146125592,0.0,0.0,322.51275634765625,0.0,0.0,0.0,0.7814761400222778,4.0,0.0,1.0
638160,293.3299255371094,297.1499938964844,293.1499938964844,0.1611802726984024,-3357.6005859375,304.1667785644531,0.6451108455657959,0.2277475893497467,0.2123271375894546,293.3806457519531,297.1499938964844,293.1499938964844,0.1004694476723671,-2419.77099609375,304.1714782714844,0.5632073879241943,0.1525350362062454,0.1529661417007446,293.2437438964844,297.1499938964844,293.1499938964844,0.4597444236278534,-5979.22998046875,304.1608581542969,0.8495630025863647,0.5349845886230469,0.3782838881015777,293.2933349609375,297.1499938964844,293.1499938964844,0.6493620872497559,-10589.4912109375,304.1669006347656,0.9331244826316832,0.702966034412384,0.6696487069129944,293.2012939453125,297.1499938964844,293.1499938964844,0.0282405763864517,-5185.89306640625,304.1542663574219,0.397501677274704,0.0648915246129036,0.3273956775665283,291.07940673828125,291.1499938964844,256.7715148925781,255.9013519287109,279.1808166503906,293.3122253417969,291.0788879394531,1.0,0.5028352737426758,0.5621829032897949,0.5621829032897949,1.0,1.0,-2.089353084564209,0.8081355094909668,1.2812174558639526,0.337049126625061,0.0,0.0,0.7551061511039734,213.3292388916016,192.0,-5.171205043792725,-25011.787109375,1277.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2403259277344,310.8516845703125,278.1499938964844,0.0,18000.0,313.3099975585937,35684.6484375,36000.0,0.0,0.0,0.5557380318641663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626748323440552,1.362694263458252,-1.934596912178677e-05,0.0,0.0005640034214593,0.0,0.0,330.881591796875,0.0,0.0,0.0,0.7879982590675354,4.0,0.0,1.0
638220,293.3247985839844,297.1499938964844,293.1499938964844,0.1579516232013702,-3303.884765625,304.16656494140625,0.645340085029602,0.2242290824651718,0.2088900655508041,293.37725830078125,297.1499938964844,293.1499938964844,0.0962948203086853,-2338.53857421875,304.1712646484375,0.5592818856239319,0.1473811417818069,0.1478024572134018,293.24285888671875,297.1499938964844,293.1499938964844,0.4572402536869049,-5953.51953125,304.16143798828125,0.8530972599983215,0.532788097858429,0.376562237739563,293.2919311523437,297.1499938964844,293.1499938964844,0.6454118490219116,-10538.67578125,304.1678771972656,0.9375793933868408,0.6996175646781921,0.6662468314170837,293.1988525390625,297.1499938964844,293.1499938964844,0.0273484364151954,-5095.1953125,304.1542663574219,0.3979054093360901,0.0640856921672821,0.3224511742591858,291.076416015625,291.1499938964844,256.8727111816406,255.9889678955078,279.1813659667969,293.3092956542969,291.07647705078125,1.0,0.4956943988800049,0.5653499364852905,0.5653499364852905,1.0,1.0,-2.0669314861297607,0.8015514612197876,1.2653800249099731,0.335249125957489,0.0,0.0,0.7652482986450195,206.4058380126953,180.0,-2.032181739807129,-24748.82421875,1228.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86346435546875,310.6171875,278.1499938964844,0.0,18000.0,313.3099975585937,35666.20703125,36000.0,0.0,0.0,0.5525622367858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393523931503296,1.393543720245361,-1.9858118321280926e-05,0.0,0.0005607804050669,0.0,0.0,349.14599609375,0.0,0.0,0.0,0.8019310235977173,4.0,0.0,1.0
