time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3247985839844,297.1499938964844,293.1499938964844,0.1579516232013702,-3303.884765625,304.16656494140625,0.645340085029602,0.2242290824651718,0.2088900655508041,293.37725830078125,297.1499938964844,293.1499938964844,0.0962948203086853,-2338.53857421875,304.1712646484375,0.5592818856239319,0.1473811417818069,0.1478024572134018,293.24285888671875,297.1499938964844,293.1499938964844,0.4572402536869049,-5953.51953125,304.16143798828125,0.8530972599983215,0.532788097858429,0.376562237739563,293.2919311523437,297.1499938964844,293.1499938964844,0.6454118490219116,-10538.67578125,304.1678771972656,0.9375793933868408,0.6996175646781921,0.6662468314170837,293.1988525390625,297.1499938964844,293.1499938964844,0.0273484364151954,-5095.1953125,304.1542663574219,0.3979054093360901,0.0640856921672821,0.3224511742591858,291.076416015625,291.1499938964844,256.8727111816406,255.9889678955078,279.1813659667969,293.3092956542969,291.07647705078125,1.0,0.4956943988800049,0.5653499364852905,0.5653499364852905,1.0,1.0,-2.0669314861297607,0.8015514612197876,1.2653800249099731,0.335249125957489,0.0,0.0,0.7652482986450195,206.4058380126953,180.0,-2.032181739807129,-24748.82421875,1228.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86346435546875,310.6171875,278.1499938964844,0.0,18000.0,313.3099975585937,35666.20703125,36000.0,0.0,0.0,0.5525622367858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393523931503296,1.393543720245361,-1.9858118321280926e-05,0.0,0.0005607804050669,0.0,0.0,349.14599609375,0.0,0.0,0.0,0.8019310235977173,4.0,0.0,1.0
638340,293.3193664550781,297.1499938964844,293.1499938964844,0.1547148674726486,-3249.633544921875,304.1664428710937,0.6470370292663574,0.220904141664505,0.2055544108152389,293.3734130859375,297.1499938964844,293.1499938964844,0.092141143977642,-2257.1552734375,304.1711120605469,0.556776762008667,0.1424024999141693,0.1427247673273086,293.2416687011719,297.1499938964844,293.1499938964844,0.4543958306312561,-5924.1142578125,304.162353515625,0.8585600256919861,0.5306781530380249,0.3748441040515899,293.2902526855469,297.1499938964844,293.1499938964844,0.6409890651702881,-10481.50390625,304.1692810058594,0.9444066882133484,0.6963654160499573,0.6628586649894714,293.1961364746094,297.1499938964844,293.1499938964844,0.0266494266688823,-5017.2138671875,304.1540222167969,0.3995682597160339,0.0633958131074905,0.3176562488079071,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.1817626953125,293.3060302734375,291.0825500488281,1.0,0.487130731344223,0.568545937538147,0.568545937538147,1.0,1.0,-2.044935464859009,0.795086145401001,1.2498494386672974,0.3334537148475647,0.0,0.0,0.7739821076393127,197.4190216064453,168.0,6.25368070602417,-24509.560546875,1173.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54638671875,310.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,35698.98828125,35280.0,0.0,0.0,0.5485793948173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219194650650024,1.4219398498535156,-2.0351004422991537e-05,0.0,0.0005567383486777,0.0,0.0,366.7429809570313,0.0,0.0,0.0,0.8047938942909241,4.0,0.0,1.0
638400,293.3193664550781,297.1499938964844,293.1499938964844,0.1547148674726486,-3249.633544921875,304.1664428710937,0.6470370292663574,0.220904141664505,0.2055544108152389,293.3734130859375,297.1499938964844,293.1499938964844,0.092141143977642,-2257.1552734375,304.1711120605469,0.556776762008667,0.1424024999141693,0.1427247673273086,293.2416687011719,297.1499938964844,293.1499938964844,0.4543958306312561,-5924.1142578125,304.162353515625,0.8585600256919861,0.5306781530380249,0.3748441040515899,293.2902526855469,297.1499938964844,293.1499938964844,0.6409890651702881,-10481.50390625,304.1692810058594,0.9444066882133484,0.6963654160499573,0.6628586649894714,293.1961364746094,297.1499938964844,293.1499938964844,0.0266494266688823,-5017.2138671875,304.1540222167969,0.3995682597160339,0.0633958131074905,0.3176562488079071,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.1817626953125,293.3060302734375,291.0825500488281,1.0,0.487130731344223,0.568545937538147,0.568545937538147,1.0,1.0,-2.044935464859009,0.795086145401001,1.2498494386672974,0.3334537148475647,0.0,0.0,0.7739821076393127,197.4190216064453,168.0,6.25368070602417,-24509.560546875,1173.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54638671875,310.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,35698.98828125,35280.0,0.0,0.0,0.5485793948173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219194650650024,1.4219398498535156,-2.0351004422991537e-05,0.0,0.0005567383486777,0.0,0.0,366.7429809570313,0.0,0.0,0.0,0.8047938942909241,4.0,0.0,1.0
638460,293.3137512207031,297.1499938964844,293.1499938964844,0.1517305374145507,-3199.620361328125,304.1659545898437,0.649867594242096,0.2177497744560241,0.2023313343524933,293.3692626953125,297.1499938964844,293.1499938964844,0.0881583839654922,-2179.19580078125,304.17071533203125,0.5552973747253418,0.1375828832387924,0.1377536356449127,293.2402038574219,297.1499938964844,293.1499938964844,0.4519580900669098,-5899.2607421875,304.1623840332031,0.8655480742454529,0.5286499857902527,0.3731476664543152,293.28826904296875,297.1499938964844,293.1499938964844,0.6371142864227295,-10432.1533203125,304.1694030761719,0.9528387784957886,0.693212628364563,0.6595134735107422,293.1932983398437,297.1499938964844,293.1499938964844,0.0258558057248592,-4946.57421875,304.15399169921875,0.4021635949611664,0.0628009214997291,0.3130876123905182,291.0776062011719,291.1499938964844,257.0733337402344,256.16131591796875,279.1820068359375,293.30255126953125,291.0783996582031,1.0,0.4776968955993652,0.5717602968215942,0.5717602968215942,1.0,1.0,-2.023552656173706,0.7888126373291016,1.234739899635315,0.3316974639892578,0.0,0.0,0.7842245101928711,187.26727294921875,156.0,3.149388074874878,-24246.638671875,1115.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2790222167969,310.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,35008.97265625,35280.0,0.0,0.0,0.5462207794189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438071608543396,1.4380919933319092,-2.0475476048886776e-05,0.0,0.0005543446168303,0.0,0.0,374.94482421875,0.0,0.0,0.0,0.8205655813217163,4.0,0.0,1.0
638520,293.3137512207031,297.1499938964844,293.1499938964844,0.1517305374145507,-3199.620361328125,304.1659545898437,0.649867594242096,0.2177497744560241,0.2023313343524933,293.3692626953125,297.1499938964844,293.1499938964844,0.0881583839654922,-2179.19580078125,304.17071533203125,0.5552973747253418,0.1375828832387924,0.1377536356449127,293.2402038574219,297.1499938964844,293.1499938964844,0.4519580900669098,-5899.2607421875,304.1623840332031,0.8655480742454529,0.5286499857902527,0.3731476664543152,293.28826904296875,297.1499938964844,293.1499938964844,0.6371142864227295,-10432.1533203125,304.1694030761719,0.9528387784957886,0.693212628364563,0.6595134735107422,293.1932983398437,297.1499938964844,293.1499938964844,0.0258558057248592,-4946.57421875,304.15399169921875,0.4021635949611664,0.0628009214997291,0.3130876123905182,291.0776062011719,291.1499938964844,257.0733337402344,256.16131591796875,279.1820068359375,293.30255126953125,291.0783996582031,1.0,0.4776968955993652,0.5717602968215942,0.5717602968215942,1.0,1.0,-2.023552656173706,0.7888126373291016,1.234739899635315,0.3316974639892578,0.0,0.0,0.7842245101928711,187.26727294921875,156.0,3.149388074874878,-24246.638671875,1115.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2790222167969,310.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,35008.97265625,35280.0,0.0,0.0,0.5462207794189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438071608543396,1.4380919933319092,-2.0475476048886776e-05,0.0,0.0005543446168303,0.0,0.0,374.94482421875,0.0,0.0,0.0,0.8205655813217163,4.0,0.0,1.0
638580,293.30810546875,297.1499938964844,293.1499938964844,0.1485968977212906,-3146.4482421875,304.1658630371094,0.653693675994873,0.2147446870803833,0.1992213279008865,293.36492919921875,297.1499938964844,293.1499938964844,0.0841048285365104,-2099.67529296875,304.1705627441406,0.5546470880508423,0.1329081654548645,0.1328957378864288,293.2386779785156,297.1499938964844,293.1499938964844,0.4487553834915161,-5865.93994140625,304.16357421875,0.8738882541656494,0.5266735553741455,0.3714736402034759,293.2862243652344,297.1499938964844,293.1499938964844,0.6321882009506226,-10368.2119140625,304.171142578125,0.9623503088951112,0.6901212930679321,0.6562104225158691,293.1904296875,297.1499938964844,293.1499938964844,0.0250688977539539,-4872.0869140625,304.15399169921875,0.4055377244949341,0.062284380197525,0.3087628781795501,291.0939636230469,291.1499938964844,257.1725769042969,256.2459716796875,279.1822204589844,293.2990417480469,291.094970703125,1.0,0.4676954746246338,0.5749916434288025,0.5749916434288025,1.0,1.0,-2.002812147140503,0.7827439308166504,1.220068335533142,0.3299897015094757,0.0,0.0,0.7906314134597778,176.4622039794922,144.0,17.481958389282227,-24046.419921875,1058.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0624389648437,310.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35054.171875,35280.0,0.0,0.0,0.54432213306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4602196216583252,1.4602404832839966,-2.0875499103567563e-05,0.0,0.0005524177686311,0.0,0.0,389.4194641113281,0.0,0.0,0.0,0.83060622215271,4.0,0.0,1.0
638640,293.30810546875,297.1499938964844,293.1499938964844,0.1485968977212906,-3146.4482421875,304.1658630371094,0.653693675994873,0.2147446870803833,0.1992213279008865,293.36492919921875,297.1499938964844,293.1499938964844,0.0841048285365104,-2099.67529296875,304.1705627441406,0.5546470880508423,0.1329081654548645,0.1328957378864288,293.2386779785156,297.1499938964844,293.1499938964844,0.4487553834915161,-5865.93994140625,304.16357421875,0.8738882541656494,0.5266735553741455,0.3714736402034759,293.2862243652344,297.1499938964844,293.1499938964844,0.6321882009506226,-10368.2119140625,304.171142578125,0.9623503088951112,0.6901212930679321,0.6562104225158691,293.1904296875,297.1499938964844,293.1499938964844,0.0250688977539539,-4872.0869140625,304.15399169921875,0.4055377244949341,0.062284380197525,0.3087628781795501,291.0939636230469,291.1499938964844,257.1725769042969,256.2459716796875,279.1822204589844,293.2990417480469,291.094970703125,1.0,0.4676954746246338,0.5749916434288025,0.5749916434288025,1.0,1.0,-2.002812147140503,0.7827439308166504,1.220068335533142,0.3299897015094757,0.0,0.0,0.7906314134597778,176.4622039794922,144.0,17.481958389282227,-24046.419921875,1058.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0624389648437,310.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35054.171875,35280.0,0.0,0.0,0.54432213306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4602196216583252,1.4602404832839966,-2.0875499103567563e-05,0.0,0.0005524177686311,0.0,0.0,389.4194641113281,0.0,0.0,0.0,0.83060622215271,4.0,0.0,1.0
638700,293.3052978515625,297.1499938964844,293.1499938964844,0.1470624953508377,-3120.311767578125,304.165771484375,0.6559709310531616,0.2132937610149383,0.1977079510688781,293.3627014160156,297.1499938964844,293.1499938964844,0.0821014791727066,-2060.50341796875,304.17047119140625,0.5546060800552368,0.1306216865777969,0.1305097937583923,293.2379150390625,297.1499938964844,293.1499938964844,0.4471177458763122,-5848.92041015625,304.1640930175781,0.8785490393638611,0.5257033705711365,0.3706440925598144,293.28521728515625,297.1499938964844,293.1499938964844,0.629669189453125,-10335.5859375,304.171875,0.9673840403556824,0.6885980367660522,0.6545722484588623,293.18902587890625,297.1499938964844,293.1499938964844,0.0246928017586469,-4835.919921875,304.1539306640625,0.4075093865394592,0.0620511323213577,0.3066892623901367,291.1031494140625,291.1499938964844,257.221923828125,256.2878723144531,279.18231201171875,293.2972717285156,291.104248046875,1.0,0.4625369608402252,0.5766134858131409,0.5766134858131409,1.0,1.0,-1.992675423622132,0.7797835469245911,1.2128918170928955,0.3291530609130859,0.0,0.0,0.79282546043396,170.91165161132812,144.0,21.51328086853028,-23948.072265625,1029.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9743347167969,310.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,35092.79296875,34200.0,0.0,0.0,0.5434715747833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4684520959854126,1.4684730768203735,-2.10306425287854e-05,0.0,0.0005515545490197,0.0,0.0,394.9661865234375,0.0,0.0,0.0,0.8193645477294922,4.0,0.0,1.0
638760,293.3025207519531,297.1499938964844,293.1499938964844,0.145752415060997,-3098.26513671875,304.165283203125,0.658492922782898,0.2118722349405288,0.1962198913097381,293.3604736328125,297.1499938964844,293.1499938964844,0.0802263617515564,-2024.208740234375,304.170166015625,0.5547441840171814,0.1283627450466156,0.1281497031450271,293.2370910644531,297.1499938964844,293.1499938964844,0.4460745751857757,-5838.56689453125,304.16339111328125,0.8835387825965881,0.5247500538825989,0.3698217868804931,293.2841186523437,297.1499938964844,293.1499938964844,0.6279570460319519,-10314.400390625,304.1709899902344,0.9725458025932312,0.6870978474617004,0.6529476642608643,293.1876220703125,297.1499938964844,293.1499938964844,0.0243779029697179,-4806.45166015625,304.1537780761719,0.4096812009811401,0.0618323609232902,0.3046706616878509,291.0973205566406,291.1499938964844,257.2710266113281,256.3295288085937,279.182373046875,293.2955017089844,291.0968933105469,1.0,0.4572937488555908,0.5782390832901001,0.5782390832901001,1.0,1.0,-1.9826911687850952,0.7768712043762207,1.2058199644088743,0.3283273875713348,0.0,0.0,0.7967934608459473,165.29891967773438,132.0,2.3798763751983643,-23788.466796875,1000.7066650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9103698730469,310.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,34218.60546875,34200.0,0.0,0.0,0.5425300598144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580672979354858,1.458087921142578,-2.0648394638556056e-05,0.0,0.0005505990702658,0.0,0.0,385.5111389160156,0.0,0.0,0.0,0.8275122046470642,4.0,0.0,1.0
638820,293.2972106933594,297.1499938964844,293.1499938964844,0.1427748054265976,-3047.200927734375,304.1651611328125,0.6643006205558777,0.20908884704113,0.193303108215332,293.3562316894531,297.1499938964844,293.1499938964844,0.0762591436505317,-1947.31201171875,304.1700439453125,0.555533766746521,0.1238949000835418,0.1234838664531707,293.2354431152344,297.1499938964844,293.1499938964844,0.4427622258663177,-5804.0224609375,304.1644897460937,0.8945449590682983,0.5228762030601501,0.3682039380073547,293.28192138671875,297.1499938964844,293.1499938964844,0.6228734254837036,-10248.365234375,304.1725158691406,0.9831114411354064,0.6841434836387634,0.6497511267662048,293.18487548828125,297.1499938964844,293.1499938964844,0.023678733035922,-4737.49951171875,304.1536865234375,0.4147158861160278,0.0614344216883182,0.3007937967777252,291.11767578125,291.1499938964844,257.3686218261719,256.4119873046875,279.1825866699219,293.2920227050781,291.1192932128906,1.0,0.4465817213058471,0.5815054774284363,0.5815054774284363,1.0,1.0,-1.963147521018982,0.7711795568466187,1.1919679641723633,0.3267076015472412,0.0,0.0,0.8000587224960327,153.94931030273438,120.0,25.237960815429688,-23632.103515625,944.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8136901855469,309.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,34105.2734375,34200.0,0.0,0.0,0.5406598448753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702121019363403,1.4702329635620115,-2.083872459479608e-05,0.0,0.0005487009766511,0.0,0.0,393.158203125,0.0,0.0,0.0,0.8327031135559082,4.0,0.0,1.0
638880,293.2972106933594,297.1499938964844,293.1499938964844,0.1427748054265976,-3047.200927734375,304.1651611328125,0.6643006205558777,0.20908884704113,0.193303108215332,293.3562316894531,297.1499938964844,293.1499938964844,0.0762591436505317,-1947.31201171875,304.1700439453125,0.555533766746521,0.1238949000835418,0.1234838664531707,293.2354431152344,297.1499938964844,293.1499938964844,0.4427622258663177,-5804.0224609375,304.1644897460937,0.8945449590682983,0.5228762030601501,0.3682039380073547,293.28192138671875,297.1499938964844,293.1499938964844,0.6228734254837036,-10248.365234375,304.1725158691406,0.9831114411354064,0.6841434836387634,0.6497511267662048,293.18487548828125,297.1499938964844,293.1499938964844,0.023678733035922,-4737.49951171875,304.1536865234375,0.4147158861160278,0.0614344216883182,0.3007937967777252,291.11767578125,291.1499938964844,257.3686218261719,256.4119873046875,279.1825866699219,293.2920227050781,291.1192932128906,1.0,0.4465817213058471,0.5815054774284363,0.5815054774284363,1.0,1.0,-1.963147521018982,0.7711795568466187,1.1919679641723633,0.3267076015472412,0.0,0.0,0.8000587224960327,153.94931030273438,120.0,25.237960815429688,-23632.103515625,944.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8136901855469,309.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,34105.2734375,34200.0,0.0,0.0,0.5406598448753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702121019363403,1.4702329635620115,-2.083872459479608e-05,0.0,0.0005487009766511,0.0,0.0,393.158203125,0.0,0.0,0.0,0.8327031135559082,4.0,0.0,1.0
638940,293.2923583984375,297.1499938964844,293.1499938964844,0.1397934556007385,-2995.76025390625,304.1650695800781,0.6711707711219788,0.2063426226377487,0.1904257982969284,293.3524475097656,297.1499938964844,293.1499938964844,0.072247490286827,-1870.3046875,304.1700744628906,0.556952714920044,0.1194398701190948,0.1188405156135559,293.2339172363281,297.1499938964844,293.1499938964844,0.4392590820789337,-5767.47607421875,304.1654968261719,0.9070672392845154,0.521022379398346,0.3665981292724609,293.2798767089844,297.1499938964844,293.1499938964844,0.6175169944763184,-10178.8369140625,304.1739196777344,0.9937231540679932,0.6812180280685425,0.646578848361969,293.1822814941406,297.1499938964844,293.1499938964844,0.023010142147541,-4669.9365234375,304.153564453125,0.4208681881427765,0.0610799491405487,0.2971074879169464,291.14404296875,291.1499938964844,257.4652404785156,256.4932861328125,279.182861328125,293.28887939453125,291.1455993652344,1.0,0.4355922043323517,0.5848056077957153,0.5848056077957153,1.0,1.0,-1.94395112991333,0.7655814290046692,1.1783697605133057,0.3250937461853027,0.0,0.0,0.7990735173225403,142.52308654785156,108.0,33.25080108642578,-23458.962890625,888.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,309.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34199.03125,33120.0,0.0,0.0,0.5387358665466309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471964955329895,1.471985936164856,-2.0891244275844656e-05,0.0,0.0005467484006658,0.0,0.0,394.60345458984375,0.0,0.0,0.0,0.8184500336647034,4.0,0.0,1.0
639000,293.2923583984375,297.1499938964844,293.1499938964844,0.1397934556007385,-2995.76025390625,304.1650695800781,0.6711707711219788,0.2063426226377487,0.1904257982969284,293.3524475097656,297.1499938964844,293.1499938964844,0.072247490286827,-1870.3046875,304.1700744628906,0.556952714920044,0.1194398701190948,0.1188405156135559,293.2339172363281,297.1499938964844,293.1499938964844,0.4392590820789337,-5767.47607421875,304.1654968261719,0.9070672392845154,0.521022379398346,0.3665981292724609,293.2798767089844,297.1499938964844,293.1499938964844,0.6175169944763184,-10178.8369140625,304.1739196777344,0.9937231540679932,0.6812180280685425,0.646578848361969,293.1822814941406,297.1499938964844,293.1499938964844,0.023010142147541,-4669.9365234375,304.153564453125,0.4208681881427765,0.0610799491405487,0.2971074879169464,291.14404296875,291.1499938964844,257.4652404785156,256.4932861328125,279.182861328125,293.28887939453125,291.1455993652344,1.0,0.4355922043323517,0.5848056077957153,0.5848056077957153,1.0,1.0,-1.94395112991333,0.7655814290046692,1.1783697605133057,0.3250937461853027,0.0,0.0,0.7990735173225403,142.52308654785156,108.0,33.25080108642578,-23458.962890625,888.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,309.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34199.03125,33120.0,0.0,0.0,0.5387358665466309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471964955329895,1.471985936164856,-2.0891244275844656e-05,0.0,0.0005467484006658,0.0,0.0,394.60345458984375,0.0,0.0,0.0,0.8184500336647034,4.0,0.0,1.0
639060,293.2878723144531,297.1499938964844,293.1499938964844,0.137082353234291,-2949.050537109375,304.16461181640625,0.6780318021774292,0.2036466747522354,0.1876234114170074,293.3490295410156,297.1499938964844,293.1499938964844,0.0683357864618301,-1796.392822265625,304.169921875,0.5579171180725098,0.1150000169873237,0.1142427250742912,293.23223876953125,297.1499938964844,293.1499938964844,0.4364143908023834,-5738.2470703125,304.1651611328125,0.9206385612487792,0.5192364454269409,0.3650599122047424,293.2744445800781,297.1499938964844,293.1499938964844,0.6047239899635315,-10003.19140625,304.1888427734375,0.9990000128746032,0.6789994239807129,0.635195255279541,293.1796569824219,297.1499938964844,293.1499938964844,0.0224661510437726,-4614.82421875,304.1532897949219,0.4275453984737396,0.0607920512557029,0.2938586771488189,291.154296875,291.1499938964844,257.56085205078125,256.57342529296875,279.1861572265625,293.284912109375,291.1576538085937,1.0,0.4240069985389709,0.5885111093521118,0.5885111093521118,1.0,1.0,-1.915709137916565,0.7561643123626709,1.1595449447631836,0.321756362915039,0.0,0.0,0.7983523011207581,132.0008544921875,96.0,33.78913879394531,-23165.396484375,829.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75848388671875,309.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,33220.87109375,33120.0,0.0,0.0,0.5362845659255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4502164125442505,1.450236678123474,-2.028410744969733e-05,0.0,0.0005442606052383,0.0,0.0,377.4436950683594,0.0,0.0,0.0,0.8210241794586182,4.0,0.0,1.0
639120,293.2878723144531,297.1499938964844,293.1499938964844,0.137082353234291,-2949.050537109375,304.16461181640625,0.6780318021774292,0.2036466747522354,0.1876234114170074,293.3490295410156,297.1499938964844,293.1499938964844,0.0683357864618301,-1796.392822265625,304.169921875,0.5579171180725098,0.1150000169873237,0.1142427250742912,293.23223876953125,297.1499938964844,293.1499938964844,0.4364143908023834,-5738.2470703125,304.1651611328125,0.9206385612487792,0.5192364454269409,0.3650599122047424,293.2744445800781,297.1499938964844,293.1499938964844,0.6047239899635315,-10003.19140625,304.1888427734375,0.9990000128746032,0.6789994239807129,0.635195255279541,293.1796569824219,297.1499938964844,293.1499938964844,0.0224661510437726,-4614.82421875,304.1532897949219,0.4275453984737396,0.0607920512557029,0.2938586771488189,291.154296875,291.1499938964844,257.56085205078125,256.57342529296875,279.1861572265625,293.284912109375,291.1576538085937,1.0,0.4240069985389709,0.5885111093521118,0.5885111093521118,1.0,1.0,-1.915709137916565,0.7561643123626709,1.1595449447631836,0.321756362915039,0.0,0.0,0.7983523011207581,132.0008544921875,96.0,33.78913879394531,-23165.396484375,829.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75848388671875,309.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,33220.87109375,33120.0,0.0,0.0,0.5362845659255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4502164125442505,1.450236678123474,-2.028410744969733e-05,0.0,0.0005442606052383,0.0,0.0,377.4436950683594,0.0,0.0,0.0,0.8210241794586182,4.0,0.0,1.0
639180,293.2837219238281,297.1499938964844,293.1499938964844,0.1338292062282562,-2891.677490234375,304.1651611328125,0.6845278143882751,0.2009949088096618,0.1849222630262375,293.3458557128906,297.1499938964844,293.1499938964844,0.0641010254621505,-1716.76416015625,304.1703186035156,0.5581803321838379,0.110605664551258,0.1097427383065223,293.2308349609375,297.1499938964844,293.1499938964844,0.4315783083438873,-5686.74169921875,304.16815185546875,0.9340803623199464,0.5174400806427002,0.3635808825492859,293.2453308105469,297.1499938964844,293.1499938964844,0.5737872123718262,-9576.65234375,304.22723388671875,0.9990000128746032,0.6817025542259216,0.6094810962677002,293.1768493652344,297.1499938964844,293.1499938964844,0.0218908283859491,-4551.412109375,304.1531677246094,0.4347099959850311,0.0606084838509559,0.2913326919078827,291.2210388183594,291.1499938964844,257.65533447265625,256.6523132324219,279.1907958984375,293.27349853515625,291.225341796875,1.0,0.4111143350601196,0.5928434133529663,0.5928434133529663,1.0,1.0,-1.871328353881836,0.7399934530258179,1.131334900856018,0.3149674832820892,0.0,0.0,0.7845298051834106,122.38089752197266,84.0,76.994384765625,-22792.09765625,762.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84136962890625,310.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,33460.296875,33120.0,0.0,0.0,0.5328870415687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4257043600082395,1.4257242679595947,-1.99101741600316e-05,0.0,0.0005408126162365,0.0,0.0,362.5803527832031,0.0,0.0,0.0,0.809395968914032,4.0,0.0,1.0
639240,293.2837219238281,297.1499938964844,293.1499938964844,0.1338292062282562,-2891.677490234375,304.1651611328125,0.6845278143882751,0.2009949088096618,0.1849222630262375,293.3458557128906,297.1499938964844,293.1499938964844,0.0641010254621505,-1716.76416015625,304.1703186035156,0.5581803321838379,0.110605664551258,0.1097427383065223,293.2308349609375,297.1499938964844,293.1499938964844,0.4315783083438873,-5686.74169921875,304.16815185546875,0.9340803623199464,0.5174400806427002,0.3635808825492859,293.2453308105469,297.1499938964844,293.1499938964844,0.5737872123718262,-9576.65234375,304.22723388671875,0.9990000128746032,0.6817025542259216,0.6094810962677002,293.1768493652344,297.1499938964844,293.1499938964844,0.0218908283859491,-4551.412109375,304.1531677246094,0.4347099959850311,0.0606084838509559,0.2913326919078827,291.2210388183594,291.1499938964844,257.65533447265625,256.6523132324219,279.1907958984375,293.27349853515625,291.225341796875,1.0,0.4111143350601196,0.5928434133529663,0.5928434133529663,1.0,1.0,-1.871328353881836,0.7399934530258179,1.131334900856018,0.3149674832820892,0.0,0.0,0.7845298051834106,122.38089752197266,84.0,76.994384765625,-22792.09765625,762.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84136962890625,310.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,33460.296875,33120.0,0.0,0.0,0.5328870415687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4257043600082395,1.4257242679595947,-1.99101741600316e-05,0.0,0.0005408126162365,0.0,0.0,362.5803527832031,0.0,0.0,0.0,0.809395968914032,4.0,0.0,1.0
639300,293.2817077636719,297.1499938964844,293.1499938964844,0.1322249919176101,-2863.293701171875,304.1653137207031,0.6883504986763,0.1996965557336807,0.1835817098617553,293.34423828125,297.1499938964844,293.1499938964844,0.0619824454188346,-1677.4427490234375,304.17047119140625,0.5587175488471985,0.1084411144256591,0.107507012784481,293.230224609375,297.1499938964844,293.1499938964844,0.429123967885971,-5660.69873046875,304.1693115234375,0.9415904879570008,0.516534686088562,0.3628256916999817,293.2230834960937,297.1499938964844,293.1499938964844,0.557041585445404,-9347.361328125,304.2436218261719,0.9990000128746032,0.6848570704460144,0.595679759979248,293.1753845214844,297.1499938964844,293.1499938964844,0.0216291155666112,-4521.98681640625,304.1530456542969,0.4391008913516998,0.0605568960309028,0.2902058959007263,291.2546691894531,291.1499938964844,257.7021484375,256.6913146972656,279.1924743652344,293.2665100097656,291.2588806152344,1.0,0.404307872056961,0.5950956344604492,0.5950956344604492,1.0,1.0,-1.848202109336853,0.7315046787261963,1.1166974306106567,0.3113328218460083,0.0,0.0,0.7741808891296387,117.39137268066406,84.0,84.56094360351562,-22575.98828125,727.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193725585937,310.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,33610.51953125,32040.0,0.0,0.0,0.5306490063667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023317098617554,1.4023512601852417,-1.954276376636699e-05,0.0,0.0005385412951,0.0,0.0,348.5986022949219,0.0,0.0,0.0,0.7836412787437439,4.0,0.0,1.0
639360,293.2796630859375,297.1499938964844,293.1499938964844,0.1308445036411285,-2839.09375,304.1650390625,0.6925910711288452,0.1984270066022873,0.1822611391544342,293.342529296875,297.1499938964844,293.1499938964844,0.0599853284657001,-1640.9288330078125,304.1703796386719,0.5595744848251343,0.1063162162899971,0.1052987650036811,293.2295837402344,297.1499938964844,293.1499938964844,0.4272985160350799,-5641.80029296875,304.1690979003906,0.9495320320129396,0.5156413912773132,0.3620716333389282,293.196533203125,297.1499938964844,293.1499938964844,0.5403347611427307,-9119.5654296875,304.2569274902344,0.9990000128746032,0.6891375184059143,0.5812886357307434,293.17388916015625,297.1499938964844,293.1499938964844,0.0214316565543413,-4500.34619140625,304.1528625488281,0.4441089630126953,0.0605290457606315,0.2891818583011627,291.271728515625,291.1499938964844,257.7486877441406,256.7299499511719,279.1942138671875,293.2601318359375,291.27374267578125,1.0,0.3972871601581573,0.5974336862564087,0.5974336862564087,1.0,1.0,-1.824549555778504,0.7228065729141235,1.10174298286438,0.3075848817825317,0.0,0.0,0.7642033696174622,112.31625366210938,87.0,63.81246948242188,-22279.771484375,693.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0326843261719,310.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32836.00390625,32040.0,0.0,0.0,0.5278692245483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558175563812256,1.3558361530303955,-1.8588549210107885e-05,0.0,0.0005357201443985,0.0,0.0,318.9896850585937,0.0,0.0,0.0,0.775234580039978,4.0,0.0,1.0
639420,293.2759094238281,297.1499938964844,293.1499938964844,0.128160074353218,-2791.7314453125,304.1644897460937,0.6972776055335999,0.1959071010351181,0.1797844320535659,293.3390808105469,297.1499938964844,293.1499938964844,0.0560986548662185,-1570.6270751953125,304.1700439453125,0.5577177405357361,0.1021388843655586,0.1011027917265892,293.2285461425781,297.1499938964844,293.1499938964844,0.4235217571258545,-5602.42724609375,304.1689758300781,0.9594143033027648,0.5138367414474487,0.3606632947921753,293.1395568847656,297.1499938964844,293.1499938964844,0.5164514183998108,-8801.669921875,304.2604064941406,0.9990000128746032,0.6995148658752441,0.5626214742660522,293.1712951660156,297.1499938964844,293.1499938964844,0.0211188588291406,-4464.72119140625,304.1524353027344,0.4510464072227478,0.0604499243199825,0.2877934873104095,291.31170654296875,291.1499938964844,257.8407592773437,256.8063049316406,279.1938171386719,293.25408935546875,291.31329345703125,1.0,0.3882553875446319,0.6018074154853821,0.6018074154853821,1.0,1.0,-1.7907516956329346,0.711119532585144,1.0796321630477903,0.3027400970458984,0.0,0.0,0.739803671836853,105.8344497680664,105.0,53.307010650634766,-21909.16015625,648.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30780029296875,310.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32813.1015625,32040.0,0.0,0.0,0.5210479497909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877668142318726,1.2877843379974363,-1.749094190017786e-05,0.0,0.0005287973908707,0.0,0.0,281.7506103515625,0.0,0.0,0.0,0.7441885471343994,4.0,0.0,1.0
639480,293.2759094238281,297.1499938964844,293.1499938964844,0.128160074353218,-2791.7314453125,304.1644897460937,0.6972776055335999,0.1959071010351181,0.1797844320535659,293.3390808105469,297.1499938964844,293.1499938964844,0.0560986548662185,-1570.6270751953125,304.1700439453125,0.5577177405357361,0.1021388843655586,0.1011027917265892,293.2285461425781,297.1499938964844,293.1499938964844,0.4235217571258545,-5602.42724609375,304.1689758300781,0.9594143033027648,0.5138367414474487,0.3606632947921753,293.1395568847656,297.1499938964844,293.1499938964844,0.5164514183998108,-8801.669921875,304.2604064941406,0.9990000128746032,0.6995148658752441,0.5626214742660522,293.1712951660156,297.1499938964844,293.1499938964844,0.0211188588291406,-4464.72119140625,304.1524353027344,0.4510464072227478,0.0604499243199825,0.2877934873104095,291.31170654296875,291.1499938964844,257.8407592773437,256.8063049316406,279.1938171386719,293.25408935546875,291.31329345703125,1.0,0.3882553875446319,0.6018074154853821,0.6018074154853821,1.0,1.0,-1.7907516956329346,0.711119532585144,1.0796321630477903,0.3027400970458984,0.0,0.0,0.739803671836853,105.8344497680664,105.0,53.307010650634766,-21909.16015625,648.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30780029296875,310.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32813.1015625,32040.0,0.0,0.0,0.5210479497909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877668142318726,1.2877843379974363,-1.749094190017786e-05,0.0,0.0005287973908707,0.0,0.0,281.7506103515625,0.0,0.0,0.0,0.7441885471343994,4.0,0.0,1.0
639540,293.272705078125,297.1499938964844,293.1499938964844,0.126224860548973,-2758.2705078125,304.162841796875,0.6937360763549805,0.1933657079935073,0.1775255352258682,293.33599853515625,297.1499938964844,293.1499938964844,0.0526933968067169,-1510.5755615234375,304.1690368652344,0.5482330322265625,0.0979710146784782,0.0971757993102073,293.2278747558594,297.1499938964844,293.1499938964844,0.4217281937599182,-5585.22900390625,304.16552734375,0.9576609134674072,0.5119824409484863,0.3593966662883758,293.1005554199219,297.1499938964844,293.1499938964844,0.5145869851112366,-8798.77734375,304.225830078125,0.9990000128746032,0.7077533006668091,0.5635644793510437,293.16925048828125,297.1499938964844,293.1499938964844,0.0210757497698068,-4461.0009765625,304.15167236328125,0.4502423703670501,0.0603245310485363,0.287365198135376,291.3045349121094,291.1499938964844,257.9315185546875,256.88134765625,279.1872253417969,293.2546081542969,291.30181884765625,1.0,0.3880630731582641,0.6052404642105103,0.6052404642105103,1.0,1.0,-1.7824021577835083,0.7099867463111877,1.0724153518676758,0.3029859364032745,0.0,0.0,0.7188994884490967,105.92069244384766,123.0,-6.437723159790039,-21694.298828125,642.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5809936523437,310.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32744.95703125,30960.0,0.0,0.0,0.5131224393844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177536487579346,1.217769980430603,-1.64102984854253e-05,0.0,0.0005207540816627,0.0,0.0,246.7435302734375,0.0,0.0,0.0,0.6982318758964539,4.0,0.0,1.0
639600,293.272705078125,297.1499938964844,293.1499938964844,0.126224860548973,-2758.2705078125,304.162841796875,0.6937360763549805,0.1933657079935073,0.1775255352258682,293.33599853515625,297.1499938964844,293.1499938964844,0.0526933968067169,-1510.5755615234375,304.1690368652344,0.5482330322265625,0.0979710146784782,0.0971757993102073,293.2278747558594,297.1499938964844,293.1499938964844,0.4217281937599182,-5585.22900390625,304.16552734375,0.9576609134674072,0.5119824409484863,0.3593966662883758,293.1005554199219,297.1499938964844,293.1499938964844,0.5145869851112366,-8798.77734375,304.225830078125,0.9990000128746032,0.7077533006668091,0.5635644793510437,293.16925048828125,297.1499938964844,293.1499938964844,0.0210757497698068,-4461.0009765625,304.15167236328125,0.4502423703670501,0.0603245310485363,0.287365198135376,291.3045349121094,291.1499938964844,257.9315185546875,256.88134765625,279.1872253417969,293.2546081542969,291.30181884765625,1.0,0.3880630731582641,0.6052404642105103,0.6052404642105103,1.0,1.0,-1.7824021577835083,0.7099867463111877,1.0724153518676758,0.3029859364032745,0.0,0.0,0.7188994884490967,105.92069244384766,123.0,-6.437723159790039,-21694.298828125,642.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5809936523437,310.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32744.95703125,30960.0,0.0,0.0,0.5131224393844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177536487579346,1.217769980430603,-1.64102984854253e-05,0.0,0.0005207540816627,0.0,0.0,246.7435302734375,0.0,0.0,0.0,0.6982318758964539,4.0,0.0,1.0
639660,293.2699890136719,297.1499938964844,293.1499938964844,0.1251648068428039,-2741.28271484375,304.1603698730469,0.6839680075645447,0.190807044506073,0.1754171252250671,293.3333740234375,297.1499938964844,293.1499938964844,0.0497796796262264,-1460.708251953125,304.1675720214844,0.5332131385803223,0.0937932655215263,0.0934201329946518,293.2273254394531,297.1499938964844,293.1499938964844,0.4226430654525757,-5597.83935546875,304.1589050292969,0.946890652179718,0.5101228356361389,0.3582505583763122,293.09722900390625,297.1499938964844,293.1499938964844,0.5318412780761719,-9063.1513671875,304.1716613769531,0.9990000128746032,0.7097594141960144,0.579482913017273,293.168212890625,297.1499938964844,293.1499938964844,0.0212572216987609,-4485.92822265625,304.1508178710937,0.443252831697464,0.060050006955862,0.2872703075408935,291.2283630371094,291.1499938964844,258.0208740234375,256.9550476074219,279.1776123046875,293.2513427734375,291.2243957519531,1.0,0.3940836191177368,0.6075311303138733,0.6075311303138733,1.0,1.0,-1.792974829673767,0.7163973450660706,1.0765775442123413,0.3068934082984924,0.0,0.0,0.7135815024375916,111.01194763183594,141.0,-73.96371459960938,-21630.734375,666.1063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.787841796875,310.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,31324.912109375,30960.0,0.0,0.0,0.5048729181289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164342761039734,1.1643580198287964,-1.5316552889999002e-05,0.0,0.0005123818409629,0.0,0.0,218.9960327148437,0.0,0.0,0.0,0.6869237422943115,4.0,0.0,1.0
639720,293.2699890136719,297.1499938964844,293.1499938964844,0.1251648068428039,-2741.28271484375,304.1603698730469,0.6839680075645447,0.190807044506073,0.1754171252250671,293.3333740234375,297.1499938964844,293.1499938964844,0.0497796796262264,-1460.708251953125,304.1675720214844,0.5332131385803223,0.0937932655215263,0.0934201329946518,293.2273254394531,297.1499938964844,293.1499938964844,0.4226430654525757,-5597.83935546875,304.1589050292969,0.946890652179718,0.5101228356361389,0.3582505583763122,293.09722900390625,297.1499938964844,293.1499938964844,0.5318412780761719,-9063.1513671875,304.1716613769531,0.9990000128746032,0.7097594141960144,0.579482913017273,293.168212890625,297.1499938964844,293.1499938964844,0.0212572216987609,-4485.92822265625,304.1508178710937,0.443252831697464,0.060050006955862,0.2872703075408935,291.2283630371094,291.1499938964844,258.0208740234375,256.9550476074219,279.1776123046875,293.2513427734375,291.2243957519531,1.0,0.3940836191177368,0.6075311303138733,0.6075311303138733,1.0,1.0,-1.792974829673767,0.7163973450660706,1.0765775442123413,0.3068934082984924,0.0,0.0,0.7135815024375916,111.01194763183594,141.0,-73.96371459960938,-21630.734375,666.1063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.787841796875,310.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,31324.912109375,30960.0,0.0,0.0,0.5048729181289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164342761039734,1.1643580198287964,-1.5316552889999002e-05,0.0,0.0005123818409629,0.0,0.0,218.9960327148437,0.0,0.0,0.0,0.6869237422943115,4.0,0.0,1.0
639780,293.2677917480469,297.1499938964844,293.1499938964844,0.1240650340914726,-2723.217529296875,304.15875244140625,0.6705377101898193,0.1882134824991226,0.1734133809804916,293.3313293457031,297.1499938964844,293.1499938964844,0.0468315705657005,-1410.494873046875,304.1666259765625,0.5155977606773376,0.0895664170384407,0.0897653996944427,293.2271728515625,297.1499938964844,293.1499938964844,0.4233453273773193,-5607.19775390625,304.15478515625,0.9297922253608704,0.5081959366798401,0.3571728467941284,293.12945556640625,297.1499938964844,293.1499938964844,0.5607834458351135,-9482.7275390625,304.1162109375,0.9990000128746032,0.7046358585357666,0.6058693528175354,293.1686706542969,297.1499938964844,293.1499938964844,0.0213394835591316,-4499.41943359375,304.1504211425781,0.4324509799480438,0.0594996772706508,0.2867042124271393,291.1639404296875,291.1499938964844,258.1087646484375,257.02734375,279.1683959960937,293.2452087402344,291.1592712402344,1.0,0.4045228958129883,0.6088913679122925,0.6088913679122925,1.0,1.0,-1.81588351726532,0.7276488542556763,1.0882346630096436,0.3130686283111572,0.0,0.0,0.7158573269844055,119.88162231445312,144.0,-88.5732192993164,-21784.2265625,710.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8267517089844,310.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,30982.05078125,30960.0,0.0,0.0,0.4977940618991852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580272912979126,1.1580424308776855,-1.514995256002294e-05,0.0,0.0005051976768299,0.0,0.0,215.44239807128903,0.0,0.0,0.0,0.6839693784713745,4.0,0.0,1.0
639840,293.2677917480469,297.1499938964844,293.1499938964844,0.1240650340914726,-2723.217529296875,304.15875244140625,0.6705377101898193,0.1882134824991226,0.1734133809804916,293.3313293457031,297.1499938964844,293.1499938964844,0.0468315705657005,-1410.494873046875,304.1666259765625,0.5155977606773376,0.0895664170384407,0.0897653996944427,293.2271728515625,297.1499938964844,293.1499938964844,0.4233453273773193,-5607.19775390625,304.15478515625,0.9297922253608704,0.5081959366798401,0.3571728467941284,293.12945556640625,297.1499938964844,293.1499938964844,0.5607834458351135,-9482.7275390625,304.1162109375,0.9990000128746032,0.7046358585357666,0.6058693528175354,293.1686706542969,297.1499938964844,293.1499938964844,0.0213394835591316,-4499.41943359375,304.1504211425781,0.4324509799480438,0.0594996772706508,0.2867042124271393,291.1639404296875,291.1499938964844,258.1087646484375,257.02734375,279.1683959960937,293.2452087402344,291.1592712402344,1.0,0.4045228958129883,0.6088913679122925,0.6088913679122925,1.0,1.0,-1.81588351726532,0.7276488542556763,1.0882346630096436,0.3130686283111572,0.0,0.0,0.7158573269844055,119.88162231445312,144.0,-88.5732192993164,-21784.2265625,710.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8267517089844,310.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,30982.05078125,30960.0,0.0,0.0,0.4977940618991852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580272912979126,1.1580424308776855,-1.514995256002294e-05,0.0,0.0005051976768299,0.0,0.0,215.44239807128903,0.0,0.0,0.0,0.6839693784713745,4.0,0.0,1.0
639900,293.26678466796875,297.1499938964844,293.1499938964844,0.1234960556030273,-2713.779296875,304.158203125,0.6646709442138672,0.1869245022535324,0.1723939180374145,293.33038330078125,297.1499938964844,293.1499938964844,0.0453131310641765,-1384.754150390625,304.1663818359375,0.5078261494636536,0.0874514654278755,0.0879119038581848,293.2271728515625,297.1499938964844,293.1499938964844,0.423686534166336,-5611.5322265625,304.1533203125,0.9222670793533324,0.5072211623191833,0.356608510017395,293.1556396484375,297.1499938964844,293.1499938964844,0.574633002281189,-9677.474609375,304.0973205566406,0.9990000128746032,0.6997575163841248,0.6176683902740479,293.1692810058594,297.1499938964844,293.1499938964844,0.0213038511574268,-4498.08447265625,304.1504211425781,0.4276652634143829,0.0591426976025104,0.285912424325943,291.13140869140625,291.1499938964844,258.1521301269531,257.0629577636719,279.1671447753906,293.24444580078125,291.1278381347656,1.0,0.4087148308753967,0.6096444725990295,0.6096444725990295,1.0,1.0,-1.8249804973602293,0.7322360277175903,1.0927445888519287,0.3157399296760559,0.0,0.0,0.7203977108001709,123.94776153564452,144.0,-85.67506408691406,-21859.205078125,730.2046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.779296875,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,30828.455078125,29880.0,0.0,0.0,0.4949562847614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16572904586792,1.1657443046569824,-1.522389538877178e-05,0.0,0.0005023177363909,0.0,0.0,218.4144897460937,0.0,0.0,0.0,0.6722931265830994,4.0,0.0,1.0
639960,293.2657165527344,297.1499938964844,293.1499938964844,0.1230276450514793,-2706.28076171875,304.1575622558594,0.6595221757888794,0.1856511384248733,0.1713742315769195,293.3294677734375,297.1499938964844,293.1499938964844,0.0438264869153499,-1359.7802734375,304.1661071777344,0.500816822052002,0.0853448361158371,0.086051307618618,293.2271423339844,297.1499938964844,293.1499938964844,0.4243748188018799,-5619.70703125,304.15142822265625,0.9157994985580444,0.5062445998191833,0.3560324013233185,293.1840515136719,297.1499938964844,293.1499938964844,0.5878763794898987,-9860.794921875,304.0828552246094,0.9990000128746032,0.6941098570823669,0.6280331015586853,293.16998291015625,297.1499938964844,293.1499938964844,0.021260242909193,-4496.6611328125,304.1504211425781,0.4234778881072998,0.058764100074768,0.2849038243293762,291.09014892578125,291.1499938964844,258.19512939453125,257.0982360839844,279.1674499511719,293.24676513671875,291.085205078125,1.0,0.4124609529972076,0.6105353236198425,0.6105353236198425,1.0,1.0,-1.8320664167404173,0.736039400100708,1.0960270166397097,0.3179875314235687,0.0,0.0,0.7283757328987122,127.5592803955078,147.0,-100.53878021240234,-21849.017578125,747.0033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084350585937,310.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,29794.86328125,29880.0,0.0,0.0,0.4924732744693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629530191421509,1.1629680395126345,-1.4950894183130004e-05,0.0,0.000499797752127,0.0,0.0,214.74337768554688,0.0,0.0,0.0,0.6834139823913574,4.0,0.0,1.0
