time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2635803222656,297.1499938964844,293.1499938964844,0.1215541437268257,-2680.730224609375,304.1575012207031,0.650611400604248,0.1831519901752472,0.1693487465381622,293.3276672363281,297.1499938964844,293.1499938964844,0.0405515283346176,-1304.0982666015625,304.16619873046875,0.4880099892616272,0.0811660215258598,0.0823286771774292,293.2272644042969,297.1499938964844,293.1499938964844,0.4238881170749664,-5614.70654296875,304.15185546875,0.9051119685173036,0.504266619682312,0.3548486232757568,293.2418212890625,297.1499938964844,293.1499938964844,0.6097383499145508,-10155.1396484375,304.0692749023437,0.9990000128746032,0.6815323829650879,0.6459158062934875,293.1713562011719,297.1499938964844,293.1499938964844,0.0209942571818828,-4471.01708984375,304.1507263183594,0.4163224399089813,0.0579793415963649,0.2825914323329925,291.0569763183594,291.1499938964844,258.27984619140625,257.1676940917969,279.1708679199219,293.2601318359375,291.0556640625,1.0,0.4187838733196258,0.6127682328224182,0.6127682328224182,1.0,1.0,-1.8423607349395752,0.7422149777412415,1.100145697593689,0.32188680768013,0.0,0.0,0.7435485124588013,133.9619903564453,150.0,-53.84626007080078,-21978.6796875,775.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47479248046875,310.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,29481.146484375,29880.0,0.0,0.0,0.4890063107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202239155769348,1.2022545337677002,-1.5444196833414026e-05,0.0,0.0004962792736478,0.0,0.0,231.4318084716797,0.0,0.0,0.0,0.700302243232727,4.0,0.0,1.0
640080,293.2635803222656,297.1499938964844,293.1499938964844,0.1215541437268257,-2680.730224609375,304.1575012207031,0.650611400604248,0.1831519901752472,0.1693487465381622,293.3276672363281,297.1499938964844,293.1499938964844,0.0405515283346176,-1304.0982666015625,304.16619873046875,0.4880099892616272,0.0811660215258598,0.0823286771774292,293.2272644042969,297.1499938964844,293.1499938964844,0.4238881170749664,-5614.70654296875,304.15185546875,0.9051119685173036,0.504266619682312,0.3548486232757568,293.2418212890625,297.1499938964844,293.1499938964844,0.6097383499145508,-10155.1396484375,304.0692749023437,0.9990000128746032,0.6815323829650879,0.6459158062934875,293.1713562011719,297.1499938964844,293.1499938964844,0.0209942571818828,-4471.01708984375,304.1507263183594,0.4163224399089813,0.0579793415963649,0.2825914323329925,291.0569763183594,291.1499938964844,258.27984619140625,257.1676940917969,279.1708679199219,293.2601318359375,291.0556640625,1.0,0.4187838733196258,0.6127682328224182,0.6127682328224182,1.0,1.0,-1.8423607349395752,0.7422149777412415,1.100145697593689,0.32188680768013,0.0,0.0,0.7435485124588013,133.9619903564453,150.0,-53.84626007080078,-21978.6796875,775.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47479248046875,310.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,29481.146484375,29880.0,0.0,0.0,0.4890063107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202239155769348,1.2022545337677002,-1.5444196833414026e-05,0.0,0.0004962792736478,0.0,0.0,231.4318084716797,0.0,0.0,0.0,0.700302243232727,4.0,0.0,1.0
640140,293.26123046875,297.1499938964844,293.1499938964844,0.1197743266820907,-2648.915771484375,304.1579895019531,0.6409602761268616,0.1807552427053451,0.1674838364124298,293.32550048828125,297.1499938964844,293.1499938964844,0.0372166223824024,-1246.7579345703125,304.1663818359375,0.4731351435184479,0.0771055072546005,0.0787788480520248,293.2274169921875,297.1499938964844,293.1499938964844,0.4219004511833191,-5592.8994140625,304.1546630859375,0.8933697938919067,0.5022808313369751,0.3537139892578125,293.277587890625,297.1499938964844,293.1499938964844,0.6049651503562927,-10066.849609375,304.10455322265625,0.988560914993286,0.6718708872795105,0.639079213142395,293.172607421875,297.1499938964844,293.1499938964844,0.0206579510122537,-4434.3876953125,304.15106201171875,0.4086599946022033,0.0571812614798545,0.2805228531360626,291.0672607421875,291.1499938964844,258.3628845214844,257.2356872558594,279.18115234375,293.2732238769531,291.0691833496094,1.0,0.4228592813014984,0.6164469718933105,0.6164469718933105,1.0,1.0,-1.8239308595657349,0.7363948822021484,1.0875359773635864,0.3200421333312988,0.0,0.0,0.754632294178009,141.55357360839844,153.0,5.332876682281494,-21853.017578125,784.0285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932067871094,309.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29520.326171875,28800.0,0.0,0.0,0.4870956838130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239317774772644,1.2393337488174438,-1.6002797565306537e-05,0.0,0.0004943402018398,0.0,0.0,248.92056274414065,0.0,0.0,0.0,0.7017342448234558,4.0,0.0,1.0
640200,293.26123046875,297.1499938964844,293.1499938964844,0.1197743266820907,-2648.915771484375,304.1579895019531,0.6409602761268616,0.1807552427053451,0.1674838364124298,293.32550048828125,297.1499938964844,293.1499938964844,0.0372166223824024,-1246.7579345703125,304.1663818359375,0.4731351435184479,0.0771055072546005,0.0787788480520248,293.2274169921875,297.1499938964844,293.1499938964844,0.4219004511833191,-5592.8994140625,304.1546630859375,0.8933697938919067,0.5022808313369751,0.3537139892578125,293.277587890625,297.1499938964844,293.1499938964844,0.6049651503562927,-10066.849609375,304.10455322265625,0.988560914993286,0.6718708872795105,0.639079213142395,293.172607421875,297.1499938964844,293.1499938964844,0.0206579510122537,-4434.3876953125,304.15106201171875,0.4086599946022033,0.0571812614798545,0.2805228531360626,291.0672607421875,291.1499938964844,258.3628845214844,257.2356872558594,279.18115234375,293.2732238769531,291.0691833496094,1.0,0.4228592813014984,0.6164469718933105,0.6164469718933105,1.0,1.0,-1.8239308595657349,0.7363948822021484,1.0875359773635864,0.3200421333312988,0.0,0.0,0.754632294178009,141.55357360839844,153.0,5.332876682281494,-21853.017578125,784.0285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932067871094,309.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29520.326171875,28800.0,0.0,0.0,0.4870956838130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239317774772644,1.2393337488174438,-1.6002797565306537e-05,0.0,0.0004943402018398,0.0,0.0,248.92056274414065,0.0,0.0,0.0,0.7017342448234558,4.0,0.0,1.0
640260,293.25909423828125,297.1499938964844,293.1499938964844,0.11807781457901,-2618.7314453125,304.1581726074219,0.6335548162460327,0.1783698201179504,0.1655660271644592,293.3234558105469,297.1499938964844,293.1499938964844,0.033944297581911,-1190.096923828125,304.1663818359375,0.4552760422229767,0.0730741843581199,0.0751954019069671,293.2279052734375,297.1499938964844,293.1499938964844,0.4201468825340271,-5574.14013671875,304.15606689453125,0.8846508264541626,0.5002226233482361,0.3524742126464844,293.2880859375,297.1499938964844,293.1499938964844,0.6007764339447021,-9997.2548828125,304.1264038085937,0.979077696800232,0.66648268699646,0.6335917711257935,293.1737365722656,297.1499938964844,293.1499938964844,0.0202963091433048,-4395.54150390625,304.1513061523437,0.4026767611503601,0.0563835501670837,0.2780482769012451,291.0668334960937,291.1499938964844,258.4441223144531,257.3022155761719,279.18475341796875,293.27716064453125,291.0684814453125,1.0,0.4255728125572204,0.6201412677764893,0.6201412677764893,1.0,1.0,-1.8062456846237185,0.7308930158615112,1.075352668762207,0.3181318044662475,0.0,0.0,0.7659823894500732,147.3036651611328,156.0,8.137190818786621,-21636.662109375,787.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9758605957031,309.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,28549.166015625,28800.0,0.0,0.0,0.485546350479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488497495651243,1.2488657236099243,-1.5927193089737557e-05,0.0,0.0004927678382955,0.0,0.0,251.05523681640625,0.0,0.0,0.0,0.7183889746665955,4.0,0.0,1.0
640320,293.25909423828125,297.1499938964844,293.1499938964844,0.11807781457901,-2618.7314453125,304.1581726074219,0.6335548162460327,0.1783698201179504,0.1655660271644592,293.3234558105469,297.1499938964844,293.1499938964844,0.033944297581911,-1190.096923828125,304.1663818359375,0.4552760422229767,0.0730741843581199,0.0751954019069671,293.2279052734375,297.1499938964844,293.1499938964844,0.4201468825340271,-5574.14013671875,304.15606689453125,0.8846508264541626,0.5002226233482361,0.3524742126464844,293.2880859375,297.1499938964844,293.1499938964844,0.6007764339447021,-9997.2548828125,304.1264038085937,0.979077696800232,0.66648268699646,0.6335917711257935,293.1737365722656,297.1499938964844,293.1499938964844,0.0202963091433048,-4395.54150390625,304.1513061523437,0.4026767611503601,0.0563835501670837,0.2780482769012451,291.0668334960937,291.1499938964844,258.4441223144531,257.3022155761719,279.18475341796875,293.27716064453125,291.0684814453125,1.0,0.4255728125572204,0.6201412677764893,0.6201412677764893,1.0,1.0,-1.8062456846237185,0.7308930158615112,1.075352668762207,0.3181318044662475,0.0,0.0,0.7659823894500732,147.3036651611328,156.0,8.137190818786621,-21636.662109375,787.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9758605957031,309.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,28549.166015625,28800.0,0.0,0.0,0.485546350479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488497495651243,1.2488657236099243,-1.5927193089737557e-05,0.0,0.0004927678382955,0.0,0.0,251.05523681640625,0.0,0.0,0.0,0.7183889746665955,4.0,0.0,1.0
640380,293.2568054199219,297.1499938964844,293.1499938964844,0.11614690721035,-2583.823486328125,304.1586608886719,0.6274935007095337,0.1760707944631576,0.1636668294668197,293.321044921875,297.1499938964844,293.1499938964844,0.0306762605905532,-1131.8721923828125,304.1663513183594,0.4385756552219391,0.0691651999950409,0.0716540962457656,293.22833251953125,297.1499938964844,293.1499938964844,0.4173855781555176,-5544.26611328125,304.1586303710937,0.8778017163276672,0.4981618821620941,0.3511904180049896,293.291259765625,297.1499938964844,293.1499938964844,0.5962912440299988,-9928.470703125,304.1415405273437,0.9714046716690063,0.6623343229293823,0.6297160387039185,293.1742858886719,297.1499938964844,293.1499938964844,0.0198906362056732,-4349.421875,304.15155029296875,0.3976830244064331,0.0556666627526283,0.2756549119949341,291.09197998046875,291.1499938964844,258.5235595703125,257.3672180175781,279.18585205078125,293.2778015136719,291.0934753417969,1.0,0.4275555610656738,0.62378990650177,0.62378990650177,1.0,1.0,-1.7906432151794434,0.7262016534805298,1.0644415616989136,0.3166093826293945,0.0,0.0,0.771995484828949,151.8612823486328,159.0,26.377582550048828,-21505.935546875,788.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921447753906,309.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,28597.51171875,28800.0,0.0,0.0,0.4844607710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2693941593170166,1.2694103717803955,-1.6252290151896887e-05,0.0,0.0004916660836897,0.0,0.0,261.3117370605469,0.0,0.0,0.0,0.7275791168212891,4.0,0.0,1.0
640440,293.2568054199219,297.1499938964844,293.1499938964844,0.11614690721035,-2583.823486328125,304.1586608886719,0.6274935007095337,0.1760707944631576,0.1636668294668197,293.321044921875,297.1499938964844,293.1499938964844,0.0306762605905532,-1131.8721923828125,304.1663513183594,0.4385756552219391,0.0691651999950409,0.0716540962457656,293.22833251953125,297.1499938964844,293.1499938964844,0.4173855781555176,-5544.26611328125,304.1586303710937,0.8778017163276672,0.4981618821620941,0.3511904180049896,293.291259765625,297.1499938964844,293.1499938964844,0.5962912440299988,-9928.470703125,304.1415405273437,0.9714046716690063,0.6623343229293823,0.6297160387039185,293.1742858886719,297.1499938964844,293.1499938964844,0.0198906362056732,-4349.421875,304.15155029296875,0.3976830244064331,0.0556666627526283,0.2756549119949341,291.09197998046875,291.1499938964844,258.5235595703125,257.3672180175781,279.18585205078125,293.2778015136719,291.0934753417969,1.0,0.4275555610656738,0.62378990650177,0.62378990650177,1.0,1.0,-1.7906432151794434,0.7262016534805298,1.0644415616989136,0.3166093826293945,0.0,0.0,0.771995484828949,151.8612823486328,159.0,26.377582550048828,-21505.935546875,788.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921447753906,309.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,28597.51171875,28800.0,0.0,0.0,0.4844607710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2693941593170166,1.2694103717803955,-1.6252290151896887e-05,0.0,0.0004916660836897,0.0,0.0,261.3117370605469,0.0,0.0,0.0,0.7275791168212891,4.0,0.0,1.0
640500,293.2555847167969,297.1499938964844,293.1499938964844,0.1152183189988136,-2567.02734375,304.1587829589844,0.6247590184211731,0.1749580353498459,0.1627392768859863,293.3195495605469,297.1499938964844,293.1499938964844,0.0291091594845056,-1103.3787841796875,304.1662292480469,0.4312060177326202,0.067291535437107,0.069937378168106,293.2284851074219,297.1499938964844,293.1499938964844,0.4160311818122864,-5529.7431640625,304.1595153808594,0.8748041391372681,0.4971387982368469,0.3505433201789856,293.2918701171875,297.1499938964844,293.1499938964844,0.5941393375396729,-9896.7666015625,304.14697265625,0.967921495437622,0.660426914691925,0.6279772520065308,293.1744079589844,297.1499938964844,293.1499938964844,0.0197053328156471,-4328.16748046875,304.151611328125,0.3953771889209747,0.0553363375365734,0.2745392620563507,291.1030578613281,291.1499938964844,258.56256103515625,257.3991394042969,279.1860046386719,293.2776184082031,291.1044921875,1.0,0.4283762872219085,0.6256045699119568,0.6256045699119568,1.0,1.0,-1.7832633256912231,0.7240065932273865,1.059256672859192,0.3159126341342926,0.0,0.0,0.7740088105201721,153.8685302734375,159.0,28.45513343811035,-21437.826171875,789.0558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7152099609375,309.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,28635.75,27720.0,0.0,0.0,0.4840252101421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766143083572388,1.2766306400299072,-1.637256718822755e-05,0.0,0.0004912240547128,0.0,0.0,265.0424194335937,0.0,0.0,0.0,0.7158632278442383,4.0,0.0,1.0
640560,293.2543029785156,297.1499938964844,293.1499938964844,0.1144864112138748,-2554.078857421875,304.15850830078125,0.6221536993980408,0.173869103193283,0.1618281900882721,293.3179626464844,297.1499938964844,293.1499938964844,0.026581160724163,-1063.9559326171875,304.1679382324219,0.4244558215141296,0.0654595121741294,0.0682674869894981,293.22857666015625,297.1499938964844,293.1499938964844,0.4153172075748443,-5522.55029296875,304.1590576171875,0.872011661529541,0.4961269795894623,0.3498975038528442,293.2920837402344,297.1499938964844,293.1499938964844,0.592862069606781,-9878.24609375,304.1498107910156,0.9645925164222716,0.6585862636566162,0.6263052225112915,293.1744384765625,297.1499938964844,293.1499938964844,0.0195706859230995,-4313.8330078125,304.15155029296875,0.3931311964988708,0.0550210513174533,0.2734726667404175,291.0967102050781,291.1499938964844,258.6010437011719,257.4306640625,279.1860656738281,293.2771911621094,291.0956115722656,1.0,0.429120272397995,0.6274130344390869,0.6274130344390869,1.0,1.0,-1.7761002779006958,0.7218843102455139,1.054215908050537,0.3152446746826172,0.0,0.0,0.7780227661132812,155.74981689453125,162.0,2.7902398109436035,-21298.625,788.9967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609191894531,309.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27777.8515625,27720.0,0.0,0.0,0.4834954440593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264366626739502,1.2643827199935913,-1.5989571693353355e-05,0.0,0.0004906863905489,0.0,0.0,256.68072509765625,0.0,0.0,0.0,0.7229148149490356,4.0,0.0,1.0
640620,293.2516784667969,297.1499938964844,293.1499938964844,0.1127560809254646,-2522.723876953125,304.1585693359375,0.6171770691871643,0.1717560291290283,0.1600569635629654,293.3150329589844,297.1499938964844,293.1499938964844,0.0248906668275594,-1023.3285522460938,304.1651916503906,0.4122050106525421,0.0618000775575637,0.0649581179022789,293.2286376953125,297.1499938964844,293.1499938964844,0.4127810895442962,-5495.47802734375,304.1603088378906,0.8668773770332336,0.4941237866878509,0.3486193418502807,293.2919006347656,297.1499938964844,293.1499938964844,0.5887205004692078,-9819.6005859375,304.15679931640625,0.958246409893036,0.6550248861312866,0.6230964064598083,293.17431640625,297.1499938964844,293.1499938964844,0.0192473493516445,-4276.3349609375,304.1515808105469,0.3886605501174927,0.0544247776269912,0.2714621722698211,291.1130065917969,291.1499938964844,258.67657470703125,257.4925842285156,279.18609619140625,293.276123046875,291.11474609375,1.0,0.4304485023021698,0.6310235857963562,0.6310235857963562,1.0,1.0,-1.762197971343994,0.7177643775939941,1.04443359375,0.3139514625072479,0.0,0.0,0.7822935581207275,159.2544708251953,165.0,23.51209259033203,-21202.115234375,788.3999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769958496094,309.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,27618.919921875,27720.0,0.0,0.0,0.4824658334255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767305374145508,1.2767467498779297,-1.6144413166330196e-05,0.0,0.0004896415048278,0.0,0.0,262.4399108886719,0.0,0.0,0.0,0.7281292080879211,4.0,0.0,1.0
640680,293.2516784667969,297.1499938964844,293.1499938964844,0.1127560809254646,-2522.723876953125,304.1585693359375,0.6171770691871643,0.1717560291290283,0.1600569635629654,293.3150329589844,297.1499938964844,293.1499938964844,0.0248906668275594,-1023.3285522460938,304.1651916503906,0.4122050106525421,0.0618000775575637,0.0649581179022789,293.2286376953125,297.1499938964844,293.1499938964844,0.4127810895442962,-5495.47802734375,304.1603088378906,0.8668773770332336,0.4941237866878509,0.3486193418502807,293.2919006347656,297.1499938964844,293.1499938964844,0.5887205004692078,-9819.6005859375,304.15679931640625,0.958246409893036,0.6550248861312866,0.6230964064598083,293.17431640625,297.1499938964844,293.1499938964844,0.0192473493516445,-4276.3349609375,304.1515808105469,0.3886605501174927,0.0544247776269912,0.2714621722698211,291.1130065917969,291.1499938964844,258.67657470703125,257.4925842285156,279.18609619140625,293.276123046875,291.11474609375,1.0,0.4304485023021698,0.6310235857963562,0.6310235857963562,1.0,1.0,-1.762197971343994,0.7177643775939941,1.04443359375,0.3139514625072479,0.0,0.0,0.7822935581207275,159.2544708251953,165.0,23.51209259033203,-21202.115234375,788.3999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769958496094,309.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,27618.919921875,27720.0,0.0,0.0,0.4824658334255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767305374145508,1.2767467498779297,-1.6144413166330196e-05,0.0,0.0004896415048278,0.0,0.0,262.4399108886719,0.0,0.0,0.0,0.7281292080879211,4.0,0.0,1.0
640740,293.2490234375,297.1499938964844,293.1499938964844,0.1110219806432724,-2491.1064453125,304.1585998535156,0.6123070120811462,0.1697188317775726,0.1583478152751922,293.3127746582031,297.1499938964844,293.1499938964844,0.0223129987716674,-969.4327392578124,304.1644287109375,0.4005046486854553,0.0580772086977958,0.0615949220955371,293.22869873046875,297.1499938964844,293.1499938964844,0.4099708795547485,-5465.4814453125,304.1615295410156,0.8621339797973633,0.4921192228794098,0.3473356366157532,293.2913513183594,297.1499938964844,293.1499938964844,0.5841017961502075,-9755.8671875,304.16217041015625,0.9521220326423644,0.6515374183654785,0.6199615597724915,293.174072265625,297.1499938964844,293.1499938964844,0.0189290214329957,-4238.4267578125,304.1515808105469,0.3842819333076477,0.0538571402430534,0.2695618569850921,291.1375427246094,291.1499938964844,258.75,257.55291748046875,279.1861877441406,293.2750244140625,291.13916015625,1.0,0.4316360354423523,0.6346463561058044,0.6346463561058044,1.0,1.0,-1.7485203742980957,0.7136725783348083,1.034847855567932,0.3126474022865295,0.0,0.0,0.7822818756103516,162.55262756347656,168.0,30.599842071533203,-21085.06640625,787.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201416015625,309.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,27693.181640625,26640.0,0.0,0.0,0.4814507961273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2805190086364746,1.2805352210998535,-1.622003946977202e-05,0.0,0.000488611345645,0.0,0.0,264.5471496582031,0.0,0.0,0.0,0.7148312330245972,4.0,0.0,1.0
640800,293.2490234375,297.1499938964844,293.1499938964844,0.1110219806432724,-2491.1064453125,304.1585998535156,0.6123070120811462,0.1697188317775726,0.1583478152751922,293.3127746582031,297.1499938964844,293.1499938964844,0.0223129987716674,-969.4327392578124,304.1644287109375,0.4005046486854553,0.0580772086977958,0.0615949220955371,293.22869873046875,297.1499938964844,293.1499938964844,0.4099708795547485,-5465.4814453125,304.1615295410156,0.8621339797973633,0.4921192228794098,0.3473356366157532,293.2913513183594,297.1499938964844,293.1499938964844,0.5841017961502075,-9755.8671875,304.16217041015625,0.9521220326423644,0.6515374183654785,0.6199615597724915,293.174072265625,297.1499938964844,293.1499938964844,0.0189290214329957,-4238.4267578125,304.1515808105469,0.3842819333076477,0.0538571402430534,0.2695618569850921,291.1375427246094,291.1499938964844,258.75,257.55291748046875,279.1861877441406,293.2750244140625,291.13916015625,1.0,0.4316360354423523,0.6346463561058044,0.6346463561058044,1.0,1.0,-1.7485203742980957,0.7136725783348083,1.034847855567932,0.3126474022865295,0.0,0.0,0.7822818756103516,162.55262756347656,168.0,30.599842071533203,-21085.06640625,787.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201416015625,309.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,27693.181640625,26640.0,0.0,0.0,0.4814507961273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2805190086364746,1.2805352210998535,-1.622003946977202e-05,0.0,0.000488611345645,0.0,0.0,264.5471496582031,0.0,0.0,0.0,0.7148312330245972,4.0,0.0,1.0
640860,293.246337890625,297.1499938964844,293.1499938964844,0.1095966547727584,-2465.450927734375,304.1581115722656,0.6074448227882385,0.1677533984184265,0.1566988080739975,293.3111877441406,297.1499938964844,293.1499938964844,0.0198721550405025,-915.366455078125,304.1636962890625,0.3867199420928955,0.0542765818536281,0.0581542626023292,293.2286376953125,297.1499938964844,293.1499938964844,0.4080806374549866,-5445.96630859375,304.1609191894531,0.8576779961585999,0.4901375472545624,0.3460595905780792,293.2904357910156,297.1499938964844,293.1499938964844,0.580697774887085,-9710.42578125,304.1638488769531,0.9461527466773988,0.6481413245201111,0.6169010400772095,293.1737976074219,297.1499938964844,293.1499938964844,0.0186803173273801,-4210.10595703125,304.1514587402344,0.3800996541976928,0.0533060617744922,0.2677220702171325,291.1356201171875,291.1499938964844,258.8217163085937,257.6117553710937,279.1863708496094,293.2738952636719,291.1371459960937,1.0,0.4327404797077179,0.6382914781570435,0.6382914781570435,1.0,1.0,-1.7349933385849,0.7095842361450195,1.0254091024398804,0.3113167285919189,0.0,0.0,0.7845465540885925,165.72760009765625,171.0,13.775623321533203,-20905.44140625,785.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,309.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26687.13671875,26640.0,0.0,0.0,0.4800013601779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2617559432983398,1.261771559715271,-1.570285894558765e-05,0.0,0.0004871403507422,0.0,0.0,252.5691833496093,0.0,0.0,0.0,0.7185951471328735,4.0,0.0,1.0
640920,293.246337890625,297.1499938964844,293.1499938964844,0.1095966547727584,-2465.450927734375,304.1581115722656,0.6074448227882385,0.1677533984184265,0.1566988080739975,293.3111877441406,297.1499938964844,293.1499938964844,0.0198721550405025,-915.366455078125,304.1636962890625,0.3867199420928955,0.0542765818536281,0.0581542626023292,293.2286376953125,297.1499938964844,293.1499938964844,0.4080806374549866,-5445.96630859375,304.1609191894531,0.8576779961585999,0.4901375472545624,0.3460595905780792,293.2904357910156,297.1499938964844,293.1499938964844,0.580697774887085,-9710.42578125,304.1638488769531,0.9461527466773988,0.6481413245201111,0.6169010400772095,293.1737976074219,297.1499938964844,293.1499938964844,0.0186803173273801,-4210.10595703125,304.1514587402344,0.3800996541976928,0.0533060617744922,0.2677220702171325,291.1356201171875,291.1499938964844,258.8217163085937,257.6117553710937,279.1863708496094,293.2738952636719,291.1371459960937,1.0,0.4327404797077179,0.6382914781570435,0.6382914781570435,1.0,1.0,-1.7349933385849,0.7095842361450195,1.0254091024398804,0.3113167285919189,0.0,0.0,0.7845465540885925,165.72760009765625,171.0,13.775623321533203,-20905.44140625,785.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,309.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26687.13671875,26640.0,0.0,0.0,0.4800013601779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2617559432983398,1.261771559715271,-1.570285894558765e-05,0.0,0.0004871403507422,0.0,0.0,252.5691833496093,0.0,0.0,0.0,0.7185951471328735,4.0,0.0,1.0
640980,293.2436828613281,297.1499938964844,293.1499938964844,0.1079743355512619,-2435.665771484375,304.1581115722656,0.6026771664619446,0.1658531129360199,0.1551068723201751,293.3101501464844,297.1499938964844,293.1499938964844,0.0175357367843389,-858.3203735351562,304.1630249023437,0.3703752160072326,0.0504021495580673,0.0546389259397983,293.2286071777344,297.1499938964844,293.1499938964844,0.4052593410015106,-5415.82958984375,304.1619567871094,0.8534369468688965,0.4881521165370941,0.3447857499122619,293.2894287109375,297.1499938964844,293.1499938964844,0.5759785175323486,-9646.7177734375,304.16705322265625,0.9402981996536256,0.6447875499725342,0.613893449306488,293.1734924316406,297.1499938964844,293.1499938964844,0.0183824673295021,-4173.66943359375,304.1514892578125,0.376055896282196,0.0527654960751533,0.2659212648868561,291.1607971191406,291.1499938964844,258.8921203613281,257.669189453125,279.18670654296875,293.2728881835937,291.1624755859375,1.0,0.4337973594665527,0.6419783234596252,0.6419783234596252,1.0,1.0,-1.7215582132339478,0.7054852247238159,1.0160729885101318,0.3099527955055237,0.0,0.0,0.7814218401908875,168.8289337158203,174.0,28.476680755615234,-20798.728515625,784.4021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,309.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26709.095703125,26640.0,0.0,0.0,0.4783529639244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257466435432434,1.2574820518493652,-1.5642204743926413e-05,0.0,0.0004854674334637,0.0,0.0,250.5255584716797,0.0,0.0,0.0,0.7164560556411743,4.0,0.0,1.0
641040,293.2436828613281,297.1499938964844,293.1499938964844,0.1079743355512619,-2435.665771484375,304.1581115722656,0.6026771664619446,0.1658531129360199,0.1551068723201751,293.3101501464844,297.1499938964844,293.1499938964844,0.0175357367843389,-858.3203735351562,304.1630249023437,0.3703752160072326,0.0504021495580673,0.0546389259397983,293.2286071777344,297.1499938964844,293.1499938964844,0.4052593410015106,-5415.82958984375,304.1619567871094,0.8534369468688965,0.4881521165370941,0.3447857499122619,293.2894287109375,297.1499938964844,293.1499938964844,0.5759785175323486,-9646.7177734375,304.16705322265625,0.9402981996536256,0.6447875499725342,0.613893449306488,293.1734924316406,297.1499938964844,293.1499938964844,0.0183824673295021,-4173.66943359375,304.1514892578125,0.376055896282196,0.0527654960751533,0.2659212648868561,291.1607971191406,291.1499938964844,258.8921203613281,257.669189453125,279.18670654296875,293.2728881835937,291.1624755859375,1.0,0.4337973594665527,0.6419783234596252,0.6419783234596252,1.0,1.0,-1.7215582132339478,0.7054852247238159,1.0160729885101318,0.3099527955055237,0.0,0.0,0.7814218401908875,168.8289337158203,174.0,28.476680755615234,-20798.728515625,784.4021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,309.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26709.095703125,26640.0,0.0,0.0,0.4783529639244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257466435432434,1.2574820518493652,-1.5642204743926413e-05,0.0,0.0004854674334637,0.0,0.0,250.5255584716797,0.0,0.0,0.0,0.7164560556411743,4.0,0.0,1.0
641100,293.24237060546875,297.1499938964844,293.1499938964844,0.107194073498249,-2421.329833984375,304.1580505371094,0.6003830432891846,0.1649252623319625,0.1543280035257339,293.3099365234375,297.1499938964844,293.1499938964844,0.0166980531066656,-837.293701171875,304.1405334472656,0.3644728362560272,0.050000000745058,0.0534792952239513,293.2286071777344,297.1499938964844,293.1499938964844,0.4038837552070617,-5401.19873046875,304.16229248046875,0.8514555096626282,0.4871561527252197,0.3441431522369385,293.2889099121094,297.1499938964844,293.1499938964844,0.57365882396698,-9615.6884765625,304.1681823730469,0.9375056028366088,0.6431226134300232,0.6123958230018616,293.17333984375,297.1499938964844,293.1499938964844,0.0182369668036699,-4155.794921875,304.1514587402344,0.3741208612918854,0.0524956844747066,0.2650116086006164,291.1721496582031,291.1499938964844,258.92681884765625,257.6974182128906,279.1866149902344,293.2724304199219,291.1735534667969,1.0,0.4343366920948028,0.6438049674034119,0.6438049674034119,1.0,1.0,-1.715566635131836,0.7037352919578552,1.0118314027786257,0.3093926906585693,0.0,0.0,0.7787975072860718,170.29127502441406,174.0,29.03277969360352,-20741.7421875,783.9324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,309.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,26745.583984375,25560.0,0.0,0.0,0.4774353504180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523798942565918,1.252395510673523,-1.5572932170471177e-05,0.0,0.0004845361982006,0.0,0.0,248.1449432373047,0.0,0.0,0.0,0.6991258263587952,4.0,0.0,1.0
641160,293.2410583496094,297.1499938964844,293.1499938964844,0.1066165193915367,-2411.044677734375,304.1576232910156,0.5981885194778442,0.1640130132436752,0.1535565555095672,293.3110046386719,297.1499938964844,293.1499938964844,0.0165762659162282,-835.1431274414062,304.1080017089844,0.3632316291332245,0.050000000745058,0.0534352958202362,293.22857666015625,297.1499938964844,293.1499938964844,0.4032302796840668,-5394.83984375,304.1612243652344,0.8496158719062805,0.4861653745174408,0.3434963226318359,293.288330078125,297.1499938964844,293.1499938964844,0.5723347067832947,-9599.0859375,304.167236328125,0.9348791241645812,0.6414757966995239,0.6109026670455933,293.1732177734375,297.1499938964844,293.1499938964844,0.0181318093091249,-4144.2314453125,304.1513977050781,0.3722626566886902,0.0522235371172428,0.2640675008296966,291.1634826660156,291.1499938964844,258.961181640625,257.72528076171875,279.1862487792969,293.27227783203125,291.1615600585937,1.0,0.4349264204502105,0.6455880403518677,0.6455880403518677,1.0,1.0,-1.7108840942382812,0.702532947063446,1.00835120677948,0.3091236054897308,0.0,0.0,0.7785599827766418,171.65187072753906,162.0,-2.369813203811645,-20616.21484375,784.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57586669921875,309.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,25890.478515625,25560.0,0.0,0.0,0.4763271510601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274491786956787,1.227464199066162,-1.500412508903537e-05,0.0,0.0004834115097764,0.0,0.0,234.1197052001953,0.0,0.0,0.0,0.7003310918807983,4.0,0.0,1.0
641220,293.2381286621094,297.1499938964844,293.1499938964844,0.1051054298877716,-2383.3701171875,304.1576232910156,0.5975876450538635,0.1622969508171081,0.1518875211477279,293.3171081542969,297.1499938964844,293.1499938964844,0.0162412133067846,-828.080078125,304.0327453613281,0.3646250665187835,0.050000000745058,0.0533336289227008,293.2282409667969,297.1499938964844,293.1499938964844,0.400828868150711,-5369.41015625,304.1615600585937,0.850741446018219,0.4842422902584076,0.3420784771442413,293.286865234375,297.1499938964844,293.1499938964844,0.568261444568634,-9545.01953125,304.1683654785156,0.9360089302062988,0.6382699608802795,0.6077820062637329,293.1728210449219,297.1499938964844,293.1499938964844,0.0177444610744714,-4097.54833984375,304.1515808105469,0.3717132806777954,0.0517141595482826,0.2612498104572296,291.1700134277344,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.272705078125,291.1713256835937,1.0,0.431331068277359,0.6492693424224854,0.6492693424224854,1.0,1.0,-1.6999272108078003,0.6994072794914246,1.000519871711731,0.308225005865097,0.0,0.0,0.7759531736373901,168.92929077148438,150.0,13.607858657836914,-20535.787109375,767.6742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,309.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,25675.419921875,25560.0,0.0,0.0,0.4739173054695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219310283660889,1.219325065612793,-1.483456162532093e-05,0.0,0.0004809658275917,0.0,0.0,229.8111267089844,0.0,0.0,0.0,0.6961687207221985,4.0,0.0,1.0
641280,293.2381286621094,297.1499938964844,293.1499938964844,0.1051054298877716,-2383.3701171875,304.1576232910156,0.5975876450538635,0.1622969508171081,0.1518875211477279,293.3171081542969,297.1499938964844,293.1499938964844,0.0162412133067846,-828.080078125,304.0327453613281,0.3646250665187835,0.050000000745058,0.0533336289227008,293.2282409667969,297.1499938964844,293.1499938964844,0.400828868150711,-5369.41015625,304.1615600585937,0.850741446018219,0.4842422902584076,0.3420784771442413,293.286865234375,297.1499938964844,293.1499938964844,0.568261444568634,-9545.01953125,304.1683654785156,0.9360089302062988,0.6382699608802795,0.6077820062637329,293.1728210449219,297.1499938964844,293.1499938964844,0.0177444610744714,-4097.54833984375,304.1515808105469,0.3717132806777954,0.0517141595482826,0.2612498104572296,291.1700134277344,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.272705078125,291.1713256835937,1.0,0.431331068277359,0.6492693424224854,0.6492693424224854,1.0,1.0,-1.6999272108078003,0.6994072794914246,1.000519871711731,0.308225005865097,0.0,0.0,0.7759531736373901,168.92929077148438,150.0,13.607858657836914,-20535.787109375,767.6742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,309.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,25675.419921875,25560.0,0.0,0.0,0.4739173054695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219310283660889,1.219325065612793,-1.483456162532093e-05,0.0,0.0004809658275917,0.0,0.0,229.8111267089844,0.0,0.0,0.0,0.6961687207221985,4.0,0.0,1.0
641340,293.2347412109375,297.1499938964844,293.1499938964844,0.1035344302654266,-2354.380126953125,304.15771484375,0.5997700095176697,0.1607492566108703,0.1502340137958526,293.3264465332031,297.1499938964844,293.1499938964844,0.0157944075763225,-817.7333984375,303.9476623535156,0.368196427822113,0.050000000745058,0.0530938357114791,293.2276306152344,297.1499938964844,293.1499938964844,0.3980394899845123,-5339.65087890625,304.1623229980469,0.8552767634391785,0.4823860228061676,0.3406033813953399,293.28515625,297.1499938964844,293.1499938964844,0.5636712908744812,-9483.8779296875,304.1698608398437,0.9415804743766784,0.6351487040519714,0.6046022176742554,293.1721496582031,297.1499938964844,293.1499938964844,0.0172990430146455,-4042.30419921875,304.1517944335937,0.3735769689083099,0.0512737892568111,0.2580580711364746,291.1869506835937,291.1499938964844,259.0954284667969,257.8334045410156,279.1875305175781,293.2738647460937,291.18798828125,1.0,0.4250723719596863,0.653066098690033,0.653066098690033,1.0,1.0,-1.6882331371307373,0.695939838886261,0.9922932386398317,0.3071214258670807,0.0,0.0,0.76984703540802,162.6070098876953,138.0,19.724586486816406,-20423.759765625,740.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,309.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,25715.029296875,24480.0,0.0,0.0,0.4713259935379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060105800628662,1.206025242805481,-1.4647646821686068e-05,0.0,0.0004783359763678,0.0,0.0,223.8479156494141,0.0,0.0,0.0,0.6750730872154236,4.0,0.0,1.0
641400,293.2347412109375,297.1499938964844,293.1499938964844,0.1035344302654266,-2354.380126953125,304.15771484375,0.5997700095176697,0.1607492566108703,0.1502340137958526,293.3264465332031,297.1499938964844,293.1499938964844,0.0157944075763225,-817.7333984375,303.9476623535156,0.368196427822113,0.050000000745058,0.0530938357114791,293.2276306152344,297.1499938964844,293.1499938964844,0.3980394899845123,-5339.65087890625,304.1623229980469,0.8552767634391785,0.4823860228061676,0.3406033813953399,293.28515625,297.1499938964844,293.1499938964844,0.5636712908744812,-9483.8779296875,304.1698608398437,0.9415804743766784,0.6351487040519714,0.6046022176742554,293.1721496582031,297.1499938964844,293.1499938964844,0.0172990430146455,-4042.30419921875,304.1517944335937,0.3735769689083099,0.0512737892568111,0.2580580711364746,291.1869506835937,291.1499938964844,259.0954284667969,257.8334045410156,279.1875305175781,293.2738647460937,291.18798828125,1.0,0.4250723719596863,0.653066098690033,0.653066098690033,1.0,1.0,-1.6882331371307373,0.695939838886261,0.9922932386398317,0.3071214258670807,0.0,0.0,0.76984703540802,162.6070098876953,138.0,19.724586486816406,-20423.759765625,740.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,309.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,25715.029296875,24480.0,0.0,0.0,0.4713259935379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060105800628662,1.206025242805481,-1.4647646821686068e-05,0.0,0.0004783359763678,0.0,0.0,223.8479156494141,0.0,0.0,0.0,0.6750730872154236,4.0,0.0,1.0
641460,293.2310791015625,297.1499938964844,293.1499938964844,0.1022863760590553,-2331.760986328125,304.1572265625,0.6038742065429688,0.159349113702774,0.1486399620771408,293.3374938964844,297.1499938964844,293.1499938964844,0.0153485452756285,-807.6589965820312,303.8547058105469,0.3733070492744446,0.050000000745058,0.0527723282575607,293.2266845703125,297.1499938964844,293.1499938964844,0.3962715864181518,-5321.54736328125,304.1612243652344,0.8622822165489197,0.4806110858917236,0.339121401309967,293.2830810546875,297.1499938964844,293.1499938964844,0.5605074763298035,-9443.2578125,304.1686096191406,0.950072467327118,0.6321431994438171,0.6014405488967896,293.1712646484375,297.1499938964844,293.1499938964844,0.0169061385095119,-3994.86083984375,304.15185546875,0.3771935105323791,0.0508937202394008,0.254760593175888,291.1734619140625,291.1499938964844,259.1605834960937,257.8855285644531,279.1884460449219,293.27545166015625,291.1742858886719,1.0,0.4170986115932464,0.6569580435752869,0.6569580435752869,1.0,1.0,-1.676398754119873,0.6923847794532776,0.9840139746665956,0.3059532940387726,0.0,0.0,0.7677879333496094,154.2143096923828,126.0,-0.9615204334259032,-20238.67578125,707.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77081298828125,309.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,24666.4296875,24480.0,0.0,0.0,0.4681889116764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736143827438354,1.173628330230713,-1.3942372788733335e-05,0.0,0.0004751522210426,0.0,0.0,207.045166015625,0.0,0.0,0.0,0.6725279688835144,4.0,0.0,1.0
641520,293.2310791015625,297.1499938964844,293.1499938964844,0.1022863760590553,-2331.760986328125,304.1572265625,0.6038742065429688,0.159349113702774,0.1486399620771408,293.3374938964844,297.1499938964844,293.1499938964844,0.0153485452756285,-807.6589965820312,303.8547058105469,0.3733070492744446,0.050000000745058,0.0527723282575607,293.2266845703125,297.1499938964844,293.1499938964844,0.3962715864181518,-5321.54736328125,304.1612243652344,0.8622822165489197,0.4806110858917236,0.339121401309967,293.2830810546875,297.1499938964844,293.1499938964844,0.5605074763298035,-9443.2578125,304.1686096191406,0.950072467327118,0.6321431994438171,0.6014405488967896,293.1712646484375,297.1499938964844,293.1499938964844,0.0169061385095119,-3994.86083984375,304.15185546875,0.3771935105323791,0.0508937202394008,0.254760593175888,291.1734619140625,291.1499938964844,259.1605834960937,257.8855285644531,279.1884460449219,293.27545166015625,291.1742858886719,1.0,0.4170986115932464,0.6569580435752869,0.6569580435752869,1.0,1.0,-1.676398754119873,0.6923847794532776,0.9840139746665956,0.3059532940387726,0.0,0.0,0.7677879333496094,154.2143096923828,126.0,-0.9615204334259032,-20238.67578125,707.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77081298828125,309.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,24666.4296875,24480.0,0.0,0.0,0.4681889116764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736143827438354,1.173628330230713,-1.3942372788733335e-05,0.0,0.0004751522210426,0.0,0.0,207.045166015625,0.0,0.0,0.0,0.6725279688835144,4.0,0.0,1.0
641580,293.22723388671875,297.1499938964844,293.1499938964844,0.1008545309305191,-2305.208740234375,304.1571960449219,0.609458327293396,0.1580734103918075,0.1471167057752609,293.3493957519531,297.1499938964844,293.1499938964844,0.0148367648944258,-794.7879638671875,303.7566833496094,0.379691332578659,0.050000000745058,0.0524021349847316,293.2256164550781,297.1499938964844,293.1499938964844,0.3935622870922088,-5292.576171875,304.1619873046875,0.8713957071304321,0.4788798391819,0.3376431763172149,293.28094482421875,297.1499938964844,293.1499938964844,0.5560728311538696,-9384.1845703125,304.1697692871094,0.9605690240859984,0.6292051672935486,0.5983108878135681,293.17022705078125,297.1499938964844,293.1499938964844,0.0164690744131803,-3938.691162109375,304.1519470214844,0.38225257396698,0.0505623593926429,0.2514655888080597,291.1883239746094,291.1499938964844,259.2244567871094,257.9364013671875,279.1893615722656,293.2774658203125,291.1892395019531,1.0,0.4079900979995727,0.660938560962677,0.660938560962677,1.0,1.0,-1.6646368503570557,0.6888322830200195,0.9758045077323914,0.3047690987586975,0.0,0.0,0.7616832256317139,144.5924530029297,114.0,13.677326202392578,-20130.87109375,671.5254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401794433594,309.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,24644.27734375,24480.0,0.0,0.0,0.4648683071136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599968671798706,1.1600106954574585,-1.3744392163062004e-05,0.0,0.0004717822594102,0.0,0.0,201.22195434570312,0.0,0.0,0.0,0.66615891456604,4.0,0.0,1.0
641640,293.22723388671875,297.1499938964844,293.1499938964844,0.1008545309305191,-2305.208740234375,304.1571960449219,0.609458327293396,0.1580734103918075,0.1471167057752609,293.3493957519531,297.1499938964844,293.1499938964844,0.0148367648944258,-794.7879638671875,303.7566833496094,0.379691332578659,0.050000000745058,0.0524021349847316,293.2256164550781,297.1499938964844,293.1499938964844,0.3935622870922088,-5292.576171875,304.1619873046875,0.8713957071304321,0.4788798391819,0.3376431763172149,293.28094482421875,297.1499938964844,293.1499938964844,0.5560728311538696,-9384.1845703125,304.1697692871094,0.9605690240859984,0.6292051672935486,0.5983108878135681,293.17022705078125,297.1499938964844,293.1499938964844,0.0164690744131803,-3938.691162109375,304.1519470214844,0.38225257396698,0.0505623593926429,0.2514655888080597,291.1883239746094,291.1499938964844,259.2244567871094,257.9364013671875,279.1893615722656,293.2774658203125,291.1892395019531,1.0,0.4079900979995727,0.660938560962677,0.660938560962677,1.0,1.0,-1.6646368503570557,0.6888322830200195,0.9758045077323914,0.3047690987586975,0.0,0.0,0.7616832256317139,144.5924530029297,114.0,13.677326202392578,-20130.87109375,671.5254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401794433594,309.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,24644.27734375,24480.0,0.0,0.0,0.4648683071136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599968671798706,1.1600106954574585,-1.3744392163062004e-05,0.0,0.0004717822594102,0.0,0.0,201.22195434570312,0.0,0.0,0.0,0.66615891456604,4.0,0.0,1.0
641700,293.22528076171875,297.1499938964844,293.1499938964844,0.1001785174012184,-2292.673828125,304.1571350097656,0.6127067804336548,0.1574773341417312,0.1463826894760131,293.3554992675781,297.1499938964844,293.1499938964844,0.0145814465358853,-788.205322265625,303.705810546875,0.3833178877830505,0.050000000745058,0.0522055700421333,293.22509765625,297.1499938964844,293.1499938964844,0.3922605216503143,-5278.71826171875,304.16217041015625,0.8766948580741882,0.4780271649360657,0.3369039297103882,293.2798767089844,297.1499938964844,293.1499938964844,0.5539316534996033,-9355.80859375,304.1700744628906,0.9663339853286744,0.6277577877044678,0.5967530608177185,293.1697082519531,297.1499938964844,293.1499938964844,0.0162590034306049,-3911.38671875,304.1519775390625,0.3852659463882446,0.0504109784960746,0.2498328983783722,291.19415283203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1897888183594,293.2785949707031,291.19488525390625,1.0,0.4031226336956024,0.6629608869552612,0.6629608869552612,1.0,1.0,-1.6588013172149658,0.6870644092559814,0.9717368483543396,0.3041743636131286,0.0,0.0,0.758146345615387,139.4927520751953,114.0,14.338370323181152,-20067.4453125,652.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87091064453125,309.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,24658.869140625,23400.0,0.0,0.0,0.4631491899490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516469717025757,1.151660680770874,-1.3630480680149049e-05,0.0,0.000470037542982,0.0,0.0,197.7768402099609,0.0,0.0,0.0,0.6473797559738159,4.0,0.0,1.0
