time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.22332763671875,297.1499938964844,293.1499938964844,0.0996972769498825,-2284.082275390625,304.1567077636719,0.6161633133888245,0.15690778195858,0.1456676423549652,293.3616638183594,297.1499938964844,293.1499938964844,0.0143551556393504,-782.75439453125,303.65301513671875,0.387226402759552,0.050000000745058,0.0520036704838275,293.2245178222656,297.1499938964844,293.1499938964844,0.3916577398777008,-5272.91015625,304.1610412597656,0.8824930787086487,0.4771888554096222,0.3361681401729584,293.2787475585937,297.1499938964844,293.1499938964844,0.552754282951355,-9341.400390625,304.16851806640625,0.972344696521759,0.6263340711593628,0.5952065587043762,293.1691589355469,297.1499938964844,293.1499938964844,0.0160886049270629,-3890.588134765625,304.1519470214844,0.388589471578598,0.0502676293253898,0.2482132166624069,291.1805725097656,291.1499938964844,259.2870483398437,257.9859924316406,279.1902160644531,293.27978515625,291.17779541015625,1.0,0.398085355758667,0.6650024056434631,0.6650024056434631,1.0,1.0,-1.6530154943466189,0.6853098273277283,0.9677056670188904,0.3035815060138702,0.0,0.0,0.7572582364082336,134.2596435546875,102.0,-16.921363830566406,-19920.1796875,634.1364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130554199219,309.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,23787.169921875,23400.0,0.0,0.0,0.461245596408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124398708343506,1.1244118213653564,-1.3056740499450823e-05,0.0,0.0004681056307163,0.0,0.0,184.7164764404297,0.0,0.0,0.0,0.6474515199661255,4.0,0.0,1.0
641820,293.21942138671875,297.1499938964844,293.1499938964844,0.0985209420323371,-2262.348388671875,304.15643310546875,0.6237480640411377,0.1558429598808288,0.1442959010601043,293.3740539550781,297.1499938964844,293.1499938964844,0.0138635952025651,-769.6880493164062,303.545166015625,0.3954024016857147,0.050000000745058,0.0515885725617408,293.22332763671875,297.1499938964844,293.1499938964844,0.3894721865653991,-5249.7587890625,304.1610717773437,0.8956454396247864,0.4755450189113617,0.3347175121307373,293.27642822265625,297.1499938964844,293.1499938964844,0.5490889549255371,-9293.025390625,304.1685485839844,0.9848347306251526,0.6235446929931641,0.5921691656112671,293.1680603027344,297.1499938964844,293.1499938964844,0.0157188102602958,-3841.565673828125,304.15191650390625,0.3956413567066192,0.0500021129846572,0.2450213134288787,291.1799011230469,291.1499938964844,259.3483581542969,258.0343933105469,279.19097900390625,293.2823181152344,291.1807556152344,1.0,0.3875787556171417,0.6691400408744812,0.6691400408744812,1.0,1.0,-1.64164936542511,0.6818637847900391,0.9597855806350708,0.3024140894412994,0.0,0.0,0.7538390159606934,123.51293182373048,90.0,2.8624396324157715,-19826.11328125,596.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853210449219,309.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23544.5078125,23400.0,0.0,0.0,0.4573158621788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132850646972656,1.113297939300537,-1.2850847269874066e-05,0.0,0.0004641174746211,0.0,0.0,179.80718994140625,0.0,0.0,0.0,0.6419199705123901,4.0,0.0,1.0
641880,293.21942138671875,297.1499938964844,293.1499938964844,0.0985209420323371,-2262.348388671875,304.15643310546875,0.6237480640411377,0.1558429598808288,0.1442959010601043,293.3740539550781,297.1499938964844,293.1499938964844,0.0138635952025651,-769.6880493164062,303.545166015625,0.3954024016857147,0.050000000745058,0.0515885725617408,293.22332763671875,297.1499938964844,293.1499938964844,0.3894721865653991,-5249.7587890625,304.1610717773437,0.8956454396247864,0.4755450189113617,0.3347175121307373,293.27642822265625,297.1499938964844,293.1499938964844,0.5490889549255371,-9293.025390625,304.1685485839844,0.9848347306251526,0.6235446929931641,0.5921691656112671,293.1680603027344,297.1499938964844,293.1499938964844,0.0157188102602958,-3841.565673828125,304.15191650390625,0.3956413567066192,0.0500021129846572,0.2450213134288787,291.1799011230469,291.1499938964844,259.3483581542969,258.0343933105469,279.19097900390625,293.2823181152344,291.1807556152344,1.0,0.3875787556171417,0.6691400408744812,0.6691400408744812,1.0,1.0,-1.64164936542511,0.6818637847900391,0.9597855806350708,0.3024140894412994,0.0,0.0,0.7538390159606934,123.51293182373048,90.0,2.8624396324157715,-19826.11328125,596.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853210449219,309.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23544.5078125,23400.0,0.0,0.0,0.4573158621788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132850646972656,1.113297939300537,-1.2850847269874066e-05,0.0,0.0004641174746211,0.0,0.0,179.80718994140625,0.0,0.0,0.0,0.6419199705123901,4.0,0.0,1.0
641940,293.2155456542969,297.1499938964844,293.1499938964844,0.0973480939865112,-2240.530517578125,304.15625,0.6326180100440979,0.1548672914505005,0.1429943889379501,293.386474609375,297.1499938964844,293.1499938964844,0.0133708044886589,-755.8768920898438,303.4335632324219,0.403703361749649,0.050000000745058,0.0511611923575401,293.2221984863281,297.1499938964844,293.1499938964844,0.3870504200458526,-5223.93505859375,304.1614074707031,0.9114998579025269,0.4739119112491607,0.3332674205303192,293.27423095703125,297.1499938964844,293.1499938964844,0.5450199842453003,-9239.623046875,304.1691589355469,0.997564971446991,0.6207877993583679,0.5891513824462891,293.1671447753906,297.1499938964844,293.1499938964844,0.0154035137966275,-3800.050537109375,304.1481628417969,0.4037035703659057,0.050000000745058,0.2426869571208953,291.1881408691406,291.1499938964844,259.40838623046875,258.0816345214844,279.1914978027344,293.28521728515625,291.1884155273437,1.0,0.3766054213047027,0.673314094543457,0.673314094543457,1.0,1.0,-1.6312881708145142,0.6788202524185181,0.952467918395996,0.3014369606971741,0.0,0.0,0.7481111884117126,112.47745513916016,78.0,7.0332512855529785,-19710.720703125,558.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03228759765625,309.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,23552.322265625,22320.0,0.0,0.0,0.4534034430980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099414587020874,1.099427342414856,-1.2666241673287004e-05,0.0,0.0004601468681357,0.0,0.0,174.50144958496094,0.0,0.0,0.0,0.6206552386283875,4.0,0.0,1.0
642000,293.2155456542969,297.1499938964844,293.1499938964844,0.0973480939865112,-2240.530517578125,304.15625,0.6326180100440979,0.1548672914505005,0.1429943889379501,293.386474609375,297.1499938964844,293.1499938964844,0.0133708044886589,-755.8768920898438,303.4335632324219,0.403703361749649,0.050000000745058,0.0511611923575401,293.2221984863281,297.1499938964844,293.1499938964844,0.3870504200458526,-5223.93505859375,304.1614074707031,0.9114998579025269,0.4739119112491607,0.3332674205303192,293.27423095703125,297.1499938964844,293.1499938964844,0.5450199842453003,-9239.623046875,304.1691589355469,0.997564971446991,0.6207877993583679,0.5891513824462891,293.1671447753906,297.1499938964844,293.1499938964844,0.0154035137966275,-3800.050537109375,304.1481628417969,0.4037035703659057,0.050000000745058,0.2426869571208953,291.1881408691406,291.1499938964844,259.40838623046875,258.0816345214844,279.1914978027344,293.28521728515625,291.1884155273437,1.0,0.3766054213047027,0.673314094543457,0.673314094543457,1.0,1.0,-1.6312881708145142,0.6788202524185181,0.952467918395996,0.3014369606971741,0.0,0.0,0.7481111884117126,112.47745513916016,78.0,7.0332512855529785,-19710.720703125,558.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03228759765625,309.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,23552.322265625,22320.0,0.0,0.0,0.4534034430980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099414587020874,1.099427342414856,-1.2666241673287004e-05,0.0,0.0004601468681357,0.0,0.0,174.50144958496094,0.0,0.0,0.0,0.6206552386283875,4.0,0.0,1.0
642060,293.2115783691406,297.1499938964844,293.1499938964844,0.0964180007576942,-2223.375732421875,304.15576171875,0.6408288478851318,0.1540101021528244,0.1418728828430175,293.3986511230469,297.1499938964844,293.1499938964844,0.0129417236894369,-743.8060913085938,303.317626953125,0.411098301410675,0.050000000745058,0.0508153326809406,293.2209167480469,297.1499938964844,293.1499938964844,0.3851353824138641,-5203.7939453125,304.16094970703125,0.9272354245185852,0.4723467826843261,0.3319185078144073,293.259033203125,297.1499938964844,293.1499938964844,0.5224189758300781,-8917.939453125,304.2015991210937,0.9990000128746032,0.620648980140686,0.5670233964920044,293.16619873046875,297.1499938964844,293.1499938964844,0.0152070699259638,-3774.17822265625,304.1445617675781,0.411098301410675,0.050000000745058,0.2410460710525512,291.1835327148437,291.1499938964844,259.4671630859375,258.127685546875,279.1993103027344,293.2841186523437,291.1875,1.0,0.3644303381443023,0.6786022186279297,0.6786022186279297,1.0,1.0,-1.5994991064071655,0.6663298606872559,0.9331693053245544,0.2956221997737884,0.0,0.0,0.7448254823684692,103.08504486083984,66.0,19.39449882507324,-19369.158203125,512.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102905273437,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22518.92578125,22320.0,0.0,0.0,0.4489544928073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680896043777466,1.0681016445159912,-1.2020234862575307e-05,0.0,0.0004556317289825,0.0,0.0,160.6405029296875,0.0,0.0,0.0,0.6183663010597229,4.0,0.0,1.0
642120,293.2115783691406,297.1499938964844,293.1499938964844,0.0964180007576942,-2223.375732421875,304.15576171875,0.6408288478851318,0.1540101021528244,0.1418728828430175,293.3986511230469,297.1499938964844,293.1499938964844,0.0129417236894369,-743.8060913085938,303.317626953125,0.411098301410675,0.050000000745058,0.0508153326809406,293.2209167480469,297.1499938964844,293.1499938964844,0.3851353824138641,-5203.7939453125,304.16094970703125,0.9272354245185852,0.4723467826843261,0.3319185078144073,293.259033203125,297.1499938964844,293.1499938964844,0.5224189758300781,-8917.939453125,304.2015991210937,0.9990000128746032,0.620648980140686,0.5670233964920044,293.16619873046875,297.1499938964844,293.1499938964844,0.0152070699259638,-3774.17822265625,304.1445617675781,0.411098301410675,0.050000000745058,0.2410460710525512,291.1835327148437,291.1499938964844,259.4671630859375,258.127685546875,279.1993103027344,293.2841186523437,291.1875,1.0,0.3644303381443023,0.6786022186279297,0.6786022186279297,1.0,1.0,-1.5994991064071655,0.6663298606872559,0.9331693053245544,0.2956221997737884,0.0,0.0,0.7448254823684692,103.08504486083984,66.0,19.39449882507324,-19369.158203125,512.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102905273437,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22518.92578125,22320.0,0.0,0.0,0.4489544928073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680896043777466,1.0681016445159912,-1.2020234862575307e-05,0.0,0.0004556317289825,0.0,0.0,160.6405029296875,0.0,0.0,0.0,0.6183663010597229,4.0,0.0,1.0
642180,293.2079467773437,297.1499938964844,293.1499938964844,0.0950268134474754,-2196.609130859375,304.1561584472656,0.6504353284835815,0.1531862914562225,0.1408014893531799,293.4109191894531,297.1499938964844,293.1499938964844,0.0124566489830613,-728.1207885742188,303.2019958496094,0.4197824001312256,0.050000000745058,0.050473466515541,293.22003173828125,297.1499938964844,293.1499938964844,0.3811621069908142,-5160.037109375,304.1639099121094,0.9449217915534972,0.4707285463809967,0.3305566906929016,293.2158508300781,297.1499938964844,293.1499938964844,0.4887566864490509,-8442.91015625,304.2402648925781,0.9990000128746032,0.6265919804573059,0.537662923336029,293.1649475097656,297.1499938964844,293.1499938964844,0.0149243809282779,-3731.155029296875,304.1423645019531,0.4197824001312256,0.050000000745058,0.239424392580986,291.2423400878906,291.1499938964844,259.524658203125,258.172607421875,279.2059936523437,293.2769775390625,291.24658203125,1.0,0.3509335517883301,0.6845375895500183,0.6845375895500183,1.0,1.0,-1.5589779615402222,0.6500558853149414,0.9089220762252808,0.2876170575618744,0.0,0.0,0.7285854816436768,93.6341323852539,54.0,63.18936538696289,-18996.96875,463.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2349548339844,309.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,22683.890625,22320.0,0.0,0.0,0.4436366260051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038477659225464,1.0384893417358398,-1.167874324892182e-05,0.0,0.0004502347728703,0.0,0.0,150.61900329589844,0.0,0.0,0.0,0.6049965620040894,4.0,0.0,1.0
642240,293.2079467773437,297.1499938964844,293.1499938964844,0.0950268134474754,-2196.609130859375,304.1561584472656,0.6504353284835815,0.1531862914562225,0.1408014893531799,293.4109191894531,297.1499938964844,293.1499938964844,0.0124566489830613,-728.1207885742188,303.2019958496094,0.4197824001312256,0.050000000745058,0.050473466515541,293.22003173828125,297.1499938964844,293.1499938964844,0.3811621069908142,-5160.037109375,304.1639099121094,0.9449217915534972,0.4707285463809967,0.3305566906929016,293.2158508300781,297.1499938964844,293.1499938964844,0.4887566864490509,-8442.91015625,304.2402648925781,0.9990000128746032,0.6265919804573059,0.537662923336029,293.1649475097656,297.1499938964844,293.1499938964844,0.0149243809282779,-3731.155029296875,304.1423645019531,0.4197824001312256,0.050000000745058,0.239424392580986,291.2423400878906,291.1499938964844,259.524658203125,258.172607421875,279.2059936523437,293.2769775390625,291.24658203125,1.0,0.3509335517883301,0.6845375895500183,0.6845375895500183,1.0,1.0,-1.5589779615402222,0.6500558853149414,0.9089220762252808,0.2876170575618744,0.0,0.0,0.7285854816436768,93.6341323852539,54.0,63.18936538696289,-18996.96875,463.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2349548339844,309.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,22683.890625,22320.0,0.0,0.0,0.4436366260051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038477659225464,1.0384893417358398,-1.167874324892182e-05,0.0,0.0004502347728703,0.0,0.0,150.61900329589844,0.0,0.0,0.0,0.6049965620040894,4.0,0.0,1.0
642300,293.2062072753906,297.1499938964844,293.1499938964844,0.0943646356463432,-2183.88720703125,304.1562194824219,0.6561129093170166,0.1527983248233795,0.1402788907289505,293.4170227050781,297.1499938964844,293.1499938964844,0.0122214499861001,-720.3276977539062,303.1428527832031,0.4250338971614837,0.050000000745058,0.0502981506288051,293.2196655273437,297.1499938964844,293.1499938964844,0.3792256712913513,-5138.84521484375,304.1648864746094,0.9545644521713256,0.4699161648750305,0.329864352941513,293.1862487792969,297.1499938964844,293.1499938964844,0.470764547586441,-8189.60546875,304.25653076171875,0.9990000128746032,0.6315652132034302,0.5219659805297852,293.1641845703125,297.1499938964844,293.1499938964844,0.0147884022444486,-3710.28662109375,304.1418762207031,0.4250338971614837,0.050000000745058,0.2385927736759185,291.2694396972656,291.1499938964844,259.55291748046875,258.1946716308594,279.2098999023437,293.27557373046875,291.2734680175781,1.0,0.3437710106372833,0.6878236532211304,0.6878236532211304,1.0,1.0,-1.537466287612915,0.641414999961853,0.896051287651062,0.2833497822284698,0.0,0.0,0.7178947925567627,88.782958984375,54.0,68.61327362060547,-18773.263671875,438.5694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3223876953125,309.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,22781.01953125,21240.0,0.0,0.0,0.4405069351196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0158661603927612,1.015877604484558,-1.1418631402193569e-05,0.0,0.0004470585263334,0.0,0.0,143.22999572753906,0.0,0.0,0.0,0.5800358057022095,4.0,0.0,1.0
642360,293.2044372558594,297.1499938964844,293.1499938964844,0.0938967689871788,-2175.1572265625,304.15594482421875,0.6624705195426941,0.1524304896593094,0.1397714465856552,293.4231262207031,297.1499938964844,293.1499938964844,0.0120117459446191,-713.7135620117188,303.08123779296875,0.4310565590858459,0.050000000745058,0.0501210168004035,293.21923828125,297.1499938964844,293.1499938964844,0.3780081570148468,-5126.03759765625,304.16436767578125,0.9645469784736632,0.4691144824028015,0.3291741609573364,293.1514892578125,297.1499938964844,293.1499938964844,0.4528826773166656,-7938.1376953125,304.2696228027344,0.9990000128746032,0.6379255056381226,0.5056109428405762,293.1633605957031,297.1499938964844,293.1499938964844,0.0146870221942663,-3695.83642578125,304.1415710449219,0.4310565590858459,0.050000000745058,0.2377525269985199,291.276123046875,291.1499938964844,259.5809020996094,258.2164306640625,279.2151794433594,293.27886962890625,291.2757568359375,1.0,0.3363493382930755,0.691469132900238,0.691469132900238,1.0,1.0,-1.5151729583740234,0.6325016021728516,0.8826714158058167,0.2789563238620758,0.0,0.0,0.7085827589035034,83.8777084350586,72.0,36.12933349609375,-18443.38671875,413.70111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4422607421875,309.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21975.736328125,21240.0,0.0,0.0,0.4368490874767303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97168231010437,0.9716930389404296,-1.0703245607146528e-05,0.0,0.000443346274551,0.0,0.0,127.59949493408205,0.0,0.0,0.0,0.5726935863494873,4.0,0.0,1.0
642420,293.2015380859375,297.1499938964844,293.1499938964844,0.093178890645504,-2161.824951171875,304.1551513671875,0.6659929156303406,0.151639923453331,0.1389755606651306,293.43572998046875,297.1499938964844,293.1499938964844,0.0116942794993519,-704.032958984375,302.953125,0.4352572858333587,0.050000000745058,0.0500101596117019,293.2187805175781,297.1499938964844,293.1499938964844,0.3759552240371704,-5104.5966796875,304.1629333496094,0.97010600566864,0.4674539566040039,0.3279565572738647,293.086669921875,297.1499938964844,293.1499938964844,0.4390954971313476,-7758.72607421875,304.2514953613281,0.9990000128746032,0.6510812640190125,0.4950935244560241,293.1617126464844,297.1499938964844,293.1499938964844,0.0146202472969889,-3686.158203125,304.1411437988281,0.4352572858333587,0.050000000745058,0.237226665019989,291.28155517578125,291.1499938964844,259.6358642578125,258.2591857910156,279.2159423828125,293.3002014160156,291.27978515625,1.0,0.3323625326156616,0.6981791257858276,0.6981791257858276,1.0,1.0,-1.499342441558838,0.6274795532226562,0.8718628287315369,0.2768196165561676,0.0,0.0,0.6903668642044067,80.76819610595703,90.0,5.480371952056885,-18186.60546875,397.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6985778808594,309.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,21764.75,21240.0,0.0,0.0,0.4285913407802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921737253665924,0.921747386455536,-1.0081274012918584e-05,0.0,0.0004349657101556,0.0,0.0,112.67762756347656,0.0,0.0,0.0,0.5505658388137817,4.0,0.0,1.0
642480,293.2015380859375,297.1499938964844,293.1499938964844,0.093178890645504,-2161.824951171875,304.1551513671875,0.6659929156303406,0.151639923453331,0.1389755606651306,293.43572998046875,297.1499938964844,293.1499938964844,0.0116942794993519,-704.032958984375,302.953125,0.4352572858333587,0.050000000745058,0.0500101596117019,293.2187805175781,297.1499938964844,293.1499938964844,0.3759552240371704,-5104.5966796875,304.1629333496094,0.97010600566864,0.4674539566040039,0.3279565572738647,293.086669921875,297.1499938964844,293.1499938964844,0.4390954971313476,-7758.72607421875,304.2514953613281,0.9990000128746032,0.6510812640190125,0.4950935244560241,293.1617126464844,297.1499938964844,293.1499938964844,0.0146202472969889,-3686.158203125,304.1411437988281,0.4352572858333587,0.050000000745058,0.237226665019989,291.28155517578125,291.1499938964844,259.6358642578125,258.2591857910156,279.2159423828125,293.3002014160156,291.27978515625,1.0,0.3323625326156616,0.6981791257858276,0.6981791257858276,1.0,1.0,-1.499342441558838,0.6274795532226562,0.8718628287315369,0.2768196165561676,0.0,0.0,0.6903668642044067,80.76819610595703,90.0,5.480371952056885,-18186.60546875,397.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6985778808594,309.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,21764.75,21240.0,0.0,0.0,0.4285913407802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921737253665924,0.921747386455536,-1.0081274012918584e-05,0.0,0.0004349657101556,0.0,0.0,112.67762756347656,0.0,0.0,0.0,0.5505658388137817,4.0,0.0,1.0
642540,293.1992492675781,297.1499938964844,293.1499938964844,0.0929966419935226,-2159.315185546875,304.1537170410156,0.6612767577171326,0.1508009731769561,0.1383099257946014,293.4486694335937,297.1499938964844,293.1499938964844,0.0114955017343163,-699.6134033203125,302.81427001953125,0.432093858718872,0.050000000745058,0.0500928722321987,293.21856689453125,297.1499938964844,293.1499938964844,0.3757959604263305,-5104.759765625,304.1588439941406,0.9639480113983154,0.4657556712627411,0.3268440365791321,293.05633544921875,297.1499938964844,293.1499938964844,0.4462285339832306,-7883.046875,304.205322265625,0.9990000128746032,0.6589193940162659,0.5029513835906982,293.16033935546875,297.1499938964844,293.1499938964844,0.0147332902997732,-3705.830810546875,304.1403503417969,0.432093858718872,0.050000000745058,0.237619012594223,291.2349853515625,291.1499938964844,259.6896057128906,258.3009033203125,279.2069091796875,293.3176574707031,291.2295837402344,1.0,0.3359606266021728,0.7035006880760193,0.7035006880760193,1.0,1.0,-1.507201075553894,0.6326392292976379,0.8745618462562561,0.2801831662654876,0.0,0.0,0.6816253066062927,83.00277709960938,108.0,-55.86216735839844,-18134.103515625,407.2208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8756408691406,309.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,21540.8515625,20160.0,0.0,0.0,0.4202320277690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880205154418945,0.8880301713943481,-9.660100658948068e-06,0.0,0.0004264820890966,0.0,0.0,103.1972427368164,0.0,0.0,0.0,0.5210027694702148,4.0,0.0,1.0
642600,293.1992492675781,297.1499938964844,293.1499938964844,0.0929966419935226,-2159.315185546875,304.1537170410156,0.6612767577171326,0.1508009731769561,0.1383099257946014,293.4486694335937,297.1499938964844,293.1499938964844,0.0114955017343163,-699.6134033203125,302.81427001953125,0.432093858718872,0.050000000745058,0.0500928722321987,293.21856689453125,297.1499938964844,293.1499938964844,0.3757959604263305,-5104.759765625,304.1588439941406,0.9639480113983154,0.4657556712627411,0.3268440365791321,293.05633544921875,297.1499938964844,293.1499938964844,0.4462285339832306,-7883.046875,304.205322265625,0.9990000128746032,0.6589193940162659,0.5029513835906982,293.16033935546875,297.1499938964844,293.1499938964844,0.0147332902997732,-3705.830810546875,304.1403503417969,0.432093858718872,0.050000000745058,0.237619012594223,291.2349853515625,291.1499938964844,259.6896057128906,258.3009033203125,279.2069091796875,293.3176574707031,291.2295837402344,1.0,0.3359606266021728,0.7035006880760193,0.7035006880760193,1.0,1.0,-1.507201075553894,0.6326392292976379,0.8745618462562561,0.2801831662654876,0.0,0.0,0.6816253066062927,83.00277709960938,108.0,-55.86216735839844,-18134.103515625,407.2208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8756408691406,309.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,21540.8515625,20160.0,0.0,0.0,0.4202320277690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880205154418945,0.8880301713943481,-9.660100658948068e-06,0.0,0.0004264820890966,0.0,0.0,103.1972427368164,0.0,0.0,0.0,0.5210027694702148,4.0,0.0,1.0
642660,293.1974182128906,297.1499938964844,293.1499938964844,0.0934022963047027,-2168.7236328125,304.1518249511719,0.6512948870658875,0.149924173951149,0.1377474069595337,293.4620361328125,297.1499938964844,293.1499938964844,0.0113966707140207,-700.1726684570312,302.6615295410156,0.4243548810482025,0.050000000745058,0.0503198318183422,293.218505859375,297.1499938964844,293.1499938964844,0.3778705894947052,-5130.07763671875,304.15252685546875,0.9489783644676208,0.464032918214798,0.3258215487003326,293.065673828125,297.1499938964844,293.1499938964844,0.4700923860073089,-8245.146484375,304.1470947265625,0.9990000128746032,0.659477949142456,0.5239164233207703,293.1605224609375,297.1499938964844,293.1499938964844,0.0150074679404497,-3753.042724609375,304.13555908203125,0.4243548810482025,0.050000000745058,0.2386956214904785,291.1243591308594,291.1499938964844,259.7420959472656,258.3415832519531,279.1898498535156,293.31884765625,291.1181640625,1.0,0.3452711403369903,0.7066783308982849,0.7066783308982849,1.0,1.0,-1.5320241451263428,0.6448633074760437,0.8871608376502991,0.2871751487255096,0.0,0.0,0.692440390586853,89.20980834960938,126.0,-118.57820129394533,-18236.232421875,436.67913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9256591796875,309.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.61328125,20160.0,0.0,0.0,0.4126661717891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725595474243164,0.8725687265396118,-9.17565466806991e-06,0.0,0.0004188037128187,0.0,0.0,96.70604705810548,0.0,0.0,0.0,0.5252635478973389,4.0,0.0,1.0
642720,293.1974182128906,297.1499938964844,293.1499938964844,0.0934022963047027,-2168.7236328125,304.1518249511719,0.6512948870658875,0.149924173951149,0.1377474069595337,293.4620361328125,297.1499938964844,293.1499938964844,0.0113966707140207,-700.1726684570312,302.6615295410156,0.4243548810482025,0.050000000745058,0.0503198318183422,293.218505859375,297.1499938964844,293.1499938964844,0.3778705894947052,-5130.07763671875,304.15252685546875,0.9489783644676208,0.464032918214798,0.3258215487003326,293.065673828125,297.1499938964844,293.1499938964844,0.4700923860073089,-8245.146484375,304.1470947265625,0.9990000128746032,0.659477949142456,0.5239164233207703,293.1605224609375,297.1499938964844,293.1499938964844,0.0150074679404497,-3753.042724609375,304.13555908203125,0.4243548810482025,0.050000000745058,0.2386956214904785,291.1243591308594,291.1499938964844,259.7420959472656,258.3415832519531,279.1898498535156,293.31884765625,291.1181640625,1.0,0.3452711403369903,0.7066783308982849,0.7066783308982849,1.0,1.0,-1.5320241451263428,0.6448633074760437,0.8871608376502991,0.2871751487255096,0.0,0.0,0.692440390586853,89.20980834960938,126.0,-118.57820129394533,-18236.232421875,436.67913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9256591796875,309.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.61328125,20160.0,0.0,0.0,0.4126661717891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725595474243164,0.8725687265396118,-9.17565466806991e-06,0.0,0.0004188037128187,0.0,0.0,96.70604705810548,0.0,0.0,0.0,0.5252635478973389,4.0,0.0,1.0
642780,293.1960754394531,297.1499938964844,293.1499938964844,0.0935721769928932,-2173.0751953125,304.15093994140625,0.6387121677398682,0.1489954739809036,0.1372535675764084,293.47613525390625,297.1499938964844,293.1499938964844,0.0112913642078638,-699.8407592773438,302.50439453125,0.4147129952907562,0.050000000745058,0.0506648086011409,293.2189636230469,297.1499938964844,293.1499938964844,0.3788934350013733,-5142.52197265625,304.1499938964844,0.9276566505432128,0.4622052311897278,0.324830025434494,293.11138916015625,297.1499938964844,293.1499938964844,0.503674328327179,-8735.6396484375,304.0921630859375,0.9990000128746032,0.6524207592010498,0.5542677640914917,293.16326904296875,297.1499938964844,293.1499938964844,0.015272825025022,-3796.513916015625,304.1238708496094,0.4147129952907562,0.050000000745058,0.2403320521116256,291.05035400390625,291.1499938964844,259.7933654785156,258.3813171386719,279.1709899902344,293.3104553222656,291.0442810058594,1.0,0.3587352335453033,0.7078167796134949,0.7078167796134949,1.0,1.0,-1.5690516233444214,0.6621074080467224,0.9069442749023438,0.2966894209384918,0.0,0.0,0.7106243968009949,98.6502914428711,144.0,-109.9280776977539,-18595.232421875,482.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7466125488281,309.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19810.91796875,20160.0,0.0,0.0,0.4076350927352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90395987033844,0.9039692878723145,-9.442325790587349e-06,0.0,0.0004136977950111,0.0,0.0,104.2031021118164,0.0,0.0,0.0,0.5383049845695496,4.0,0.0,1.0
642840,293.1960754394531,297.1499938964844,293.1499938964844,0.0935721769928932,-2173.0751953125,304.15093994140625,0.6387121677398682,0.1489954739809036,0.1372535675764084,293.47613525390625,297.1499938964844,293.1499938964844,0.0112913642078638,-699.8407592773438,302.50439453125,0.4147129952907562,0.050000000745058,0.0506648086011409,293.2189636230469,297.1499938964844,293.1499938964844,0.3788934350013733,-5142.52197265625,304.1499938964844,0.9276566505432128,0.4622052311897278,0.324830025434494,293.11138916015625,297.1499938964844,293.1499938964844,0.503674328327179,-8735.6396484375,304.0921630859375,0.9990000128746032,0.6524207592010498,0.5542677640914917,293.16326904296875,297.1499938964844,293.1499938964844,0.015272825025022,-3796.513916015625,304.1238708496094,0.4147129952907562,0.050000000745058,0.2403320521116256,291.05035400390625,291.1499938964844,259.7933654785156,258.3813171386719,279.1709899902344,293.3104553222656,291.0442810058594,1.0,0.3587352335453033,0.7078167796134949,0.7078167796134949,1.0,1.0,-1.5690516233444214,0.6621074080467224,0.9069442749023438,0.2966894209384918,0.0,0.0,0.7106243968009949,98.6502914428711,144.0,-109.9280776977539,-18595.232421875,482.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7466125488281,309.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19810.91796875,20160.0,0.0,0.0,0.4076350927352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90395987033844,0.9039692878723145,-9.442325790587349e-06,0.0,0.0004136977950111,0.0,0.0,104.2031021118164,0.0,0.0,0.0,0.5383049845695496,4.0,0.0,1.0
642900,293.1955871582031,297.1499938964844,293.1499938964844,0.0936962068080902,-2176.0185546875,304.1505432128906,0.632068395614624,0.1485114842653274,0.1370241791009903,293.4835510253906,297.1499938964844,293.1499938964844,0.0112463654950261,-700.0735473632812,302.4219970703125,0.409749686717987,0.050000000745058,0.0508750602602958,293.21942138671875,297.1499938964844,293.1499938964844,0.3795119225978851,-5149.859375,304.1488647460937,0.9158799648284912,0.461244136095047,0.3243283927440643,293.1459350585937,297.1499938964844,293.1499938964844,0.5238641500473022,-9024.4140625,304.0660095214844,0.9990000128746032,0.6461325287818909,0.5719761848449707,293.16558837890625,297.1499938964844,293.1499938964844,0.0154239628463983,-3821.1826171875,304.1149597167969,0.409749686717987,0.050000000745058,0.2413293868303299,291.0102844238281,291.1499938964844,259.81854248046875,258.4007873535156,279.1631164550781,293.30767822265625,291.00421142578125,1.0,0.3666095733642578,0.7078738808631897,0.7078738808631897,1.0,1.0,-1.5908814668655396,0.6721214652061462,0.9187600016593932,0.3021493554115295,0.0,0.0,0.7239525318145752,104.39954376220705,144.0,-110.77149963378906,-18803.76171875,511.2024536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5722351074219,309.7297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,19671.068359375,19080.0,0.0,0.0,0.4063535034656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928656280040741,0.9286659359931946,-9.685533768788446e-06,0.0,0.0004123971448279,0.0,0.0,110.62409973144533,0.0,0.0,0.0,0.5339853763580322,4.0,0.0,1.0
642960,293.1951599121094,297.1499938964844,293.1499938964844,0.0940281525254249,-2183.249755859375,304.1498413085937,0.625341534614563,0.1480178236961364,0.136805459856987,293.4911804199219,297.1499938964844,293.1499938964844,0.0112247029319405,-701.7538452148438,302.3339538574219,0.4047988653182983,0.050000000745058,0.0511073432862758,293.2199401855469,297.1499938964844,293.1499938964844,0.3809393644332886,-5166.50341796875,304.1464538574219,0.9044255018234252,0.4602599740028381,0.3238234221935272,293.1871032714844,297.1499938964844,293.1499938964844,0.5469653606414795,-9351.0283203125,304.03924560546875,0.9990000128746032,0.6381043195724487,0.5909236073493958,293.1684265136719,297.1499938964844,293.1499938964844,0.0156242027878761,-3854.470458984375,304.1040954589844,0.4047988653182983,0.050000000745058,0.2424312382936477,290.9469299316406,291.1499938964844,259.8434143066406,258.4200439453125,279.1575927734375,293.3097839355469,290.9364624023437,1.0,0.3750551640987396,0.7078278064727783,0.7078278064727783,1.0,1.0,-1.614360213279724,0.6828773021697998,0.9314828515052797,0.308001846075058,0.0,0.0,0.7435527443885803,110.74681854248048,147.0,-150.22047424316406,-18923.224609375,543.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36358642578125,309.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18666.875,19080.0,0.0,0.0,0.4057985842227936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407484531402588,0.9407580494880676,-9.59570570557844e-06,0.0,0.0004118339857086,0.0,0.0,112.07109832763672,0.0,0.0,0.0,0.5510643720626831,4.0,0.0,1.0
643020,293.19384765625,297.1499938964844,293.1499938964844,0.0940565094351768,-2184.325927734375,304.1499328613281,0.6119157671928406,0.1471356302499771,0.1364617794752121,293.5064697265625,297.1499938964844,293.1499938964844,0.0111176297068595,-700.7492065429688,302.163818359375,0.394982248544693,0.050000000745058,0.0516106747090816,293.2207336425781,297.1499938964844,293.1499938964844,0.3810130357742309,-5167.08203125,304.1478576660156,0.8838399052619934,0.4583285450935364,0.3228534460067749,293.2608642578125,297.1499938964844,293.1499938964844,0.5546925663948059,-9436.203125,304.0671081542969,0.9846396446228028,0.622101366519928,0.5933090448379517,293.17449951171875,297.1499938964844,293.1499938964844,0.0158992670476436,-3896.98046875,304.0801086425781,0.394982248544693,0.050000000745058,0.2448188215494156,290.90069580078125,291.1499938964844,259.8922119140625,258.4578552246094,279.1731262207031,293.33233642578125,290.9043884277344,1.0,0.3865624368190765,0.7106478810310364,0.7106478810310364,1.0,1.0,-1.618855357170105,0.6856064200401306,0.9332489371299744,0.3102067708969116,0.0,0.0,0.782181441783905,123.59545135498048,150.0,-43.13315963745117,-19123.927734375,581.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8465576171875,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.12109375,19080.0,0.0,0.0,0.4071293175220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215307474136353,1.0215412378311155,-1.0463827493367717e-05,0.0,0.0004131844907533,0.0,0.0,135.61578369140625,0.0,0.0,0.0,0.5864342451095581,4.0,0.0,1.0
643080,293.19384765625,297.1499938964844,293.1499938964844,0.0940565094351768,-2184.325927734375,304.1499328613281,0.6119157671928406,0.1471356302499771,0.1364617794752121,293.5064697265625,297.1499938964844,293.1499938964844,0.0111176297068595,-700.7492065429688,302.163818359375,0.394982248544693,0.050000000745058,0.0516106747090816,293.2207336425781,297.1499938964844,293.1499938964844,0.3810130357742309,-5167.08203125,304.1478576660156,0.8838399052619934,0.4583285450935364,0.3228534460067749,293.2608642578125,297.1499938964844,293.1499938964844,0.5546925663948059,-9436.203125,304.0671081542969,0.9846396446228028,0.622101366519928,0.5933090448379517,293.17449951171875,297.1499938964844,293.1499938964844,0.0158992670476436,-3896.98046875,304.0801086425781,0.394982248544693,0.050000000745058,0.2448188215494156,290.90069580078125,291.1499938964844,259.8922119140625,258.4578552246094,279.1731262207031,293.33233642578125,290.9043884277344,1.0,0.3865624368190765,0.7106478810310364,0.7106478810310364,1.0,1.0,-1.618855357170105,0.6856064200401306,0.9332489371299744,0.3102067708969116,0.0,0.0,0.782181441783905,123.59545135498048,150.0,-43.13315963745117,-19123.927734375,581.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8465576171875,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.12109375,19080.0,0.0,0.0,0.4071293175220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215307474136353,1.0215412378311155,-1.0463827493367717e-05,0.0,0.0004131844907533,0.0,0.0,135.61578369140625,0.0,0.0,0.0,0.5864342451095581,4.0,0.0,1.0
643140,293.1928100585937,297.1499938964844,293.1499938964844,0.0933967530727386,-2171.313232421875,304.1510314941406,0.601054847240448,0.1462361067533493,0.1360508203506469,293.5223999023437,297.1499938964844,293.1499938964844,0.0108937611803412,-693.3840942382812,301.9996337890625,0.386896938085556,0.050000000745058,0.0520207807421684,293.2222900390625,297.1499938964844,293.1499938964844,0.3782432377338409,-5135.4267578125,304.1531066894531,0.868941605091095,0.4562198221683502,0.3217262029647827,293.286376953125,297.1499938964844,293.1499938964844,0.5465847253799438,-9300.3779296875,304.1075439453125,0.9660969376564026,0.6140600442886353,0.5846558213233948,293.1811828613281,297.1499938964844,293.1499938964844,0.0159787107259035,-3907.782958984375,304.0531311035156,0.386896938085556,0.050000000745058,0.2467641830444336,290.94158935546875,291.1499938964844,259.9397888183594,258.4947814941406,279.18621826171875,293.3520202636719,290.9436950683594,1.0,0.3943298459053039,0.7150000333786011,0.7150000333786011,1.0,1.0,-1.6097412109375,0.682659387588501,0.9270817637443542,0.3089604079723358,0.0,0.0,0.8069396615028381,133.7926025390625,153.0,21.894405364990234,-19095.203125,603.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,309.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18431.375,18000.0,0.0,0.0,0.4102899134159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828839540481567,1.082895278930664,-1.1289078429399524e-05,0.0,0.0004163921112194,0.0,0.0,156.94053649902344,0.0,0.0,0.0,0.5996143221855164,4.0,0.0,1.0
643200,293.1928100585937,297.1499938964844,293.1499938964844,0.0933967530727386,-2171.313232421875,304.1510314941406,0.601054847240448,0.1462361067533493,0.1360508203506469,293.5223999023437,297.1499938964844,293.1499938964844,0.0108937611803412,-693.3840942382812,301.9996337890625,0.386896938085556,0.050000000745058,0.0520207807421684,293.2222900390625,297.1499938964844,293.1499938964844,0.3782432377338409,-5135.4267578125,304.1531066894531,0.868941605091095,0.4562198221683502,0.3217262029647827,293.286376953125,297.1499938964844,293.1499938964844,0.5465847253799438,-9300.3779296875,304.1075439453125,0.9660969376564026,0.6140600442886353,0.5846558213233948,293.1811828613281,297.1499938964844,293.1499938964844,0.0159787107259035,-3907.782958984375,304.0531311035156,0.386896938085556,0.050000000745058,0.2467641830444336,290.94158935546875,291.1499938964844,259.9397888183594,258.4947814941406,279.18621826171875,293.3520202636719,290.9436950683594,1.0,0.3943298459053039,0.7150000333786011,0.7150000333786011,1.0,1.0,-1.6097412109375,0.682659387588501,0.9270817637443542,0.3089604079723358,0.0,0.0,0.8069396615028381,133.7926025390625,153.0,21.894405364990234,-19095.203125,603.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,309.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18431.375,18000.0,0.0,0.0,0.4102899134159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828839540481567,1.082895278930664,-1.1289078429399524e-05,0.0,0.0004163921112194,0.0,0.0,156.94053649902344,0.0,0.0,0.0,0.5996143221855164,4.0,0.0,1.0
643260,293.1914367675781,297.1499938964844,293.1499938964844,0.0930889397859573,-2165.71728515625,304.1512145996094,0.5932021141052246,0.1454282402992248,0.1355832666158676,293.5384826660156,297.1499938964844,293.1499938964844,0.0106702633202075,-686.7555541992188,301.8213195800781,0.3811873495578766,0.050000000745058,0.052320547401905,293.22369384765625,297.1499938964844,293.1499938964844,0.3768555223941803,-5120.29052734375,304.1543884277344,0.8587692379951477,0.4541052877902984,0.3204742968082428,293.2944030761719,297.1499938964844,293.1499938964844,0.543220579624176,-9243.1162109375,304.1270751953125,0.952642023563385,0.6089576482772827,0.5797083973884583,293.1874084472656,297.1499938964844,293.1499938964844,0.0160764101892709,-3925.112548828125,304.0246276855469,0.3811873495578766,0.050000000745058,0.2481861561536789,290.93084716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1930236816406,293.3669128417969,290.9320068359375,1.0,0.3999707698822021,0.7196725010871887,0.7196725010871887,1.0,1.0,-1.6038031578063965,0.6811773777008057,0.922625720500946,0.3086210489273071,0.0,0.0,0.836926281452179,141.2628936767578,156.0,2.523130178451538,-18973.505859375,619.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,308.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17502.53515625,18000.0,0.0,0.0,0.4140498638153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111818552017212,1.111193299293518,-1.1456047104729803e-05,0.0,0.0004202080017421,0.0,0.0,165.229736328125,0.0,0.0,0.0,0.6247844696044922,4.0,0.0,1.0
643320,293.1914367675781,297.1499938964844,293.1499938964844,0.0930889397859573,-2165.71728515625,304.1512145996094,0.5932021141052246,0.1454282402992248,0.1355832666158676,293.5384826660156,297.1499938964844,293.1499938964844,0.0106702633202075,-686.7555541992188,301.8213195800781,0.3811873495578766,0.050000000745058,0.052320547401905,293.22369384765625,297.1499938964844,293.1499938964844,0.3768555223941803,-5120.29052734375,304.1543884277344,0.8587692379951477,0.4541052877902984,0.3204742968082428,293.2944030761719,297.1499938964844,293.1499938964844,0.543220579624176,-9243.1162109375,304.1270751953125,0.952642023563385,0.6089576482772827,0.5797083973884583,293.1874084472656,297.1499938964844,293.1499938964844,0.0160764101892709,-3925.112548828125,304.0246276855469,0.3811873495578766,0.050000000745058,0.2481861561536789,290.93084716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1930236816406,293.3669128417969,290.9320068359375,1.0,0.3999707698822021,0.7196725010871887,0.7196725010871887,1.0,1.0,-1.6038031578063965,0.6811773777008057,0.922625720500946,0.3086210489273071,0.0,0.0,0.836926281452179,141.2628936767578,156.0,2.523130178451538,-18973.505859375,619.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,308.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17502.53515625,18000.0,0.0,0.0,0.4140498638153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111818552017212,1.111193299293518,-1.1456047104729803e-05,0.0,0.0004202080017421,0.0,0.0,165.229736328125,0.0,0.0,0.0,0.6247844696044922,4.0,0.0,1.0
643380,293.1897277832031,297.1499938964844,293.1499938964844,0.0925285443663597,-2154.84423828125,304.1517333984375,0.5871639251708984,0.1447229832410812,0.1351513564586639,293.55426025390625,297.1499938964844,293.1499938964844,0.0103989196941256,-677.0369873046875,301.6446533203125,0.3770066797733307,0.050000000745058,0.0525546185672283,293.2247619628906,297.1499938964844,293.1499938964844,0.3742611408233642,-5091.4052734375,304.1572570800781,0.8511565327644348,0.452020525932312,0.3191978931427002,293.2972412109375,297.1499938964844,293.1499938964844,0.5387764573097229,-9174.455078125,304.1419677734375,0.9420409798622132,0.6047207713127136,0.5758394598960876,293.1928405761719,297.1499938964844,293.1499938964844,0.0160763710737228,-3926.772705078125,303.9966125488281,0.3770066797733307,0.050000000745058,0.249296486377716,290.9552307128906,291.1499938964844,260.0313415527344,258.5660400390625,279.1973571777344,293.3804626464844,290.9573974609375,1.0,0.404264897108078,0.7246392369270325,0.7246392369270325,1.0,1.0,-1.5987211465835571,0.680107057094574,0.9186140894889832,0.3085258603096008,0.0,0.0,0.8613936901092529,147.0874481201172,159.0,27.58081245422364,-18976.22265625,632.1399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67510986328125,308.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.55859375,18000.0,0.0,0.0,0.4183735251426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580146551132202,1.1580268144607544,-1.2099810192012228e-05,0.0,0.0004245959280524,0.0,0.0,183.421875,0.0,0.0,0.0,0.6465203166007996,4.0,0.0,1.0
643440,293.1897277832031,297.1499938964844,293.1499938964844,0.0925285443663597,-2154.84423828125,304.1517333984375,0.5871639251708984,0.1447229832410812,0.1351513564586639,293.55426025390625,297.1499938964844,293.1499938964844,0.0103989196941256,-677.0369873046875,301.6446533203125,0.3770066797733307,0.050000000745058,0.0525546185672283,293.2247619628906,297.1499938964844,293.1499938964844,0.3742611408233642,-5091.4052734375,304.1572570800781,0.8511565327644348,0.452020525932312,0.3191978931427002,293.2972412109375,297.1499938964844,293.1499938964844,0.5387764573097229,-9174.455078125,304.1419677734375,0.9420409798622132,0.6047207713127136,0.5758394598960876,293.1928405761719,297.1499938964844,293.1499938964844,0.0160763710737228,-3926.772705078125,303.9966125488281,0.3770066797733307,0.050000000745058,0.249296486377716,290.9552307128906,291.1499938964844,260.0313415527344,258.5660400390625,279.1973571777344,293.3804626464844,290.9573974609375,1.0,0.404264897108078,0.7246392369270325,0.7246392369270325,1.0,1.0,-1.5987211465835571,0.680107057094574,0.9186140894889832,0.3085258603096008,0.0,0.0,0.8613936901092529,147.0874481201172,159.0,27.58081245422364,-18976.22265625,632.1399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67510986328125,308.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.55859375,18000.0,0.0,0.0,0.4183735251426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580146551132202,1.1580268144607544,-1.2099810192012228e-05,0.0,0.0004245959280524,0.0,0.0,183.421875,0.0,0.0,0.0,0.6465203166007996,4.0,0.0,1.0
