time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1888122558594,297.1499938964844,293.1499938964844,0.0922401770949363,-2149.228271484375,304.1519470214844,0.5845900177955627,0.1443997025489807,0.1349485665559768,293.5619506835937,297.1499938964844,293.1499938964844,0.0102569032460451,-671.702392578125,301.5555114746094,0.3752769827842712,0.050000000745058,0.0526554174721241,293.22515869140625,297.1499938964844,293.1499938964844,0.3728638589382171,-5075.9296875,304.1584777832031,0.8479478359222412,0.4509958624839782,0.3185558915138244,293.29791259765625,297.1499938964844,293.1499938964844,0.5364218354225159,-9139.47265625,304.147705078125,0.9374176263809204,0.6027258634567261,0.5740406513214111,293.1952819824219,297.1499938964844,293.1499938964844,0.01606279425323,-3925.633056640625,303.9826965332031,0.3752769827842712,0.050000000745058,0.2497746348381042,290.9700012207031,291.1499938964844,260.0534973144531,258.5833435058594,279.1990966796875,293.3870544433594,290.9723205566406,1.0,0.4060676395893097,0.7272244691848755,0.7272244691848755,1.0,1.0,-1.5962421894073486,0.6796037554740906,0.916638433933258,0.3084980845451355,0.0,0.0,0.8719207644462585,149.5899658203125,159.0,34.55504608154297,-18975.7421875,637.2394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5547790527344,308.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17536.49609375,18000.0,0.0,0.0,0.4206500351428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782664060592651,1.1782788038253784,-1.2396379133861046e-05,0.0,0.0004269063356332,0.0,0.0,191.82229614257807,0.0,0.0,0.0,0.6560463905334473,4.0,0.0,1.0
643560,293.1879577636719,297.1499938964844,293.1499938964844,0.0919478237628936,-2143.528564453125,304.1521301269531,0.5822274088859558,0.1440794467926025,0.1347493082284927,293.5694885253906,297.1499938964844,293.1499938964844,0.0101131722331047,-666.159912109375,301.4657897949219,0.3737201392650604,0.050000000745058,0.0527482517063617,293.2254333496094,297.1499938964844,293.1499938964844,0.371435672044754,-5060.16015625,304.1595153808594,0.8450291752815247,0.4499865174293518,0.3179192841053009,293.2982788085937,297.1499938964844,293.1499938964844,0.5339916348457336,-9104.05078125,304.15252685546875,0.9331321120262146,0.6007794737815857,0.5722888112068176,293.19757080078125,297.1499938964844,293.1499938964844,0.0160431377589702,-3923.615478515625,303.9687805175781,0.3737201392650604,0.050000000745058,0.2502149939537048,290.9856262207031,291.1499938964844,260.0753173828125,258.6004333496094,279.2004089355469,293.3930358886719,290.98809814453125,1.0,0.4077007174491882,0.7298459410667419,0.7298459410667419,1.0,1.0,-1.5937756299972534,0.6791002154350281,0.9146754145622252,0.3084678053855896,0.0,0.0,0.8813150525093079,151.89111328125,147.0,39.35500717163086,-18975.14453125,641.7832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.454833984375,308.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17584.40234375,18000.0,0.0,0.0,0.4229430854320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196260690689087,1.1962733268737793,-1.2666679140238555e-05,0.0,0.0004292334488127,0.0,0.0,199.53965759277344,0.0,0.0,0.0,0.6645426750183105,4.0,0.0,1.0
643620,293.1861572265625,297.1499938964844,293.1499938964844,0.0911660715937614,-2128.357177734375,304.1527099609375,0.5820581912994385,0.143479973077774,0.1341557502746582,293.5840148925781,297.1499938964844,293.1499938964844,0.0097683239728212,-651.907470703125,301.28570556640625,0.3743712902069092,0.050000000745058,0.0527092553675174,293.2256774902344,297.1499938964844,293.1499938964844,0.3682428002357483,-5024.9169921875,304.16168212890625,0.8448303937911987,0.4480293393135071,0.3165173828601837,293.2982788085937,297.1499938964844,293.1499938964844,0.5286354422569275,-9027.564453125,304.1605529785156,0.9321787357330322,0.5970208644866943,0.5686879754066467,293.2015380859375,297.1499938964844,293.1499938964844,0.0158733949065208,-3901.774658203125,303.9418334960937,0.3743712902069092,0.050000000745058,0.2500300109386444,291.0213317871094,291.1499938964844,260.1181030273437,258.634033203125,279.2035827636719,293.4045715332031,291.0244140625,1.0,0.405639111995697,0.7353606224060059,0.7353606224060059,1.0,1.0,-1.586789608001709,0.677158534526825,0.9096310138702391,0.3079133927822113,0.0,0.0,0.89617919921875,150.76492309570312,135.0,49.193695068359375,-18960.89453125,633.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3173828125,308.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17688.3046875,18000.0,0.0,0.0,0.4273999631404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252880334854126,1.2253011465072632,-1.3117018170305528e-05,0.0,0.0004337566206231,0.0,0.0,212.5120544433593,0.0,0.0,0.0,0.6782897114753723,4.0,0.0,1.0
643680,293.1861572265625,297.1499938964844,293.1499938964844,0.0911660715937614,-2128.357177734375,304.1527099609375,0.5820581912994385,0.143479973077774,0.1341557502746582,293.5840148925781,297.1499938964844,293.1499938964844,0.0097683239728212,-651.907470703125,301.28570556640625,0.3743712902069092,0.050000000745058,0.0527092553675174,293.2256774902344,297.1499938964844,293.1499938964844,0.3682428002357483,-5024.9169921875,304.16168212890625,0.8448303937911987,0.4480293393135071,0.3165173828601837,293.2982788085937,297.1499938964844,293.1499938964844,0.5286354422569275,-9027.564453125,304.1605529785156,0.9321787357330322,0.5970208644866943,0.5686879754066467,293.2015380859375,297.1499938964844,293.1499938964844,0.0158733949065208,-3901.774658203125,303.9418334960937,0.3743712902069092,0.050000000745058,0.2500300109386444,291.0213317871094,291.1499938964844,260.1181030273437,258.634033203125,279.2035827636719,293.4045715332031,291.0244140625,1.0,0.405639111995697,0.7353606224060059,0.7353606224060059,1.0,1.0,-1.586789608001709,0.677158534526825,0.9096310138702391,0.3079133927822113,0.0,0.0,0.89617919921875,150.76492309570312,135.0,49.193695068359375,-18960.89453125,633.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3173828125,308.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17688.3046875,18000.0,0.0,0.0,0.4273999631404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252880334854126,1.2253011465072632,-1.3117018170305528e-05,0.0,0.0004337566206231,0.0,0.0,212.5120544433593,0.0,0.0,0.0,0.6782897114753723,4.0,0.0,1.0
643740,293.1839599609375,297.1499938964844,293.1499938964844,0.0902874842286109,-2111.28369140625,304.1532592773437,0.5853472948074341,0.1430112421512603,0.1335161030292511,293.5975646972656,297.1499938964844,293.1499938964844,0.0093915369361639,-635.2940673828125,301.1059875488281,0.3777649402618408,0.050000000745058,0.0525113902986049,293.2254333496094,297.1499938964844,293.1499938964844,0.3647143244743347,-4985.9921875,304.1636657714844,0.8487473726272583,0.4461603760719299,0.3150605857372284,293.2974548339844,297.1499938964844,293.1499938964844,0.5227479338645935,-8944.9833984375,304.16680908203125,0.93678617477417,0.5934265851974487,0.5650880336761475,293.2046203613281,297.1499938964844,293.1499938964844,0.0156113607808947,-3866.441162109375,303.9163513183594,0.3777649402618408,0.050000000745058,0.2490914314985275,291.0646057128906,291.1499938964844,260.1596984863281,258.6669006347656,279.2066345214844,293.4156799316406,291.0682067871094,1.0,0.40035480260849,0.7411767840385437,0.7411767840385437,1.0,1.0,-1.5785868167877195,0.6746604442596436,0.9039263725280762,0.3070389926433563,0.0,0.0,0.9047375321388244,145.59251403808594,123.0,58.94281768798828,-18941.671875,614.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2618713378906,308.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.962890625,19080.0,0.0,0.0,0.4314208626747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444134950637815,1.244426965713501,-1.3429325008473825e-05,0.0,0.0004378373268991,0.0,0.0,221.4873046875,0.0,0.0,0.0,0.7023714780807495,4.0,0.0,1.0
643800,293.1839599609375,297.1499938964844,293.1499938964844,0.0902874842286109,-2111.28369140625,304.1532592773437,0.5853472948074341,0.1430112421512603,0.1335161030292511,293.5975646972656,297.1499938964844,293.1499938964844,0.0093915369361639,-635.2940673828125,301.1059875488281,0.3777649402618408,0.050000000745058,0.0525113902986049,293.2254333496094,297.1499938964844,293.1499938964844,0.3647143244743347,-4985.9921875,304.1636657714844,0.8487473726272583,0.4461603760719299,0.3150605857372284,293.2974548339844,297.1499938964844,293.1499938964844,0.5227479338645935,-8944.9833984375,304.16680908203125,0.93678617477417,0.5934265851974487,0.5650880336761475,293.2046203613281,297.1499938964844,293.1499938964844,0.0156113607808947,-3866.441162109375,303.9163513183594,0.3777649402618408,0.050000000745058,0.2490914314985275,291.0646057128906,291.1499938964844,260.1596984863281,258.6669006347656,279.2066345214844,293.4156799316406,291.0682067871094,1.0,0.40035480260849,0.7411767840385437,0.7411767840385437,1.0,1.0,-1.5785868167877195,0.6746604442596436,0.9039263725280762,0.3070389926433563,0.0,0.0,0.9047375321388244,145.59251403808594,123.0,58.94281768798828,-18941.671875,614.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2618713378906,308.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.962890625,19080.0,0.0,0.0,0.4314208626747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444134950637815,1.244426965713501,-1.3429325008473825e-05,0.0,0.0004378373268991,0.0,0.0,221.4873046875,0.0,0.0,0.0,0.7023714780807495,4.0,0.0,1.0
643860,293.181396484375,297.1499938964844,293.1499938964844,0.0891411229968071,-2088.65234375,304.1540832519531,0.5910539031028748,0.1426678597927093,0.1329028606414795,293.6103515625,297.1499938964844,293.1499938964844,0.0089875813573598,-615.827392578125,300.93426513671875,0.3830802142620086,0.050000000745058,0.0522191040217876,293.2249450683594,297.1499938964844,293.1499938964844,0.35996013879776,-4932.97412109375,304.1669921875,0.8556090593338013,0.4443447887897491,0.3135782778263092,293.29620361328125,297.1499938964844,293.1499938964844,0.5151005983352661,-8838.005859375,304.1738586425781,0.94512540102005,0.5899469256401062,0.5615143775939941,293.20684814453125,297.1499938964844,293.1499938964844,0.0152503112331032,-3813.67236328125,303.89306640625,0.3830802142620086,0.050000000745058,0.2477049380540847,291.14532470703125,291.1499938964844,260.2001037597656,258.69903564453125,279.2094421386719,293.4263916015625,291.1502990722656,1.0,0.392954021692276,0.7472639679908752,0.7472639679908752,1.0,1.0,-1.5697652101516724,0.671864926815033,0.8979003429412842,0.3059907853603363,0.0,0.0,0.9000498652458191,138.0179443359375,111.0,94.65467071533205,-19002.85546875,588.2630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2506103515625,308.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18902.447265625,19080.0,0.0,0.0,0.435126930475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806774377822876,1.2806917428970337,-1.4234482478059364e-05,0.0,0.0004415985313244,0.0,0.0,241.54888916015625,0.0,0.0,0.0,0.7072128653526306,4.0,0.0,1.0
643920,293.181396484375,297.1499938964844,293.1499938964844,0.0891411229968071,-2088.65234375,304.1540832519531,0.5910539031028748,0.1426678597927093,0.1329028606414795,293.6103515625,297.1499938964844,293.1499938964844,0.0089875813573598,-615.827392578125,300.93426513671875,0.3830802142620086,0.050000000745058,0.0522191040217876,293.2249450683594,297.1499938964844,293.1499938964844,0.35996013879776,-4932.97412109375,304.1669921875,0.8556090593338013,0.4443447887897491,0.3135782778263092,293.29620361328125,297.1499938964844,293.1499938964844,0.5151005983352661,-8838.005859375,304.1738586425781,0.94512540102005,0.5899469256401062,0.5615143775939941,293.20684814453125,297.1499938964844,293.1499938964844,0.0152503112331032,-3813.67236328125,303.89306640625,0.3830802142620086,0.050000000745058,0.2477049380540847,291.14532470703125,291.1499938964844,260.2001037597656,258.69903564453125,279.2094421386719,293.4263916015625,291.1502990722656,1.0,0.392954021692276,0.7472639679908752,0.7472639679908752,1.0,1.0,-1.5697652101516724,0.671864926815033,0.8979003429412842,0.3059907853603363,0.0,0.0,0.9000498652458191,138.0179443359375,111.0,94.65467071533205,-19002.85546875,588.2630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2506103515625,308.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18902.447265625,19080.0,0.0,0.0,0.435126930475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806774377822876,1.2806917428970337,-1.4234482478059364e-05,0.0,0.0004415985313244,0.0,0.0,241.54888916015625,0.0,0.0,0.0,0.7072128653526306,4.0,0.0,1.0
643980,293.1786193847656,297.1499938964844,293.1499938964844,0.0882442221045494,-2071.159912109375,304.1542053222656,0.5986301302909851,0.1424341350793838,0.132336750626564,293.6224670410156,297.1499938964844,293.1499938964844,0.0086033008992671,-597.0479125976562,300.7553405761719,0.38994100689888,0.050000000745058,0.0518693141639232,293.2242736816406,297.1499938964844,293.1499938964844,0.3560098707675934,-4889.56103515625,304.1678771972656,0.8649988770484924,0.4425867795944214,0.3120889961719513,293.2944641113281,297.1499938964844,293.1499938964844,0.5085510015487671,-8748.158203125,304.1767578125,0.9561479687690736,0.5865927934646606,0.5579907298088074,293.2084350585937,297.1499938964844,293.1499938964844,0.0149144679307937,-3765.400634765625,303.8703918457031,0.38994100689888,0.050000000745058,0.246045708656311,291.19976806640625,291.1499938964844,260.23931884765625,258.7304992675781,279.2120361328125,293.4367980957031,291.2035217285156,1.0,0.3841356933116913,0.75360107421875,0.75360107421875,1.0,1.0,-1.5606554746627808,0.6689147353172302,0.8917406797409058,0.3048436045646667,0.0,0.0,0.889606237411499,128.98297119140625,99.0,78.32910919189453,-18947.751953125,558.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3099365234375,308.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19163.873046875,19080.0,0.0,0.0,0.4380356073379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751606702804563,1.2751749753952026,-1.4207982530933805e-05,0.0,0.0004445504455361,0.0,0.0,239.54888916015625,0.0,0.0,0.0,0.7047685980796814,4.0,0.0,1.0
644040,293.1786193847656,297.1499938964844,293.1499938964844,0.0882442221045494,-2071.159912109375,304.1542053222656,0.5986301302909851,0.1424341350793838,0.132336750626564,293.6224670410156,297.1499938964844,293.1499938964844,0.0086033008992671,-597.0479125976562,300.7553405761719,0.38994100689888,0.050000000745058,0.0518693141639232,293.2242736816406,297.1499938964844,293.1499938964844,0.3560098707675934,-4889.56103515625,304.1678771972656,0.8649988770484924,0.4425867795944214,0.3120889961719513,293.2944641113281,297.1499938964844,293.1499938964844,0.5085510015487671,-8748.158203125,304.1767578125,0.9561479687690736,0.5865927934646606,0.5579907298088074,293.2084350585937,297.1499938964844,293.1499938964844,0.0149144679307937,-3765.400634765625,303.8703918457031,0.38994100689888,0.050000000745058,0.246045708656311,291.19976806640625,291.1499938964844,260.23931884765625,258.7304992675781,279.2120361328125,293.4367980957031,291.2035217285156,1.0,0.3841356933116913,0.75360107421875,0.75360107421875,1.0,1.0,-1.5606554746627808,0.6689147353172302,0.8917406797409058,0.3048436045646667,0.0,0.0,0.889606237411499,128.98297119140625,99.0,78.32910919189453,-18947.751953125,558.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3099365234375,308.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19163.873046875,19080.0,0.0,0.0,0.4380356073379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751606702804563,1.2751749753952026,-1.4207982530933805e-05,0.0,0.0004445504455361,0.0,0.0,239.54888916015625,0.0,0.0,0.0,0.7047685980796814,4.0,0.0,1.0
644100,293.1771850585937,297.1499938964844,293.1499938964844,0.0878448709845542,-2063.40185546875,304.1541748046875,0.6030125021934509,0.1423535645008087,0.1320743411779403,293.6282958984375,297.1499938964844,293.1499938964844,0.0084171304479241,-587.742431640625,300.6643371582031,0.393649011850357,0.050000000745058,0.0516804605722427,293.22381591796875,297.1499938964844,293.1499938964844,0.3541708290576935,-4869.43505859375,304.16796875,0.8706116080284119,0.4417305290699005,0.3113506138324737,293.29345703125,297.1499938964844,293.1499938964844,0.5054706335067749,-8706.201171875,304.177490234375,0.9624052047729492,0.5849648118019104,0.5562625527381897,293.2090148925781,297.1499938964844,293.1499938964844,0.0147500718012452,-3741.670654296875,303.8593444824219,0.393649011850357,0.050000000745058,0.2451498657464981,291.2227783203125,291.1499938964844,260.25848388671875,258.7459716796875,279.2132873535156,293.4419250488281,291.2261962890625,1.0,0.3793336153030395,0.7568570971488953,0.7568570971488953,1.0,1.0,-1.556077003479004,0.6674181222915649,0.8886588215827942,0.3042523264884949,0.0,0.0,0.8824465274810791,124.11197662353516,99.0,70.9113998413086,-18916.177734375,542.5164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.365234375,308.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19242.455078125,18000.0,0.0,0.0,0.4391091465950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2673519849777222,1.2673661708831787,-1.4105191439739428e-05,0.0,0.0004456399474292,0.0,0.0,235.98703002929688,0.0,0.0,0.0,0.6860896348953247,4.0,0.0,1.0
644160,293.1757202148437,297.1499938964844,293.1499938964844,0.0876122713088989,-2059.08251953125,304.15380859375,0.607754647731781,0.1422952860593795,0.131826251745224,293.6340026855469,297.1499938964844,293.1499938964844,0.0082417419180274,-579.2074584960938,300.56787109375,0.3974051177501678,0.050000000745058,0.0514850355684757,293.2233581542969,297.1499938964844,293.1499938964844,0.352955549955368,-4856.63720703125,304.1668701171875,0.8768481612205505,0.4408901929855346,0.3106173276901245,293.29229736328125,297.1499938964844,293.1499938964844,0.5032647848129272,-8677.169921875,304.17645263671875,0.9690311551094056,0.5833708047866821,0.554557204246521,293.20947265625,297.1499938964844,293.1499938964844,0.0146142821758985,-3723.4296875,303.8480529785156,0.3974051177501678,0.050000000745058,0.2442228347063064,291.2271423339844,291.1499938964844,260.2773742675781,258.7612609863281,279.2144775390625,293.44696044921875,291.2264099121094,1.0,0.3743169009685516,0.7601695656776428,0.7601695656776428,1.0,1.0,-1.5515037775039673,0.6659159064292908,0.8855879306793213,0.3036538362503052,0.0,0.0,0.8766469359397888,119.07496643066406,87.0,33.93402862548828,-18797.998046875,526.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4478759765625,308.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18520.634765625,18000.0,0.0,0.0,0.4397740662097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2321430444717407,1.2321563959121704,-1.3407544429355768e-05,0.0,0.000446314777946,0.0,0.0,217.6998443603516,0.0,0.0,0.0,0.6819970607757568,4.0,0.0,1.0
644220,293.1727905273437,297.1499938964844,293.1499938964844,0.0870726481080055,-2048.790771484375,304.1534729003906,0.6180686950683594,0.1422398090362548,0.1313740462064743,293.64501953125,297.1499938964844,293.1499938964844,0.0078984154388308,-561.6751708984375,300.3761291503906,0.4053672254085541,0.050000000745058,0.0510802306234836,293.2222595214844,297.1499938964844,293.1499938964844,0.350146472454071,-4826.2763671875,304.1659851074219,0.8912895321846008,0.4392502009868622,0.3091736137866974,293.289794921875,297.1499938964844,293.1499938964844,0.4983695745468139,-8611.390625,304.1758728027344,0.9830190539360046,0.5802739262580872,0.5512280464172363,293.2101135253906,297.1499938964844,293.1499938964844,0.0143216755241155,-3682.009521484375,303.8263244628906,0.4053672254085541,0.050000000745058,0.2423026114702224,291.24566650390625,291.1499938964844,260.31427001953125,258.7914123535156,279.2167663574219,293.4569396972656,291.24810791015625,1.0,0.3637396991252899,0.7669598460197449,0.7669598460197449,1.0,1.0,-1.5424394607543943,0.6629230380058289,0.8795164227485657,0.3024505078792572,0.0,0.0,0.8630796074867249,108.65015411376952,75.0,35.78056335449219,-18740.197265625,493.46429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507568359375,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18317.01171875,18000.0,0.0,0.0,0.4401568472385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2051656246185305,1.2051784992218018,-1.296221489610616e-05,0.0,0.0004467032267712,0.0,0.0,205.18975830078125,0.0,0.0,0.0,0.6689190864562988,4.0,0.0,1.0
644280,293.1727905273437,297.1499938964844,293.1499938964844,0.0870726481080055,-2048.790771484375,304.1534729003906,0.6180686950683594,0.1422398090362548,0.1313740462064743,293.64501953125,297.1499938964844,293.1499938964844,0.0078984154388308,-561.6751708984375,300.3761291503906,0.4053672254085541,0.050000000745058,0.0510802306234836,293.2222595214844,297.1499938964844,293.1499938964844,0.350146472454071,-4826.2763671875,304.1659851074219,0.8912895321846008,0.4392502009868622,0.3091736137866974,293.289794921875,297.1499938964844,293.1499938964844,0.4983695745468139,-8611.390625,304.1758728027344,0.9830190539360046,0.5802739262580872,0.5512280464172363,293.2101135253906,297.1499938964844,293.1499938964844,0.0143216755241155,-3682.009521484375,303.8263244628906,0.4053672254085541,0.050000000745058,0.2423026114702224,291.24566650390625,291.1499938964844,260.31427001953125,258.7914123535156,279.2167663574219,293.4569396972656,291.24810791015625,1.0,0.3637396991252899,0.7669598460197449,0.7669598460197449,1.0,1.0,-1.5424394607543943,0.6629230380058289,0.8795164227485657,0.3024505078792572,0.0,0.0,0.8630796074867249,108.65015411376952,75.0,35.78056335449219,-18740.197265625,493.46429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507568359375,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18317.01171875,18000.0,0.0,0.0,0.4401568472385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2051656246185305,1.2051784992218018,-1.296221489610616e-05,0.0,0.0004467032267712,0.0,0.0,205.18975830078125,0.0,0.0,0.0,0.6689190864562988,4.0,0.0,1.0
644340,293.1697998046875,297.1499938964844,293.1499938964844,0.0864978805184364,-2037.676025390625,304.1532592773437,0.6294007897377014,0.1422652304172516,0.1309801936149597,293.655517578125,297.1499938964844,293.1499938964844,0.0075599895790219,-543.5227661132812,300.1864013671875,0.4147380292415619,0.050000000745058,0.0506640784442424,293.2212219238281,297.1499938964844,293.1499938964844,0.3470329642295837,-4792.20849609375,304.1658630371094,0.9087324738502502,0.4376295208930969,0.3077383637428283,293.2872619628906,297.1499938964844,293.1499938964844,0.4930529594421386,-8539.482421875,304.1761169433594,0.997321367263794,0.5772443413734436,0.5479577779769897,293.21044921875,297.1499938964844,293.1499938964844,0.0140164252370595,-3636.93310546875,303.8055725097656,0.4147380292415619,0.050000000745058,0.2403285652399063,291.2769775390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2190246582031,293.4667663574219,291.2792663574219,1.0,0.3525408506393432,0.7739753723144531,0.7739753723144531,1.0,1.0,-1.5334028005599976,0.6599061489105225,0.8734966516494751,0.30121910572052,0.0,0.0,0.8440371751785278,97.93987274169922,63.0,40.28090286254883,-18676.18359375,460.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,309.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.826171875,18000.0,0.0,0.0,0.4394895136356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749721765518188,1.1749846935272217,-1.253482241736492e-05,0.0,0.0004460259806364,0.0,0.0,192.4295959472656,0.0,0.0,0.0,0.6546352505683899,4.0,0.0,1.0
644400,293.1697998046875,297.1499938964844,293.1499938964844,0.0864978805184364,-2037.676025390625,304.1532592773437,0.6294007897377014,0.1422652304172516,0.1309801936149597,293.655517578125,297.1499938964844,293.1499938964844,0.0075599895790219,-543.5227661132812,300.1864013671875,0.4147380292415619,0.050000000745058,0.0506640784442424,293.2212219238281,297.1499938964844,293.1499938964844,0.3470329642295837,-4792.20849609375,304.1658630371094,0.9087324738502502,0.4376295208930969,0.3077383637428283,293.2872619628906,297.1499938964844,293.1499938964844,0.4930529594421386,-8539.482421875,304.1761169433594,0.997321367263794,0.5772443413734436,0.5479577779769897,293.21044921875,297.1499938964844,293.1499938964844,0.0140164252370595,-3636.93310546875,303.8055725097656,0.4147380292415619,0.050000000745058,0.2403285652399063,291.2769775390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2190246582031,293.4667663574219,291.2792663574219,1.0,0.3525408506393432,0.7739753723144531,0.7739753723144531,1.0,1.0,-1.5334028005599976,0.6599061489105225,0.8734966516494751,0.30121910572052,0.0,0.0,0.8440371751785278,97.93987274169922,63.0,40.28090286254883,-18676.18359375,460.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,309.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.826171875,18000.0,0.0,0.0,0.4394895136356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749721765518188,1.1749846935272217,-1.253482241736492e-05,0.0,0.0004460259806364,0.0,0.0,192.4295959472656,0.0,0.0,0.0,0.6546352505683899,4.0,0.0,1.0
644460,293.1661682128906,297.1499938964844,293.1499938964844,0.0859832912683487,-2027.4356689453125,304.1530456542969,0.6401209831237793,0.142501562833786,0.1308190822601318,293.6642150878906,297.1499938964844,293.1499938964844,0.0072506428696215,-526.039306640625,300.0040588378906,0.4241020381450653,0.050000000745058,0.0503281168639659,293.219970703125,297.1499938964844,293.1499938964844,0.3435539007186889,-4753.6494140625,304.1664428710937,0.926400065422058,0.4360793232917785,0.3064055740833282,293.2707214355469,297.1499938964844,293.1499938964844,0.4673517048358917,-8168.369140625,304.2113037109375,0.9990000128746032,0.5770488977432251,0.5246511101722717,293.210205078125,297.1499938964844,293.1499938964844,0.0137389143928885,-3593.515625,303.78680419921875,0.4241020381450653,0.050000000745058,0.2387349158525467,291.323974609375,291.1499938964844,260.38360595703125,258.8489685058594,279.23370361328125,293.48016357421875,291.3299865722656,1.0,0.3399941027164459,0.7829648852348328,0.7829648852348328,1.0,1.0,-1.5013736486434937,0.646446704864502,0.8549268841743469,0.2944185733795166,0.0,0.0,0.8183323740959167,88.83926391601562,51.0,72.04364776611328,-18410.05859375,419.0343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,309.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18480.76953125,18000.0,0.0,0.0,0.4375326931476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135384440422058,1.1353963613510132,-1.2007451005047187e-05,0.0,0.0004440400807652,0.0,0.0,176.74615478515625,0.0,0.0,0.0,0.6360279321670532,4.0,0.0,1.0
644520,293.1661682128906,297.1499938964844,293.1499938964844,0.0859832912683487,-2027.4356689453125,304.1530456542969,0.6401209831237793,0.142501562833786,0.1308190822601318,293.6642150878906,297.1499938964844,293.1499938964844,0.0072506428696215,-526.039306640625,300.0040588378906,0.4241020381450653,0.050000000745058,0.0503281168639659,293.219970703125,297.1499938964844,293.1499938964844,0.3435539007186889,-4753.6494140625,304.1664428710937,0.926400065422058,0.4360793232917785,0.3064055740833282,293.2707214355469,297.1499938964844,293.1499938964844,0.4673517048358917,-8168.369140625,304.2113037109375,0.9990000128746032,0.5770488977432251,0.5246511101722717,293.210205078125,297.1499938964844,293.1499938964844,0.0137389143928885,-3593.515625,303.78680419921875,0.4241020381450653,0.050000000745058,0.2387349158525467,291.323974609375,291.1499938964844,260.38360595703125,258.8489685058594,279.23370361328125,293.48016357421875,291.3299865722656,1.0,0.3399941027164459,0.7829648852348328,0.7829648852348328,1.0,1.0,-1.5013736486434937,0.646446704864502,0.8549268841743469,0.2944185733795166,0.0,0.0,0.8183323740959167,88.83926391601562,51.0,72.04364776611328,-18410.05859375,419.0343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,309.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18480.76953125,18000.0,0.0,0.0,0.4375326931476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135384440422058,1.1353963613510132,-1.2007451005047187e-05,0.0,0.0004440400807652,0.0,0.0,176.74615478515625,0.0,0.0,0.0,0.6360279321670532,4.0,0.0,1.0
644580,293.1620178222656,297.1499938964844,293.1499938964844,0.0854106843471527,-2015.7076416015625,304.1529846191406,0.6530762910842896,0.142933040857315,0.1308456361293792,293.671875,297.1499938964844,293.1499938964844,0.0069430461153388,-507.5964660644531,299.8331298828125,0.4358707070350647,0.050000000745058,0.0499950088560581,293.21905517578125,297.1499938964844,293.1499938964844,0.3392424285411834,-4705.27392578125,304.1681213378906,0.946780562400818,0.434497207403183,0.3050701320171356,293.2223205566406,297.1499938964844,293.1499938964844,0.4321665167808532,-7662.02197265625,304.249267578125,0.9990000128746032,0.5837420225143433,0.4936152994632721,293.208984375,297.1499938964844,293.1499938964844,0.013440927490592,-3543.615234375,303.7718505859375,0.4358707070350647,0.050000000745058,0.2371547967195511,291.400634765625,291.1499938964844,260.4143371582031,258.87457275390625,279.2579040527344,293.5135498046875,291.4067077636719,1.0,0.3259978890419006,0.7948553562164307,0.7948553562164307,1.0,1.0,-1.4602487087249756,0.6291221976280212,0.8311265707015991,0.285426527261734,0.0,0.0,0.7797784805297852,79.65816497802734,54.0,96.45970153808594,-18002.26953125,374.6355590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,309.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18765.068359375,18000.0,0.0,0.0,0.4335025250911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0710986852645874,1.0711098909378052,-1.1210390766791534e-05,0.0,0.0004399499448481,0.0,0.0,153.4807586669922,0.0,0.0,0.0,0.60630863904953,4.0,0.0,1.0
644640,293.1620178222656,297.1499938964844,293.1499938964844,0.0854106843471527,-2015.7076416015625,304.1529846191406,0.6530762910842896,0.142933040857315,0.1308456361293792,293.671875,297.1499938964844,293.1499938964844,0.0069430461153388,-507.5964660644531,299.8331298828125,0.4358707070350647,0.050000000745058,0.0499950088560581,293.21905517578125,297.1499938964844,293.1499938964844,0.3392424285411834,-4705.27392578125,304.1681213378906,0.946780562400818,0.434497207403183,0.3050701320171356,293.2223205566406,297.1499938964844,293.1499938964844,0.4321665167808532,-7662.02197265625,304.249267578125,0.9990000128746032,0.5837420225143433,0.4936152994632721,293.208984375,297.1499938964844,293.1499938964844,0.013440927490592,-3543.615234375,303.7718505859375,0.4358707070350647,0.050000000745058,0.2371547967195511,291.400634765625,291.1499938964844,260.4143371582031,258.87457275390625,279.2579040527344,293.5135498046875,291.4067077636719,1.0,0.3259978890419006,0.7948553562164307,0.7948553562164307,1.0,1.0,-1.4602487087249756,0.6291221976280212,0.8311265707015991,0.285426527261734,0.0,0.0,0.7797784805297852,79.65816497802734,54.0,96.45970153808594,-18002.26953125,374.6355590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,309.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18765.068359375,18000.0,0.0,0.0,0.4335025250911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0710986852645874,1.0711098909378052,-1.1210390766791534e-05,0.0,0.0004399499448481,0.0,0.0,153.4807586669922,0.0,0.0,0.0,0.60630863904953,4.0,0.0,1.0
644700,293.1598815917969,297.1499938964844,293.1499938964844,0.0852491110563278,-2012.2764892578125,304.1527404785156,0.6588400602340698,0.1431981474161148,0.1309558302164077,293.67559814453125,297.1499938964844,293.1499938964844,0.0068020573817193,-499.05657958984375,299.7460632324219,0.4411546289920807,0.050000000745058,0.0498691648244857,293.2187194824219,297.1499938964844,293.1499938964844,0.337291806936264,-4683.533203125,304.1683654785156,0.9548064470291138,0.43368661403656,0.3044219315052032,293.1903076171875,297.1499938964844,293.1499938964844,0.4178063571453094,-7457.5751953125,304.2571716308594,0.9990000128746032,0.5891079902648926,0.4813677072525024,293.2079162597656,297.1499938964844,293.1499938964844,0.0133247273042798,-3523.781982421875,303.7655639648437,0.4411546289920807,0.050000000745058,0.2365578413009643,291.4336853027344,291.1499938964844,260.4286499023437,258.88653564453125,279.2726135253906,293.5452575683594,291.4378356933594,1.0,0.3208552598953247,0.8020883202552795,0.8020883202552795,1.0,1.0,-1.444024682044983,0.6225780844688416,0.8214465975761414,0.2820700109004974,0.0,0.0,0.7575021386146545,76.1813735961914,54.0,87.73190307617188,-17790.55859375,358.0655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,309.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18906.736328125,18000.0,0.0,0.0,0.4305894076824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028408408164978,1.0284191370010376,-1.0698160622268915e-05,0.0,0.0004369934904389,0.0,0.0,139.24002075195312,0.0,0.0,0.0,0.5868892073631287,4.0,0.0,1.0
644760,293.1579284667969,297.1499938964844,293.1499938964844,0.08525101095438,-2012.16455078125,304.1522216796875,0.6637313365936279,0.1434563994407653,0.1310999542474746,293.67919921875,297.1499938964844,293.1499938964844,0.0066737928427755,-491.4819641113281,299.6529846191406,0.4456301927566528,0.050000000745058,0.0497714541852474,293.21844482421875,297.1499938964844,293.1499938964844,0.3358847498893738,-4668.228515625,304.1675720214844,0.96101051568985,0.4328693151473999,0.3037849068641662,293.15838623046875,297.1499938964844,293.1499938964844,0.4065609872341156,-7299.18505859375,304.258056640625,0.9990000128746032,0.5948665738105774,0.4716391563415527,293.2066345214844,297.1499938964844,293.1499938964844,0.0132459644228219,-3511.05859375,303.7594909667969,0.4456301927566528,0.050000000745058,0.2360943555831909,291.4494934082031,291.1499938964844,260.4423217773437,258.89794921875,279.27618408203125,293.5588684082031,291.4501647949219,1.0,0.3166309297084808,0.8087133169174194,0.8087133169174194,1.0,1.0,-1.4310779571533203,0.6174153089523315,0.813662588596344,0.2794890403747558,0.0,0.0,0.7358386516571045,73.47933959960938,72.0,57.053619384765625,-17583.701171875,345.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,309.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18995.205078125,18000.0,0.0,0.0,0.427103042602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811561107635498,0.9811662435531616,-1.0141544407815672e-05,0.0,0.0004334552795626,0.0,0.0,124.50740814208984,0.0,0.0,0.0,0.5657088160514832,4.0,0.0,1.0
644820,293.1554870605469,297.1499938964844,293.1499938964844,0.0858197137713432,-2023.5145263671875,304.1505126953125,0.6652019023895264,0.1437587738037109,0.1314256191253662,293.6864929199219,297.1499938964844,293.1499938964844,0.00647216103971,-480.6207580566406,299.4398803710937,0.4465042054653168,0.050000000745058,0.04975326359272,293.2181396484375,297.1499938964844,293.1499938964844,0.3352937400341034,-4663.75048828125,304.1625671386719,0.961032211780548,0.4311998188495636,0.3026207089424133,293.1100769042969,297.1499938964844,293.1499938964844,0.4036994874477386,-7275.75927734375,304.2258605957031,0.9990000128746032,0.6045160293579102,0.4698010981082916,293.2044982910156,297.1499938964844,293.1499938964844,0.013254671357572,-3517.199462890625,303.7444763183594,0.4465042054653168,0.050000000745058,0.2360080629587173,291.41168212890625,291.1499938964844,260.4678039550781,258.9192810058594,279.2677001953125,293.571533203125,291.4043273925781,1.0,0.3163901269435882,0.8201732039451599,0.8201732039451599,1.0,1.0,-1.4277236461639404,0.6171456575393677,0.8105779886245728,0.279729813337326,0.0,0.0,0.7023517489433289,72.95586395263672,90.0,-47.06930923461914,-17321.96484375,342.3927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3451538085937,309.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18883.3125,18000.0,0.0,0.0,0.4187621474266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925607204437256,0.8925698399543762,-9.1081910795765e-06,0.0,0.0004249903431627,0.0,0.0,99.5217056274414,0.0,0.0,0.0,0.5266696214675903,4.0,0.0,1.0
644880,293.1554870605469,297.1499938964844,293.1499938964844,0.0858197137713432,-2023.5145263671875,304.1505126953125,0.6652019023895264,0.1437587738037109,0.1314256191253662,293.6864929199219,297.1499938964844,293.1499938964844,0.00647216103971,-480.6207580566406,299.4398803710937,0.4465042054653168,0.050000000745058,0.04975326359272,293.2181396484375,297.1499938964844,293.1499938964844,0.3352937400341034,-4663.75048828125,304.1625671386719,0.961032211780548,0.4311998188495636,0.3026207089424133,293.1100769042969,297.1499938964844,293.1499938964844,0.4036994874477386,-7275.75927734375,304.2258605957031,0.9990000128746032,0.6045160293579102,0.4698010981082916,293.2044982910156,297.1499938964844,293.1499938964844,0.013254671357572,-3517.199462890625,303.7444763183594,0.4465042054653168,0.050000000745058,0.2360080629587173,291.41168212890625,291.1499938964844,260.4678039550781,258.9192810058594,279.2677001953125,293.571533203125,291.4043273925781,1.0,0.3163901269435882,0.8201732039451599,0.8201732039451599,1.0,1.0,-1.4277236461639404,0.6171456575393677,0.8105779886245728,0.279729813337326,0.0,0.0,0.7023517489433289,72.95586395263672,90.0,-47.06930923461914,-17321.96484375,342.3927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3451538085937,309.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18883.3125,18000.0,0.0,0.0,0.4187621474266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925607204437256,0.8925698399543762,-9.1081910795765e-06,0.0,0.0004249903431627,0.0,0.0,99.5217056274414,0.0,0.0,0.0,0.5266696214675903,4.0,0.0,1.0
644940,293.154296875,297.1499938964844,293.1499938964844,0.0868472680449485,-2044.3929443359373,304.1486511230469,0.6587751507759094,0.1438597440719604,0.131675437092781,293.69384765625,297.1499938964844,293.1499938964844,0.0063200960867106,-473.6880493164063,299.1959533691406,0.4399196207523346,0.050000000745058,0.0498975999653339,293.21795654296875,297.1499938964844,293.1499938964844,0.3368935883045196,-4684.5576171875,304.1557312011719,0.9495201110839844,0.4295088350772857,0.3015573620796203,293.0990295410156,297.1499938964844,293.1499938964844,0.4198150336742401,-7530.97998046875,304.1734313964844,0.9990000128746032,0.6078513860702515,0.4841522872447967,293.2033386230469,297.1499938964844,293.1499938964844,0.0134163694456219,-3552.77880859375,303.7250671386719,0.4399196207523346,0.050000000745058,0.236692726612091,291.3042297363281,291.1499938964844,260.49102783203125,258.938720703125,279.24859619140625,293.5758361816406,291.2940368652344,1.0,0.3229336440563202,0.8291433453559875,0.8291433453559875,1.0,1.0,-1.444961428642273,0.6259816884994507,0.8189796805381775,0.2850221693515777,0.0,0.0,0.6885642409324646,76.91075897216797,108.0,-129.0445098876953,-17309.53515625,360.31634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6964416503906,309.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18477.4375,18000.0,0.0,0.0,0.4097166359424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400089144706726,0.8400173783302307,-8.463503945677076e-06,0.0,0.0004158102965448,0.0,0.0,85.974853515625,0.0,0.0,0.0,0.5035569071769714,4.0,0.0,1.0
645000,293.154296875,297.1499938964844,293.1499938964844,0.0868472680449485,-2044.3929443359373,304.1486511230469,0.6587751507759094,0.1438597440719604,0.131675437092781,293.69384765625,297.1499938964844,293.1499938964844,0.0063200960867106,-473.6880493164063,299.1959533691406,0.4399196207523346,0.050000000745058,0.0498975999653339,293.21795654296875,297.1499938964844,293.1499938964844,0.3368935883045196,-4684.5576171875,304.1557312011719,0.9495201110839844,0.4295088350772857,0.3015573620796203,293.0990295410156,297.1499938964844,293.1499938964844,0.4198150336742401,-7530.97998046875,304.1734313964844,0.9990000128746032,0.6078513860702515,0.4841522872447967,293.2033386230469,297.1499938964844,293.1499938964844,0.0134163694456219,-3552.77880859375,303.7250671386719,0.4399196207523346,0.050000000745058,0.236692726612091,291.3042297363281,291.1499938964844,260.49102783203125,258.938720703125,279.24859619140625,293.5758361816406,291.2940368652344,1.0,0.3229336440563202,0.8291433453559875,0.8291433453559875,1.0,1.0,-1.444961428642273,0.6259816884994507,0.8189796805381775,0.2850221693515777,0.0,0.0,0.6885642409324646,76.91075897216797,108.0,-129.0445098876953,-17309.53515625,360.31634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6964416503906,309.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18477.4375,18000.0,0.0,0.0,0.4097166359424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400089144706726,0.8400173783302307,-8.463503945677076e-06,0.0,0.0004158102965448,0.0,0.0,85.974853515625,0.0,0.0,0.0,0.5035569071769714,4.0,0.0,1.0
645060,293.1529541015625,297.1499938964844,293.1499938964844,0.0880906581878662,-2069.4658203125,304.14703369140625,0.6479557156562805,0.1440196335315704,0.1320613771677017,293.70172119140625,297.1499938964844,293.1499938964844,0.0061877616681158,-467.99652099609375,298.939208984375,0.4293277859687805,0.050000000745058,0.0501700565218925,293.2180480957031,297.1499938964844,293.1499938964844,0.3390488922595978,-4711.10986328125,304.1502685546875,0.9295734763145448,0.4277693033218384,0.3005604743957519,293.1269226074219,297.1499938964844,293.1499938964844,0.4493129253387451,-7974.91943359375,304.1164855957031,0.9990000128746032,0.6035646796226501,0.5101463198661804,293.2041015625,297.1499938964844,293.1499938964844,0.0136422449722886,-3599.57666015625,303.7001342773437,0.4293277859687805,0.050000000745058,0.2379851341247558,291.18292236328125,291.1499938964844,260.5121765136719,258.9564819335937,279.22265625,293.57293701171875,291.1732177734375,1.0,0.3345780968666076,0.835150957107544,0.835150957107544,1.0,1.0,-1.4773049354553225,0.6414856314659119,0.8358193039894104,0.2939593195915222,0.0,0.0,0.6922935247421265,84.3868408203125,126.0,-157.1767578125,-17542.97265625,395.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85223388671875,309.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.609375,18000.0,0.0,0.0,0.4015867710113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292792439460754,0.8292875289916992,-8.260022696049418e-06,0.0,0.0004075595061294,0.0,0.0,82.80753326416016,0.0,0.0,0.0,0.4983946084976196,4.0,0.0,1.0
645120,293.1529541015625,297.1499938964844,293.1499938964844,0.0880906581878662,-2069.4658203125,304.14703369140625,0.6479557156562805,0.1440196335315704,0.1320613771677017,293.70172119140625,297.1499938964844,293.1499938964844,0.0061877616681158,-467.99652099609375,298.939208984375,0.4293277859687805,0.050000000745058,0.0501700565218925,293.2180480957031,297.1499938964844,293.1499938964844,0.3390488922595978,-4711.10986328125,304.1502685546875,0.9295734763145448,0.4277693033218384,0.3005604743957519,293.1269226074219,297.1499938964844,293.1499938964844,0.4493129253387451,-7974.91943359375,304.1164855957031,0.9990000128746032,0.6035646796226501,0.5101463198661804,293.2041015625,297.1499938964844,293.1499938964844,0.0136422449722886,-3599.57666015625,303.7001342773437,0.4293277859687805,0.050000000745058,0.2379851341247558,291.18292236328125,291.1499938964844,260.5121765136719,258.9564819335937,279.22265625,293.57293701171875,291.1732177734375,1.0,0.3345780968666076,0.835150957107544,0.835150957107544,1.0,1.0,-1.4773049354553225,0.6414856314659119,0.8358193039894104,0.2939593195915222,0.0,0.0,0.6922935247421265,84.3868408203125,126.0,-157.1767578125,-17542.97265625,395.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85223388671875,309.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.609375,18000.0,0.0,0.0,0.4015867710113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292792439460754,0.8292875289916992,-8.260022696049418e-06,0.0,0.0004075595061294,0.0,0.0,82.80753326416016,0.0,0.0,0.0,0.4983946084976196,4.0,0.0,1.0
645180,293.15240478515625,297.1499938964844,293.1499938964844,0.0893225371837616,-2094.141845703125,304.14599609375,0.6352507472038269,0.1440610438585281,0.1325123608112335,293.7104797363281,297.1499938964844,293.1499938964844,0.0060610943473875,-462.3204650878906,298.6773986816406,0.4176792800426483,0.050000000745058,0.0505505576729774,293.218505859375,297.1499938964844,293.1499938964844,0.3410293161869049,-4734.95166015625,304.1469421386719,0.9057953357696532,0.4259555339813232,0.2995947599411011,293.189208984375,297.1499938964844,293.1499938964844,0.4885546863079071,-8547.5224609375,304.0624084472656,0.9990000128746032,0.5915900468826294,0.5443755388259888,293.20703125,297.1499938964844,293.1499938964844,0.0138925891369581,-3649.658935546875,303.6688537597656,0.4176792800426483,0.050000000745058,0.2397900819778442,291.0712890625,291.1499938964844,260.5314636230469,258.9727478027344,279.1961669921875,293.5623779296875,291.06298828125,1.0,0.349901407957077,0.8354737162590027,0.8354737162590027,1.0,1.0,-1.5203977823257446,0.6614951491355896,0.8589025735855103,0.3052268326282501,0.0,0.0,0.7104148864746094,94.81477355957033,129.0,-152.55706787109375,-17947.767578125,444.7754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539367675781,309.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17703.705078125,18000.0,0.0,0.0,0.3958697319030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538080453872681,0.8538164496421814,-8.430458365182858e-06,0.0,0.0004017574538011,0.0,0.0,87.85641479492188,0.0,0.0,0.0,0.5085184574127197,4.0,0.0,1.0
