time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.15240478515625,297.1499938964844,293.1499938964844,0.0893225371837616,-2094.141845703125,304.14599609375,0.6352507472038269,0.1440610438585281,0.1325123608112335,293.7104797363281,297.1499938964844,293.1499938964844,0.0060610943473875,-462.3204650878906,298.6773986816406,0.4176792800426483,0.050000000745058,0.0505505576729774,293.218505859375,297.1499938964844,293.1499938964844,0.3410293161869049,-4734.95166015625,304.1469421386719,0.9057953357696532,0.4259555339813232,0.2995947599411011,293.189208984375,297.1499938964844,293.1499938964844,0.4885546863079071,-8547.5224609375,304.0624084472656,0.9990000128746032,0.5915900468826294,0.5443755388259888,293.20703125,297.1499938964844,293.1499938964844,0.0138925891369581,-3649.658935546875,303.6688537597656,0.4176792800426483,0.050000000745058,0.2397900819778442,291.0712890625,291.1499938964844,260.5314636230469,258.9727478027344,279.1961669921875,293.5623779296875,291.06298828125,1.0,0.349901407957077,0.8354737162590027,0.8354737162590027,1.0,1.0,-1.5203977823257446,0.6614951491355896,0.8589025735855103,0.3052268326282501,0.0,0.0,0.7104148864746094,94.81477355957033,129.0,-152.55706787109375,-17947.767578125,444.7754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539367675781,309.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17703.705078125,18000.0,0.0,0.0,0.3958697319030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538080453872681,0.8538164496421814,-8.430458365182858e-06,0.0,0.0004017574538011,0.0,0.0,87.85641479492188,0.0,0.0,0.0,0.5085184574127197,4.0,0.0,1.0
645300,293.1528015136719,297.1499938964844,293.1499938964844,0.0898160189390182,-2104.08642578125,304.14581298828125,0.6296497583389282,0.1439559161663055,0.1326334774494171,293.7151184082031,297.1499938964844,293.1499938964844,0.0059939790517091,-459.0703125,298.5452880859375,0.4129294753074646,0.050000000745058,0.0507380217313766,293.2187194824219,297.1499938964844,293.1499938964844,0.3418633639812469,-4744.87451171875,304.14599609375,0.8962008357048035,0.4250435829162597,0.2990949153900146,293.2293701171875,297.1499938964844,293.1499938964844,0.5045436024665833,-8771.4501953125,304.0497131347656,0.9984946846961976,0.5832079648971558,0.5568946003913879,293.2094421386719,297.1499938964844,293.1499938964844,0.0140037685632705,-3672.339599609375,303.6503601074219,0.4129294753074646,0.050000000745058,0.2406793385744094,291.0203857421875,291.1499938964844,260.5404968261719,258.9803466796875,279.1768798828125,293.5372619628906,291.0133972167969,1.0,0.356211394071579,0.8351081609725952,0.8351081609725952,1.0,1.0,-1.536462903022766,0.668839693069458,0.8676232695579529,0.3096646070480346,0.0,0.0,0.724182665348053,99.87370300292967,129.0,-142.0719757080078,-18136.392578125,466.9311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6087646484375,309.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17546.291015625,18000.0,0.0,0.0,0.3942497968673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8771293759346008,0.8771380186080933,-8.639993211545516e-06,0.0,0.0004001134075224,0.0,0.0,93.20840454101562,0.0,0.0,0.0,0.5185301303863525,4.0,0.0,1.0
645360,293.1534118652344,297.1499938964844,293.1499938964844,0.0900451615452766,-2108.52001953125,304.14617919921875,0.6227011680603027,0.1438013017177581,0.1327585577964782,293.7198181152344,297.1499938964844,293.1499938964844,0.0059271757490932,-455.2220458984375,298.4254455566406,0.4073054194450378,0.050000000745058,0.0509877130389213,293.2187805175781,297.1499938964844,293.1499938964844,0.3417758047580719,-4743.7421875,304.1469421386719,0.8846712708473206,0.4241602420806885,0.2986627221107483,293.259521484375,297.1499938964844,293.1499938964844,0.4994729459285736,-8687.0009765625,304.0771179199219,0.9858918786048888,0.5762657523155212,0.5498208403587341,293.2120361328125,297.1499938964844,293.1499938964844,0.0140973264351487,-3689.490966796875,303.63214111328125,0.4073054194450378,0.050000000745058,0.2418637722730636,291.0015563964844,291.1499938964844,260.5491027832031,258.9876708984375,279.1838684082031,293.5314025878906,291.0032653808594,1.0,0.3612092435359955,0.8344789743423462,0.8344789743423462,1.0,1.0,-1.5291577577590942,0.6653646230697632,0.8637930750846863,0.3077739179134369,0.0,0.0,0.7362803220748901,106.0619125366211,132.0,-74.23152160644531,-18162.453125,478.9214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295654296875,309.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17454.982421875,18000.0,0.0,0.0,0.3933015465736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048219323158264,0.904830813407898,-8.9190007201978e-06,0.0,0.0003991510602645,0.0,0.0,100.0615463256836,0.0,0.0,0.0,0.5304687023162842,4.0,0.0,1.0
645420,293.1551208496094,297.1499938964844,293.1499938964844,0.0898215547204017,-2103.703857421875,304.1478271484375,0.612276554107666,0.1433688849210739,0.1327562481164932,293.7303771972656,297.1499938964844,293.1499938964844,0.0057486025616526,-443.3870544433594,298.2102966308594,0.3995504975318908,0.050000000745058,0.0513737350702285,293.2196960449219,297.1499938964844,293.1499938964844,0.339570939540863,-4717.8818359375,304.1515808105469,0.8683939576148987,0.4222328662872314,0.2976412177085876,293.28631591796875,297.1499938964844,293.1499938964844,0.4910678267478943,-8550.212890625,304.1146850585937,0.9655078053474426,0.5679989457130432,0.5409227609634399,293.2177429199219,297.1499938964844,293.1499938964844,0.0141398310661315,-3697.438232421875,303.5958557128906,0.3995504975318908,0.050000000745058,0.2436948865652084,291.0328369140625,291.1499938964844,260.5653076171875,259.0014038085937,279.2052917480469,293.54083251953125,291.03448486328125,1.0,0.3690503537654876,0.8332206010818481,0.8332206010818481,1.0,1.0,-1.519904851913452,0.6609330177307129,0.8589718341827393,0.305293470621109,0.0,0.0,0.7497014999389648,115.6642074584961,135.0,5.935150146484375,-18121.21484375,498.4280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556945800781,309.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17614.041015625,18000.0,0.0,0.0,0.3926732242107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438369274139404,0.9438462853431702,-9.392952961206902e-06,0.0,0.000398513424443,0.0,0.0,110.90396118164062,0.0,0.0,0.0,0.5478951334953308,4.0,0.0,1.0
645480,293.1551208496094,297.1499938964844,293.1499938964844,0.0898215547204017,-2103.703857421875,304.1478271484375,0.612276554107666,0.1433688849210739,0.1327562481164932,293.7303771972656,297.1499938964844,293.1499938964844,0.0057486025616526,-443.3870544433594,298.2102966308594,0.3995504975318908,0.050000000745058,0.0513737350702285,293.2196960449219,297.1499938964844,293.1499938964844,0.339570939540863,-4717.8818359375,304.1515808105469,0.8683939576148987,0.4222328662872314,0.2976412177085876,293.28631591796875,297.1499938964844,293.1499938964844,0.4910678267478943,-8550.212890625,304.1146850585937,0.9655078053474426,0.5679989457130432,0.5409227609634399,293.2177429199219,297.1499938964844,293.1499938964844,0.0141398310661315,-3697.438232421875,303.5958557128906,0.3995504975318908,0.050000000745058,0.2436948865652084,291.0328369140625,291.1499938964844,260.5653076171875,259.0014038085937,279.2052917480469,293.54083251953125,291.03448486328125,1.0,0.3690503537654876,0.8332206010818481,0.8332206010818481,1.0,1.0,-1.519904851913452,0.6609330177307129,0.8589718341827393,0.305293470621109,0.0,0.0,0.7497014999389648,115.6642074584961,135.0,5.935150146484375,-18121.21484375,498.4280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556945800781,309.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17614.041015625,18000.0,0.0,0.0,0.3926732242107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438369274139404,0.9438462853431702,-9.392952961206902e-06,0.0,0.000398513424443,0.0,0.0,110.90396118164062,0.0,0.0,0.0,0.5478951334953308,4.0,0.0,1.0
645540,293.15606689453125,297.1499938964844,293.1499938964844,0.0896689742803573,-2100.5185546875,304.1487731933594,0.6045754551887512,0.1430422365665435,0.1327036321163177,293.7415466308594,297.1499938964844,293.1499938964844,0.005557460244745,-430.6676940917969,297.9834899902344,0.394034206867218,0.050000000745058,0.0516609288752079,293.220703125,297.1499938964844,293.1499938964844,0.3375705182552337,-4694.97607421875,304.15435791015625,0.8572540283203125,0.4202626347541809,0.2964865565299988,293.29461669921875,297.1499938964844,293.1499938964844,0.4862285852432251,-8472.763671875,304.1342163085937,0.9504769444465636,0.5628433227539062,0.5358687043190002,293.22296142578125,297.1499938964844,293.1499938964844,0.0141536025330424,-3702.416259765625,303.5584411621094,0.394034206867218,0.050000000745058,0.2450572103261947,291.0487365722656,291.1499938964844,260.5802917480469,259.01416015625,279.2274169921875,293.5565185546875,291.0498046875,1.0,0.3749086856842041,0.8319622874259949,0.8319622874259949,1.0,1.0,-1.5143672227859497,0.6582197546958923,0.8561474680900574,0.303808718919754,0.0,0.0,0.7620717287063599,122.8352508544922,138.0,17.355052947998047,-18050.64453125,513.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093200683594,309.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.751953125,18000.0,0.0,0.0,0.3932223320007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731913805007936,0.9732011556625366,-9.750889148563148e-06,0.0,0.0003990706754848,0.0,0.0,119.50023651123048,0.0,0.0,0.0,0.5612406730651855,4.0,0.0,1.0
645600,293.15606689453125,297.1499938964844,293.1499938964844,0.0896689742803573,-2100.5185546875,304.1487731933594,0.6045754551887512,0.1430422365665435,0.1327036321163177,293.7415466308594,297.1499938964844,293.1499938964844,0.005557460244745,-430.6676940917969,297.9834899902344,0.394034206867218,0.050000000745058,0.0516609288752079,293.220703125,297.1499938964844,293.1499938964844,0.3375705182552337,-4694.97607421875,304.15435791015625,0.8572540283203125,0.4202626347541809,0.2964865565299988,293.29461669921875,297.1499938964844,293.1499938964844,0.4862285852432251,-8472.763671875,304.1342163085937,0.9504769444465636,0.5628433227539062,0.5358687043190002,293.22296142578125,297.1499938964844,293.1499938964844,0.0141536025330424,-3702.416259765625,303.5584411621094,0.394034206867218,0.050000000745058,0.2450572103261947,291.0487365722656,291.1499938964844,260.5802917480469,259.01416015625,279.2274169921875,293.5565185546875,291.0498046875,1.0,0.3749086856842041,0.8319622874259949,0.8319622874259949,1.0,1.0,-1.5143672227859497,0.6582197546958923,0.8561474680900574,0.303808718919754,0.0,0.0,0.7620717287063599,122.8352508544922,138.0,17.355052947998047,-18050.64453125,513.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093200683594,309.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.751953125,18000.0,0.0,0.0,0.3932223320007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731913805007936,0.9732011556625366,-9.750889148563148e-06,0.0,0.0003990706754848,0.0,0.0,119.50023651123048,0.0,0.0,0.0,0.5612406730651855,4.0,0.0,1.0
645660,293.15625,297.1499938964844,293.1499938964844,0.0895928293466568,-2098.857177734375,304.1492919921875,0.5987905263900757,0.1428492963314056,0.1327185630798339,293.752685546875,297.1499938964844,293.1499938964844,0.0053597441874444,-417.2451477050781,297.75177001953125,0.3895566165447235,0.050000000745058,0.05188899487257,293.2214660644531,297.1499938964844,293.1499938964844,0.3355778157711029,-4672.451171875,304.1561889648437,0.8488917946815491,0.4183193743228912,0.2953006625175476,293.29693603515625,297.1499938964844,293.1499938964844,0.4822675585746765,-8411.87109375,304.1459350585937,0.9386080503463744,0.558702290058136,0.532045841217041,293.2273254394531,297.1499938964844,293.1499938964844,0.0141443386673927,-3704.1328125,303.5214538574219,0.3895566165447235,0.050000000745058,0.2461390644311905,291.0611877441406,291.1499938964844,260.5942687988281,259.026123046875,279.24810791015625,293.5733947753906,291.0621337890625,1.0,0.3794833719730377,0.8312519788742065,0.8312519788742065,1.0,1.0,-1.5099444389343262,0.6560712456703186,0.8538731336593628,0.3026774823665619,0.0,0.0,0.7730640172958374,128.5306854248047,126.0,17.706369400024414,-17984.212890625,525.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,309.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.859375,18000.0,0.0,0.0,0.3945957720279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99876207113266,0.998772144317627,-1.0066386494145265e-05,0.0,0.0004004645452369,0.0,0.0,127.32593536376952,0.0,0.0,0.0,0.5728758573532104,4.0,0.0,1.0
645720,293.15625,297.1499938964844,293.1499938964844,0.0895928293466568,-2098.857177734375,304.1492919921875,0.5987905263900757,0.1428492963314056,0.1327185630798339,293.752685546875,297.1499938964844,293.1499938964844,0.0053597441874444,-417.2451477050781,297.75177001953125,0.3895566165447235,0.050000000745058,0.05188899487257,293.2214660644531,297.1499938964844,293.1499938964844,0.3355778157711029,-4672.451171875,304.1561889648437,0.8488917946815491,0.4183193743228912,0.2953006625175476,293.29693603515625,297.1499938964844,293.1499938964844,0.4822675585746765,-8411.87109375,304.1459350585937,0.9386080503463744,0.558702290058136,0.532045841217041,293.2273254394531,297.1499938964844,293.1499938964844,0.0141443386673927,-3704.1328125,303.5214538574219,0.3895566165447235,0.050000000745058,0.2461390644311905,291.0611877441406,291.1499938964844,260.5942687988281,259.026123046875,279.24810791015625,293.5733947753906,291.0621337890625,1.0,0.3794833719730377,0.8312519788742065,0.8312519788742065,1.0,1.0,-1.5099444389343262,0.6560712456703186,0.8538731336593628,0.3026774823665619,0.0,0.0,0.7730640172958374,128.5306854248047,126.0,17.706369400024414,-17984.212890625,525.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,309.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.859375,18000.0,0.0,0.0,0.3945957720279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99876207113266,0.998772144317627,-1.0066386494145265e-05,0.0,0.0004004645452369,0.0,0.0,127.32593536376952,0.0,0.0,0.0,0.5728758573532104,4.0,0.0,1.0
645780,293.1557006835937,297.1499938964844,293.1499938964844,0.089412897825241,-2095.2255859375,304.1498413085937,0.5988212823867798,0.1428017616271972,0.1326309144496917,293.7634582519531,297.1499938964844,293.1499938964844,0.0051365066319704,-401.6546020507813,297.5187072753906,0.3896996676921844,0.050000000745058,0.0518819168210029,293.2217712402344,297.1499938964844,293.1499938964844,0.3333153426647186,-4646.95849609375,304.15789794921875,0.847886860370636,0.4164436757564544,0.2939778566360473,293.29693603515625,297.1499938964844,293.1499938964844,0.478166252374649,-8351.1103515625,304.154052734375,0.9364580512046814,0.5549734234809875,0.5284637808799744,293.2307434082031,297.1499938964844,293.1499938964844,0.014024781063199,-3688.80078125,303.4858703613281,0.3896996676921844,0.050000000745058,0.2461054623126983,291.0755615234375,291.1499938964844,260.6074523925781,259.03741455078125,279.2695617675781,293.5904846191406,291.0769958496094,1.0,0.3781537413597107,0.830541729927063,0.830541729927063,1.0,1.0,-1.5039033889770508,0.653169572353363,0.8507338166236877,0.3011455237865448,0.0,0.0,0.7821082472801208,128.24273681640625,114.0,21.45718765258789,-17911.197265625,521.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,308.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17770.47265625,18000.0,0.0,0.0,0.3964729309082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205118656158447,1.0205222368240356,-1.0342946552555077e-05,0.0,0.0004023696237709,0.0,0.0,134.28518676757812,0.0,0.0,0.0,0.5828106999397278,4.0,0.0,1.0
645840,293.1557006835937,297.1499938964844,293.1499938964844,0.089412897825241,-2095.2255859375,304.1498413085937,0.5988212823867798,0.1428017616271972,0.1326309144496917,293.7634582519531,297.1499938964844,293.1499938964844,0.0051365066319704,-401.6546020507813,297.5187072753906,0.3896996676921844,0.050000000745058,0.0518819168210029,293.2217712402344,297.1499938964844,293.1499938964844,0.3333153426647186,-4646.95849609375,304.15789794921875,0.847886860370636,0.4164436757564544,0.2939778566360473,293.29693603515625,297.1499938964844,293.1499938964844,0.478166252374649,-8351.1103515625,304.154052734375,0.9364580512046814,0.5549734234809875,0.5284637808799744,293.2307434082031,297.1499938964844,293.1499938964844,0.014024781063199,-3688.80078125,303.4858703613281,0.3896996676921844,0.050000000745058,0.2461054623126983,291.0755615234375,291.1499938964844,260.6074523925781,259.03741455078125,279.2695617675781,293.5904846191406,291.0769958496094,1.0,0.3781537413597107,0.830541729927063,0.830541729927063,1.0,1.0,-1.5039033889770508,0.653169572353363,0.8507338166236877,0.3011455237865448,0.0,0.0,0.7821082472801208,128.24273681640625,114.0,21.45718765258789,-17911.197265625,521.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,308.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17770.47265625,18000.0,0.0,0.0,0.3964729309082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205118656158447,1.0205222368240356,-1.0342946552555077e-05,0.0,0.0004023696237709,0.0,0.0,134.28518676757812,0.0,0.0,0.0,0.5828106999397278,4.0,0.0,1.0
645900,293.1551208496094,297.1499938964844,293.1499938964844,0.089300125837326,-2092.955810546875,304.15008544921875,0.6005097031593323,0.1428435444831848,0.1325824111700058,293.7686462402344,297.1499938964844,293.1499938964844,0.0050188568420708,-393.2612609863281,297.4027099609375,0.3910966217517853,0.050000000745058,0.0518116988241672,293.22174072265625,297.1499938964844,293.1499938964844,0.3320766091346741,-4633.0078125,304.1587219238281,0.8494150042533875,0.4155438840389251,0.2932927310466766,293.29644775390625,297.1499938964844,293.1499938964844,0.4759799242019653,-8319.326171875,304.15728759765625,0.9381251931190492,0.5532074570655823,0.5267104506492615,293.2320861816406,297.1499938964844,293.1499938964844,0.0139332357794046,-3675.940185546875,303.4688415527344,0.3910966217517853,0.050000000745058,0.2457723915576934,291.0850830078125,291.1499938964844,260.6138000488281,259.0428771972656,279.28045654296875,293.59893798828125,291.08673095703125,1.0,0.3760620057582855,0.8301866054534912,0.8301866054534912,1.0,1.0,-1.5004338026046753,0.651512086391449,0.8489217758178711,0.3002600967884063,0.0,0.0,0.7854833006858826,126.4021987915039,114.0,24.571605682373047,-17872.966796875,514.4506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,308.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.853515625,18000.0,0.0,0.0,0.3974930047988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029330134391785,1.0293406248092651,-1.0459583791089244e-05,0.0,0.0004034048470202,0.0,0.0,137.20974731445312,0.0,0.0,0.0,0.586856484413147,4.0,0.0,1.0
645960,293.1543884277344,297.1499938964844,293.1499938964844,0.0891833901405334,-2090.600341796875,304.1502685546875,0.6030268669128418,0.1429233998060226,0.1325406730175018,293.7737121582031,297.1499938964844,293.1499938964844,0.0048987558111548,-384.5867919921875,297.2869567871094,0.393077939748764,0.050000000745058,0.051710482686758,293.2215576171875,297.1499938964844,293.1499938964844,0.3307909369468689,-4618.5380859375,304.15948486328125,0.8519708514213562,0.4146673381328583,0.2926014363765716,293.2957458496094,297.1499938964844,293.1499938964844,0.4737262427806854,-8286.859375,304.1600646972656,0.9411392211914062,0.5514918565750122,0.5249776840209961,293.2331848144531,297.1499938964844,293.1499938964844,0.0138278109952807,-3660.69775390625,303.4522705078125,0.393077939748764,0.050000000745058,0.2452922761440277,291.0957946777344,291.1499938964844,260.6200561523437,259.0482788085937,279.2913513183594,293.6072692871094,291.09765625,1.0,0.3732512295246124,0.8298208713531494,0.8298208713531494,1.0,1.0,-1.4967758655548096,0.6497669816017151,0.8470089435577393,0.2993248403072357,0.0,0.0,0.7880257964134216,123.7734375,102.0,27.70021247863769,-17834.05859375,505.5674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,308.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17835.03125,18000.0,0.0,0.0,0.3985163271427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036542892456055,1.0365533828735352,-1.0557796485954896e-05,0.0,0.0004044434172101,0.0,0.0,139.65505981445312,0.0,0.0,0.0,0.5901761651039124,4.0,0.0,1.0
646020,293.1525573730469,297.1499938964844,293.1499938964844,0.0889497399330139,-2085.8564453125,304.15057373046875,0.6100756525993347,0.1431816816329956,0.1324857920408249,293.7834167480469,297.1499938964844,293.1499938964844,0.0046551204286515,-366.69281005859375,297.0561218261719,0.3982917070388794,0.050000000745058,0.0514394007623195,293.220947265625,297.1499938964844,293.1499938964844,0.3281160295009613,-4588.45556640625,304.1607666015625,0.8597710728645325,0.4129765629768371,0.2912133634090423,293.2938232421875,297.1499938964844,293.1499938964844,0.4690651297569275,-8220.3818359375,304.1644287109375,0.950417459011078,0.5481882691383362,0.5215710401535034,293.2347717285156,297.1499938964844,293.1499938964844,0.0135884704068303,-3624.991455078125,303.4205322265625,0.3982917070388794,0.050000000745058,0.2440063804388046,291.1202392578125,291.1499938964844,260.6322631835937,259.0588073730469,279.31304931640625,293.62353515625,291.1223449707031,1.0,0.3659679889678955,0.8290894031524658,0.8290894031524658,1.0,1.0,-1.489085078239441,0.6461050510406494,0.8429800271987915,0.2973566055297851,0.0,0.0,0.7903991937637329,116.77117156982422,90.0,33.253536224365234,-17754.640625,483.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,308.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.96875,18000.0,0.0,0.0,0.4004412889480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456876754760742,1.0456984043121338,-1.0690825547499117e-05,0.0,0.0004063970118295,0.0,0.0,142.87142944335938,0.0,0.0,0.0,0.5944061279296875,4.0,0.0,1.0
646080,293.1525573730469,297.1499938964844,293.1499938964844,0.0889497399330139,-2085.8564453125,304.15057373046875,0.6100756525993347,0.1431816816329956,0.1324857920408249,293.7834167480469,297.1499938964844,293.1499938964844,0.0046551204286515,-366.69281005859375,297.0561218261719,0.3982917070388794,0.050000000745058,0.0514394007623195,293.220947265625,297.1499938964844,293.1499938964844,0.3281160295009613,-4588.45556640625,304.1607666015625,0.8597710728645325,0.4129765629768371,0.2912133634090423,293.2938232421875,297.1499938964844,293.1499938964844,0.4690651297569275,-8220.3818359375,304.1644287109375,0.950417459011078,0.5481882691383362,0.5215710401535034,293.2347717285156,297.1499938964844,293.1499938964844,0.0135884704068303,-3624.991455078125,303.4205322265625,0.3982917070388794,0.050000000745058,0.2440063804388046,291.1202392578125,291.1499938964844,260.6322631835937,259.0588073730469,279.31304931640625,293.62353515625,291.1223449707031,1.0,0.3659679889678955,0.8290894031524658,0.8290894031524658,1.0,1.0,-1.489085078239441,0.6461050510406494,0.8429800271987915,0.2973566055297851,0.0,0.0,0.7903991937637329,116.77117156982422,90.0,33.253536224365234,-17754.640625,483.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,308.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.96875,18000.0,0.0,0.0,0.4004412889480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456876754760742,1.0456984043121338,-1.0690825547499117e-05,0.0,0.0004063970118295,0.0,0.0,142.87142944335938,0.0,0.0,0.0,0.5944061279296875,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0887330621480941,-2081.410400390625,304.1507263183594,0.619044303894043,0.1435486078262329,0.132475659251213,293.7926940917969,297.1499938964844,293.1499938964844,0.0044106277637183,-348.38897705078125,296.825439453125,0.404844582080841,0.050000000745058,0.0511062778532505,293.2200622558594,297.1499938964844,293.1499938964844,0.3253687620162964,-4557.5908203125,304.1617431640625,0.8708764314651489,0.411357581615448,0.2898316383361816,293.2914123535156,297.1499938964844,293.1499938964844,0.4642972648143768,-8153.02294921875,304.16754150390625,0.9629773497581482,0.5450300574302673,0.5182449817657471,293.2356872558594,297.1499938964844,293.1499938964844,0.0133274970576167,-3584.82861328125,303.3903503417969,0.404844582080841,0.050000000745058,0.242426186800003,291.14715576171875,291.1499938964844,260.6443176269531,259.0692749023437,279.3345947265625,293.6392822265625,291.1493835449219,1.0,0.3570448756217956,0.8283579349517822,0.8283579349517822,1.0,1.0,-1.4811245203018188,0.6423214673995972,0.8388029932975769,0.2953177094459533,0.0,0.0,0.7889955639839172,108.1938018798828,78.0,36.7774543762207,-17672.173828125,457.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,308.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.4020174741744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0472465753555298,1.0472573041915894,-1.0729672794695944e-05,0.0,0.0004079966456629,0.0,0.0,143.5773162841797,0.0,0.0,0.0,0.5951604843139648,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0887330621480941,-2081.410400390625,304.1507263183594,0.619044303894043,0.1435486078262329,0.132475659251213,293.7926940917969,297.1499938964844,293.1499938964844,0.0044106277637183,-348.38897705078125,296.825439453125,0.404844582080841,0.050000000745058,0.0511062778532505,293.2200622558594,297.1499938964844,293.1499938964844,0.3253687620162964,-4557.5908203125,304.1617431640625,0.8708764314651489,0.411357581615448,0.2898316383361816,293.2914123535156,297.1499938964844,293.1499938964844,0.4642972648143768,-8153.02294921875,304.16754150390625,0.9629773497581482,0.5450300574302673,0.5182449817657471,293.2356872558594,297.1499938964844,293.1499938964844,0.0133274970576167,-3584.82861328125,303.3903503417969,0.404844582080841,0.050000000745058,0.242426186800003,291.14715576171875,291.1499938964844,260.6443176269531,259.0692749023437,279.3345947265625,293.6392822265625,291.1493835449219,1.0,0.3570448756217956,0.8283579349517822,0.8283579349517822,1.0,1.0,-1.4811245203018188,0.6423214673995972,0.8388029932975769,0.2953177094459533,0.0,0.0,0.7889955639839172,108.1938018798828,78.0,36.7774543762207,-17672.173828125,457.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,308.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.4020174741744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0472465753555298,1.0472573041915894,-1.0729672794695944e-05,0.0,0.0004079966456629,0.0,0.0,143.5773162841797,0.0,0.0,0.0,0.5951604843139648,4.0,0.0,1.0
646260,293.1490478515625,297.1499938964844,293.1499938964844,0.0886190235614776,-2079.043701171875,304.1507873535156,0.6251336932182312,0.14381143450737,0.1324918270111084,293.798095703125,297.1499938964844,293.1499938964844,0.0042647705413401,-337.3296813964844,296.68658447265625,0.4095048308372497,0.050000000745058,0.0508870370686054,293.2194519042969,297.1499938964844,293.1499938964844,0.3237199783325195,-4539.08642578125,304.16217041015625,0.8791199922561646,0.410416305065155,0.2890100181102752,293.2898254394531,297.1499938964844,293.1499938964844,0.4614382088184356,-8112.8544921875,304.1688842773437,0.9716181755065918,0.5431967973709106,0.5162897109985352,293.2359619140625,297.1499938964844,293.1499938964844,0.0131665533408522,-3559.571044921875,303.372802734375,0.4095048308372497,0.050000000745058,0.2413861900568008,291.16357421875,291.1499938964844,260.65155029296875,259.0755310058594,279.3473815917969,293.6485290527344,291.1658020019531,1.0,0.351101666688919,0.8279469609260559,0.8279469609260559,1.0,1.0,-1.4762985706329346,0.6400327086448669,0.8362658023834229,0.2940834462642669,0.0,0.0,0.7863665223121643,102.55638885498048,78.0,37.52527618408203,-17620.34765625,440.2360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,308.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.658203125,18000.0,0.0,0.0,0.4027176201343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444227457046509,1.0444334745407104,-1.070545749826124e-05,0.0,0.0004087071865797,0.0,0.0,142.73683166503906,0.0,0.0,0.0,0.5938897728919983,4.0,0.0,1.0
646320,293.14813232421875,297.1499938964844,293.1499938964844,0.0885520279407501,-2077.64013671875,304.1507873535156,0.6295642256736755,0.144001618027687,0.1325116157531738,293.8016357421875,297.1499938964844,293.1499938964844,0.0041679213754832,-329.9371643066406,296.5936279296875,0.4130082428455353,0.050000000745058,0.0507352575659751,293.218994140625,297.1499938964844,293.1499938964844,0.3226319551467895,-4526.88525390625,304.1623840332031,0.8852958679199219,0.4098001420497894,0.2884662449359894,293.2886962890625,297.1499938964844,293.1499938964844,0.4595503211021423,-8086.4052734375,304.1695861816406,0.9776878356933594,0.5419982075691223,0.5150032043457031,293.236083984375,297.1499938964844,293.1499938964844,0.0130588868632912,-3542.503662109375,303.3612976074219,0.4130082428455353,0.050000000745058,0.2406662255525589,291.17431640625,291.1499938964844,260.65643310546875,259.07977294921875,279.3558654785156,293.6546630859375,291.176513671875,1.0,0.3469398617744446,0.8276729583740234,0.8276729583740234,1.0,1.0,-1.4730786085128784,0.6385064721107483,0.8345720767974854,0.2932596504688263,0.0,0.0,0.7839224934577942,98.6560516357422,66.0,37.39667510986328,-17584.470703125,428.7029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8610534667969,308.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.517578125,18000.0,0.0,0.0,0.4030624628067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041010499000549,1.0410211086273191,-1.0669901712390129e-05,0.0,0.0004090571601409,0.0,0.0,141.6658477783203,0.0,0.0,0.0,0.5923428535461426,4.0,0.0,1.0
646380,293.1457824707031,297.1499938964844,293.1499938964844,0.088422991335392,-2074.882568359375,304.1507263183594,0.6424347162246704,0.1445233225822448,0.1325913071632385,293.810302734375,297.1499938964844,293.1499938964844,0.0039291423745453,-311.56658935546875,296.3592529296875,0.4237012267112732,0.050000000745058,0.0503414012491703,293.2177734375,297.1499938964844,293.1499938964844,0.3199845254421234,-4497.2412109375,304.16265869140625,0.903303563594818,0.408297449350357,0.2871229648590088,293.2857666015625,297.1499938964844,293.1499938964844,0.4549454152584076,-8022.11962890625,304.17071533203125,0.9934531450271606,0.5390806794166565,0.5118481516838074,293.23614501953125,297.1499938964844,293.1499938964844,0.0127918869256973,-3499.675537109375,303.33306884765625,0.4237012267112732,0.050000000745058,0.2387979328632354,291.1994323730469,291.1499938964844,260.6687927246094,259.0904846191406,279.37713623046875,293.6697998046875,291.20135498046875,1.0,0.335924744606018,0.8269879817962646,0.8269879817962646,1.0,1.0,-1.4650583267211914,0.634707510471344,0.8303508162498474,0.2912061214447021,0.0,0.0,0.7756138443946838,88.54131317138672,54.0,34.83884811401367,-17488.994140625,399.1883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,308.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.55859375,18000.0,0.0,0.0,0.4034418165683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0273244380950928,1.0273349285125732,-1.0516107067815028e-05,0.0,0.000409442174714,0.0,0.0,137.3147735595703,0.0,0.0,0.0,0.586128294467926,4.0,0.0,1.0
646440,293.1457824707031,297.1499938964844,293.1499938964844,0.088422991335392,-2074.882568359375,304.1507263183594,0.6424347162246704,0.1445233225822448,0.1325913071632385,293.810302734375,297.1499938964844,293.1499938964844,0.0039291423745453,-311.56658935546875,296.3592529296875,0.4237012267112732,0.050000000745058,0.0503414012491703,293.2177734375,297.1499938964844,293.1499938964844,0.3199845254421234,-4497.2412109375,304.16265869140625,0.903303563594818,0.408297449350357,0.2871229648590088,293.2857666015625,297.1499938964844,293.1499938964844,0.4549454152584076,-8022.11962890625,304.17071533203125,0.9934531450271606,0.5390806794166565,0.5118481516838074,293.23614501953125,297.1499938964844,293.1499938964844,0.0127918869256973,-3499.675537109375,303.33306884765625,0.4237012267112732,0.050000000745058,0.2387979328632354,291.1994323730469,291.1499938964844,260.6687927246094,259.0904846191406,279.37713623046875,293.6697998046875,291.20135498046875,1.0,0.335924744606018,0.8269879817962646,0.8269879817962646,1.0,1.0,-1.4650583267211914,0.634707510471344,0.8303508162498474,0.2912061214447021,0.0,0.0,0.7756138443946838,88.54131317138672,54.0,34.83884811401367,-17488.994140625,399.1883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,308.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.55859375,18000.0,0.0,0.0,0.4034418165683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0273244380950928,1.0273349285125732,-1.0516107067815028e-05,0.0,0.000409442174714,0.0,0.0,137.3147735595703,0.0,0.0,0.0,0.586128294467926,4.0,0.0,1.0
646500,293.14459228515625,297.1499938964844,293.1499938964844,0.0883878394961357,-2074.072509765625,304.1506652832031,0.6497186422348022,0.1448117196559906,0.1326572895050048,293.81451416015625,297.1499938964844,293.1499938964844,0.0038124101702123,-302.5184631347656,296.2408752441406,0.4300460517406463,0.050000000745058,0.0501497313380241,293.21710205078125,297.1499938964844,293.1499938964844,0.3187154531478882,-4483.0537109375,304.16265869140625,0.913793921470642,0.4075708389282226,0.286469429731369,293.2838134765625,297.1499938964844,293.1499938964844,0.4506122767925262,-7958.89306640625,304.175048828125,0.9990000128746032,0.5377413034439087,0.5080288052558899,293.23602294921875,297.1499938964844,293.1499938964844,0.012665401212871,-3479.14453125,303.3192443847656,0.4300460517406463,0.050000000745058,0.2378887385129928,291.2108154296875,291.1499938964844,260.6751403808594,259.09600830078125,279.38995361328125,293.6780700683594,291.2127990722656,1.0,0.3300639986991882,0.8266454935073853,0.8266454935073853,1.0,1.0,-1.4585473537445068,0.6316238641738892,0.8269234895706177,0.2896336019039154,0.0,0.0,0.7704178690910339,83.57604217529297,54.0,34.21213912963867,-17418.53125,383.4858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,308.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.736328125,18000.0,0.0,0.0,0.4033471047878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179520845413208,1.0179625749588013,-1.0407885383756366e-05,0.0,0.000409346044762,0.0,0.0,134.35459899902344,0.0,0.0,0.0,0.5818762183189392,4.0,0.0,1.0
646560,293.1432189941406,297.1499938964844,293.1499938964844,0.0883197039365768,-2072.45751953125,304.1506652832031,0.6561918258666992,0.1451525241136551,0.1327963024377823,293.8185729980469,297.1499938964844,293.1499938964844,0.0037004244513809,-293.6587829589844,296.1289978027344,0.4357329607009887,0.050000000745058,0.0499986298382282,293.2163391113281,297.1499938964844,293.1499938964844,0.3171834945678711,-4465.63818359375,304.1631774902344,0.9231299757957458,0.4068722724914551,0.2858665287494659,293.2745056152344,297.1499938964844,293.1499938964844,0.4355150163173675,-7737.34765625,304.1979675292969,0.9990000128746032,0.5378630757331848,0.4939484596252441,293.23565673828125,297.1499938964844,293.1499938964844,0.0125462189316749,-3458.521240234375,303.30682373046875,0.4357329607009887,0.050000000745058,0.2371719777584076,291.2327575683594,291.1499938964844,260.681640625,259.1016540527344,279.41680908203125,293.6972045898437,291.23858642578125,1.0,0.3236339092254638,0.8263273239135742,0.8263273239135742,1.0,1.0,-1.4399598836898804,0.6230040192604065,0.8169559240341187,0.2848632037639618,0.0,0.0,0.7628374099731445,79.4229965209961,42.0,59.203392028808594,-17255.515625,364.0378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469055175781,308.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18251.986328125,18000.0,0.0,0.0,0.4029214382171631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062847137451172,1.006295084953308,-1.0276737157255413e-05,0.0,0.0004089140275027,0.0,0.0,130.75503540039062,0.0,0.0,0.0,0.5765308141708374,4.0,0.0,1.0
646620,293.1395874023437,297.1499938964844,293.1499938964844,0.088013008236885,-2065.471923828125,304.15093994140625,0.6720445156097412,0.1460559219121933,0.1332317143678665,293.8267517089844,297.1499938964844,293.1499938964844,0.0034687872976064,-274.8588562011719,295.9308166503906,0.4500568807125091,0.050000000745058,0.0496817789971828,293.2151184082031,297.1499938964844,293.1499938964844,0.3130429685115814,-4417.912109375,304.1656799316406,0.9452821016311646,0.4054414629936218,0.2846467196941376,293.2284240722656,297.1499938964844,293.1499938964844,0.4003109931945801,-7220.73974609375,304.24041748046875,0.9990000128746032,0.543978214263916,0.4625196456909179,293.23419189453125,297.1499938964844,293.1499938964844,0.0122686186805367,-3406.689453125,303.2871398925781,0.4500568807125091,0.050000000745058,0.2356689721345901,291.31805419921875,291.1499938964844,260.6951599121094,259.1133728027344,279.47869873046875,293.7466735839844,291.3251342773437,1.0,0.3096168935298919,0.8256909251213074,0.8256909251213074,1.0,1.0,-1.399106502532959,0.6041460633277893,0.7949604392051697,0.2743396162986755,0.0,0.0,0.7349045872688293,70.69457244873047,45.0,103.04753112792967,-16840.673828125,323.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,309.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18548.7421875,18000.0,0.0,0.0,0.4005797803401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610850214958192,0.961094856262207,-9.803854482015597e-06,0.0,0.0004065375542268,0.0,0.0,117.65750122070312,0.0,0.0,0.0,0.5562186241149902,4.0,0.0,1.0
646680,293.1395874023437,297.1499938964844,293.1499938964844,0.088013008236885,-2065.471923828125,304.15093994140625,0.6720445156097412,0.1460559219121933,0.1332317143678665,293.8267517089844,297.1499938964844,293.1499938964844,0.0034687872976064,-274.8588562011719,295.9308166503906,0.4500568807125091,0.050000000745058,0.0496817789971828,293.2151184082031,297.1499938964844,293.1499938964844,0.3130429685115814,-4417.912109375,304.1656799316406,0.9452821016311646,0.4054414629936218,0.2846467196941376,293.2284240722656,297.1499938964844,293.1499938964844,0.4003109931945801,-7220.73974609375,304.24041748046875,0.9990000128746032,0.543978214263916,0.4625196456909179,293.23419189453125,297.1499938964844,293.1499938964844,0.0122686186805367,-3406.689453125,303.2871398925781,0.4500568807125091,0.050000000745058,0.2356689721345901,291.31805419921875,291.1499938964844,260.6951599121094,259.1133728027344,279.47869873046875,293.7466735839844,291.3251342773437,1.0,0.3096168935298919,0.8256909251213074,0.8256909251213074,1.0,1.0,-1.399106502532959,0.6041460633277893,0.7949604392051697,0.2743396162986755,0.0,0.0,0.7349045872688293,70.69457244873047,45.0,103.04753112792967,-16840.673828125,323.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,309.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18548.7421875,18000.0,0.0,0.0,0.4005797803401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610850214958192,0.961094856262207,-9.803854482015597e-06,0.0,0.0004065375542268,0.0,0.0,117.65750122070312,0.0,0.0,0.0,0.5562186241149902,4.0,0.0,1.0
646740,293.1446838378906,297.1499938964844,293.1499938964844,0.0875325128436088,-2055.768798828125,304.1515197753906,0.6836825013160706,0.145333245396614,0.1330792754888534,293.8349609375,297.1499938964844,293.1499938964844,0.0032465942203998,-257.1260986328125,295.7094116210937,0.4618893265724182,0.050000000745058,0.0494688674807548,293.21417236328125,297.1499938964844,293.1499938964844,0.3100185692310333,-4383.78759765625,304.16534423828125,0.9609930515289308,0.4039801061153412,0.2834798097610473,293.1640930175781,297.1499938964844,293.1499938964844,0.3748636245727539,-6852.353515625,304.2518005371094,0.9990000128746032,0.5550318956375122,0.4401376247406006,293.2328491210937,297.1499938964844,293.1499938964844,0.0120789827778935,-3372.53466796875,303.265380859375,0.4618893265724182,0.050000000745058,0.2346590161323547,291.36749267578125,291.1499938964844,260.7095947265625,259.1258544921875,279.47222900390625,293.6894226074219,291.3680725097656,1.0,0.3000909388065338,0.8250545263290405,0.8250545263290405,1.0,1.0,-1.3691778182983398,0.5903909206390381,0.7787869572639465,0.2665685713291168,0.0,0.0,0.7016422748565674,64.7984848022461,63.0,57.14949798583984,-16448.125,296.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224060058594,309.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18751.169921875,18000.0,0.0,0.0,0.3959760963916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900622725486755,0.8900713324546814,-9.051261258719023e-06,0.0,0.0004018653999082,0.0,0.0,98.63980865478516,0.0,0.0,0.0,0.525191068649292,4.0,0.0,1.0
646800,293.1446838378906,297.1499938964844,293.1499938964844,0.0875325128436088,-2055.768798828125,304.1515197753906,0.6836825013160706,0.145333245396614,0.1330792754888534,293.8349609375,297.1499938964844,293.1499938964844,0.0032465942203998,-257.1260986328125,295.7094116210937,0.4618893265724182,0.050000000745058,0.0494688674807548,293.21417236328125,297.1499938964844,293.1499938964844,0.3100185692310333,-4383.78759765625,304.16534423828125,0.9609930515289308,0.4039801061153412,0.2834798097610473,293.1640930175781,297.1499938964844,293.1499938964844,0.3748636245727539,-6852.353515625,304.2518005371094,0.9990000128746032,0.5550318956375122,0.4401376247406006,293.2328491210937,297.1499938964844,293.1499938964844,0.0120789827778935,-3372.53466796875,303.265380859375,0.4618893265724182,0.050000000745058,0.2346590161323547,291.36749267578125,291.1499938964844,260.7095947265625,259.1258544921875,279.47222900390625,293.6894226074219,291.3680725097656,1.0,0.3000909388065338,0.8250545263290405,0.8250545263290405,1.0,1.0,-1.3691778182983398,0.5903909206390381,0.7787869572639465,0.2665685713291168,0.0,0.0,0.7016422748565674,64.7984848022461,63.0,57.14949798583984,-16448.125,296.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224060058594,309.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18751.169921875,18000.0,0.0,0.0,0.3959760963916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900622725486755,0.8900713324546814,-9.051261258719023e-06,0.0,0.0004018653999082,0.0,0.0,98.63980865478516,0.0,0.0,0.0,0.525191068649292,4.0,0.0,1.0
646860,293.1569519042969,297.1499938964844,293.1499938964844,0.0859613120555877,-2026.656005859375,304.153564453125,0.6805665493011475,0.1429694443941116,0.1309344917535781,293.843017578125,297.1499938964844,293.1499938964844,0.0030496034305542,-241.93630981445312,295.43963623046875,0.4627304375171661,0.050000000745058,0.0494550727307796,293.2134704589844,297.1499938964844,293.1499938964844,0.3090720474720001,-4374.5498046875,304.1617431640625,0.9609106183052064,0.4024970829486847,0.2824459373950958,293.115478515625,297.1499938964844,293.1499938964844,0.3719571828842163,-6825.19091796875,304.2218017578125,0.9990000128746032,0.564597487449646,0.438640832901001,293.2316589355469,297.1499938964844,293.1499938964844,0.0120422029867768,-3370.39599609375,303.2385559082031,0.4627304375171661,0.050000000745058,0.2345935702323913,291.3465881347656,291.1499938964844,260.7251281738281,259.1392517089844,279.4687805175781,293.6630554199219,291.3417053222656,1.0,0.2996442317962646,0.8248281478881836,0.8248281478881836,1.0,1.0,-1.363455295562744,0.5877746343612671,0.775680661201477,0.2650134265422821,0.0,0.0,0.6760944128036499,64.3514404296875,81.0,-22.59982109069824,-16223.4677734375,293.1268920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0006408691406,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18651.23046875,18000.0,0.0,0.0,0.3895414173603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235931396484375,0.823601484298706,-8.33697231428232e-06,0.0,0.0003953350242227,0.0,0.0,82.53301239013672,0.0,0.0,0.0,0.4965703189373016,4.0,0.0,1.0
646920,293.1569519042969,297.1499938964844,293.1499938964844,0.0859613120555877,-2026.656005859375,304.153564453125,0.6805665493011475,0.1429694443941116,0.1309344917535781,293.843017578125,297.1499938964844,293.1499938964844,0.0030496034305542,-241.93630981445312,295.43963623046875,0.4627304375171661,0.050000000745058,0.0494550727307796,293.2134704589844,297.1499938964844,293.1499938964844,0.3090720474720001,-4374.5498046875,304.1617431640625,0.9609106183052064,0.4024970829486847,0.2824459373950958,293.115478515625,297.1499938964844,293.1499938964844,0.3719571828842163,-6825.19091796875,304.2218017578125,0.9990000128746032,0.564597487449646,0.438640832901001,293.2316589355469,297.1499938964844,293.1499938964844,0.0120422029867768,-3370.39599609375,303.2385559082031,0.4627304375171661,0.050000000745058,0.2345935702323913,291.3465881347656,291.1499938964844,260.7251281738281,259.1392517089844,279.4687805175781,293.6630554199219,291.3417053222656,1.0,0.2996442317962646,0.8248281478881836,0.8248281478881836,1.0,1.0,-1.363455295562744,0.5877746343612671,0.775680661201477,0.2650134265422821,0.0,0.0,0.6760944128036499,64.3514404296875,81.0,-22.59982109069824,-16223.4677734375,293.1268920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0006408691406,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18651.23046875,18000.0,0.0,0.0,0.3895414173603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235931396484375,0.823601484298706,-8.33697231428232e-06,0.0,0.0003953350242227,0.0,0.0,82.53301239013672,0.0,0.0,0.0,0.4965703189373016,4.0,0.0,1.0
