time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1596374511719,297.1499938964844,293.1499938964844,0.0857451558113098,-2023.8411865234373,304.1526794433594,0.6710397005081177,0.1422286033630371,0.1299972832202911,293.850830078125,297.1499938964844,293.1499938964844,0.002867879346013,-228.2875366210937,295.1297912597656,0.4548071622848511,0.050000000745058,0.0495921224355697,293.2129821777344,297.1499938964844,293.1499938964844,0.3097111582756042,-4383.9814453125,304.1567687988281,0.9485451579093932,0.4009934365749359,0.2815060913562774,293.1051025390625,297.1499938964844,293.1499938964844,0.3870275914669037,-7066.2216796875,304.1724853515625,0.9990000128746032,0.5676553845405579,0.4532157778739929,293.231201171875,297.1499938964844,293.1499938964844,0.0121146962046623,-3391.72119140625,303.2061462402344,0.4548071622848511,0.050000000745058,0.2352436631917953,291.2725524902344,291.1499938964844,260.74200439453125,259.1537780761719,279.4740600585937,293.6752014160156,291.2646484375,1.0,0.3060898780822754,0.8246018290519714,0.8246018290519714,1.0,1.0,-1.3796337842941284,0.5951501131057739,0.7844836115837097,0.269139289855957,0.0,0.0,0.6643002033233643,68.09046173095703,99.0,-89.94107818603516,-16220.75390625,308.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3090515136719,309.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18369.8125,18000.0,0.0,0.0,0.3823981285095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824205756187439,0.7824284434318542,-7.871793968661223e-06,0.0,0.0003880854928866,0.0,0.0,73.22843933105469,0.0,0.0,0.0,0.478873074054718,4.0,0.0,1.0
647040,293.1596374511719,297.1499938964844,293.1499938964844,0.0857451558113098,-2023.8411865234373,304.1526794433594,0.6710397005081177,0.1422286033630371,0.1299972832202911,293.850830078125,297.1499938964844,293.1499938964844,0.002867879346013,-228.2875366210937,295.1297912597656,0.4548071622848511,0.050000000745058,0.0495921224355697,293.2129821777344,297.1499938964844,293.1499938964844,0.3097111582756042,-4383.9814453125,304.1567687988281,0.9485451579093932,0.4009934365749359,0.2815060913562774,293.1051025390625,297.1499938964844,293.1499938964844,0.3870275914669037,-7066.2216796875,304.1724853515625,0.9990000128746032,0.5676553845405579,0.4532157778739929,293.231201171875,297.1499938964844,293.1499938964844,0.0121146962046623,-3391.72119140625,303.2061462402344,0.4548071622848511,0.050000000745058,0.2352436631917953,291.2725524902344,291.1499938964844,260.74200439453125,259.1537780761719,279.4740600585937,293.6752014160156,291.2646484375,1.0,0.3060898780822754,0.8246018290519714,0.8246018290519714,1.0,1.0,-1.3796337842941284,0.5951501131057739,0.7844836115837097,0.269139289855957,0.0,0.0,0.6643002033233643,68.09046173095703,99.0,-89.94107818603516,-16220.75390625,308.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3090515136719,309.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18369.8125,18000.0,0.0,0.0,0.3823981285095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824205756187439,0.7824284434318542,-7.871793968661223e-06,0.0,0.0003880854928866,0.0,0.0,73.22843933105469,0.0,0.0,0.0,0.478873074054718,4.0,0.0,1.0
647100,293.1578674316406,297.1499938964844,293.1499938964844,0.0861988365650177,-2033.09912109375,304.1513671875,0.6652469038963318,0.1424517482519149,0.1301332414150238,293.85467529296875,297.1499938964844,293.1499938964844,0.0027800439856946,-221.72645568847656,294.9660949707031,0.4487866163253784,0.050000000745058,0.0497070699930191,293.2127990722656,297.1499938964844,293.1499938964844,0.3103376626968384,-4392.1806640625,304.1543884277344,0.938761591911316,0.4002308249473572,0.281063824892044,293.1145324707031,297.1499938964844,293.1499938964844,0.3997755944728851,-7262.330078125,304.14520263671875,0.9990000128746032,0.5663853883743286,0.4650905430316925,293.2315368652344,297.1499938964844,293.1499938964844,0.0121754370629787,-3407.5166015625,303.18768310546875,0.4487866163253784,0.050000000745058,0.2357889413833618,291.2260437011719,291.1499938964844,260.7510070800781,259.1614990234375,279.4774780273437,293.6895751953125,291.2177124023437,1.0,0.3113937377929687,0.824488639831543,0.824488639831543,1.0,1.0,-1.394309639930725,0.6018573045730591,0.792452335357666,0.2729062139987945,0.0,0.0,0.6638728976249695,71.24864959716797,99.0,-110.30500793457033,-16304.251953125,322.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4068908691406,309.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18209.0390625,18000.0,0.0,0.0,0.3789962232112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739177346229553,0.7739254832267761,-7.755075785098597e-06,0.0,0.0003846329636871,0.0,0.0,71.2417984008789,0.0,0.0,0.0,0.475081592798233,4.0,0.0,1.0
647160,293.1542358398437,297.1499938964844,293.1499938964844,0.0869648829102516,-2048.2333984375,304.14971923828125,0.6591889262199402,0.1430606395006179,0.1306321322917938,293.8586120605469,297.1499938964844,293.1499938964844,0.0026929315645247,-215.1991729736328,294.7994384765625,0.4420252740383148,0.050000000745058,0.0498498789966106,293.2126770019531,297.1499938964844,293.1499938964844,0.3110380172729492,-4401.126953125,304.1523132324219,0.9272213578224182,0.3994573950767517,0.2806354761123657,293.1330261230469,297.1499938964844,293.1499938964844,0.4153765141963959,-7498.31005859375,304.11773681640625,0.9990000128746032,0.5632085204124451,0.4794341325759887,293.2323303222656,297.1499938964844,293.1499938964844,0.012245949357748,-3425.228515625,303.1676940917969,0.4420252740383148,0.050000000745058,0.2364663779735565,291.1778869628906,291.1499938964844,260.7604064941406,259.1695861816406,279.4827880859375,293.7101745605469,291.169677734375,1.0,0.3178378045558929,0.8241146802902222,0.8241146802902222,1.0,1.0,-1.412593960762024,0.610206663608551,0.8023872971534729,0.2775875031948089,0.0,0.0,0.6668342351913452,75.17736053466797,117.0,-121.6878890991211,-16436.50390625,340.6605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,309.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.251953125,18000.0,0.0,0.0,0.3759467899799347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732983827590942,0.7733060717582703,-7.713572813372593e-06,0.0,0.0003815382078755,0.0,0.0,70.866943359375,0.0,0.0,0.0,0.474577397108078,4.0,0.0,1.0
647220,293.1403503417969,297.1499938964844,293.1499938964844,0.0895706340670585,-2098.619140625,304.1454162597656,0.6478268504142761,0.1457555294036865,0.1329462975263595,293.8669128417969,297.1499938964844,293.1499938964844,0.0025173355825245,-201.9034881591797,294.4627685546875,0.4279411137104034,0.050000000745058,0.0502104870975017,293.2126770019531,297.1499938964844,293.1499938964844,0.312406986951828,-4418.27587890625,304.1493225097656,0.9024242162704468,0.3978689908981323,0.2798071205615997,293.19537353515625,297.1499938964844,293.1499938964844,0.4534578025341034,-8061.60205078125,304.0651550292969,0.9990000128746032,0.5510661005973816,0.5138750672340393,293.2352600097656,297.1499938964844,293.1499938964844,0.0124043179675936,-3463.606201171875,303.1235656738281,0.4279411137104034,0.050000000745058,0.238176941871643,291.08544921875,291.1499938964844,260.7805480957031,259.1867980957031,279.5022277832031,293.7767028808594,291.0782470703125,1.0,0.3334965705871582,0.8233667016029358,0.8233667016029358,1.0,1.0,-1.458202838897705,0.6311147809028625,0.8270881175994873,0.2893083393573761,0.0,0.0,0.6817035675048828,85.10848999023438,120.0,-124.5951919555664,-16815.177734375,387.1496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819580078125,309.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17763.279296875,18000.0,0.0,0.0,0.3715297877788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933638691902161,0.7933716773986816,-7.839342288207263e-06,0.0,0.0003770555194932,0.0,0.0,74.51627349853516,0.0,0.0,0.0,0.4825806319713592,4.0,0.0,1.0
647280,293.1403503417969,297.1499938964844,293.1499938964844,0.0895706340670585,-2098.619140625,304.1454162597656,0.6478268504142761,0.1457555294036865,0.1329462975263595,293.8669128417969,297.1499938964844,293.1499938964844,0.0025173355825245,-201.9034881591797,294.4627685546875,0.4279411137104034,0.050000000745058,0.0502104870975017,293.2126770019531,297.1499938964844,293.1499938964844,0.312406986951828,-4418.27587890625,304.1493225097656,0.9024242162704468,0.3978689908981323,0.2798071205615997,293.19537353515625,297.1499938964844,293.1499938964844,0.4534578025341034,-8061.60205078125,304.0651550292969,0.9990000128746032,0.5510661005973816,0.5138750672340393,293.2352600097656,297.1499938964844,293.1499938964844,0.0124043179675936,-3463.606201171875,303.1235656738281,0.4279411137104034,0.050000000745058,0.238176941871643,291.08544921875,291.1499938964844,260.7805480957031,259.1867980957031,279.5022277832031,293.7767028808594,291.0782470703125,1.0,0.3334965705871582,0.8233667016029358,0.8233667016029358,1.0,1.0,-1.458202838897705,0.6311147809028625,0.8270881175994873,0.2893083393573761,0.0,0.0,0.6817035675048828,85.10848999023438,120.0,-124.5951919555664,-16815.177734375,387.1496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819580078125,309.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17763.279296875,18000.0,0.0,0.0,0.3715297877788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933638691902161,0.7933716773986816,-7.839342288207263e-06,0.0,0.0003770555194932,0.0,0.0,74.51627349853516,0.0,0.0,0.0,0.4825806319713592,4.0,0.0,1.0
647340,293.1343688964844,297.1499938964844,293.1499938964844,0.0918504446744918,-2141.911376953125,304.1433410644531,0.6359134912490845,0.1472457945346832,0.1353068798780441,293.8753356933594,297.1499938964844,293.1499938964844,0.0023416483309119,-188.1097717285156,294.156494140625,0.4147875905036926,0.050000000745058,0.0506627261638641,293.21246337890625,297.1499938964844,293.1499938964844,0.312501311302185,-4419.63916015625,304.14959716796875,0.8786622285842896,0.396325945854187,0.2790603041648865,293.2576599121094,297.1499938964844,293.1499938964844,0.4553663432598114,-8076.029296875,304.0931396484375,0.979459583759308,0.537183403968811,0.5123905539512634,293.2386474609375,297.1499938964844,293.1499938964844,0.0125416163355112,-3493.908447265625,303.080810546875,0.4147875905036926,0.050000000745058,0.2403221577405929,291.0421142578125,291.1499938964844,260.8026428222656,259.2056884765625,279.5103454589844,293.7738342285156,291.0449523925781,1.0,0.3449642360210418,0.8226187229156494,0.8226187229156494,1.0,1.0,-1.46096670627594,0.6322606801986694,0.8287060856819153,0.2901225388050079,0.0,0.0,0.7006721496582031,96.61651611328124,123.0,-41.40562057495117,-16965.537109375,417.31256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219177246094,309.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17594.66796875,18000.0,0.0,0.0,0.3696922063827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343497514724731,0.8343579769134521,-8.206327038351446e-06,0.0,0.0003751905751414,0.0,0.0,83.16342163085938,0.0,0.0,0.0,0.4996337294578552,4.0,0.0,1.0
647400,293.1343688964844,297.1499938964844,293.1499938964844,0.0918504446744918,-2141.911376953125,304.1433410644531,0.6359134912490845,0.1472457945346832,0.1353068798780441,293.8753356933594,297.1499938964844,293.1499938964844,0.0023416483309119,-188.1097717285156,294.156494140625,0.4147875905036926,0.050000000745058,0.0506627261638641,293.21246337890625,297.1499938964844,293.1499938964844,0.312501311302185,-4419.63916015625,304.14959716796875,0.8786622285842896,0.396325945854187,0.2790603041648865,293.2576599121094,297.1499938964844,293.1499938964844,0.4553663432598114,-8076.029296875,304.0931396484375,0.979459583759308,0.537183403968811,0.5123905539512634,293.2386474609375,297.1499938964844,293.1499938964844,0.0125416163355112,-3493.908447265625,303.080810546875,0.4147875905036926,0.050000000745058,0.2403221577405929,291.0421142578125,291.1499938964844,260.8026428222656,259.2056884765625,279.5103454589844,293.7738342285156,291.0449523925781,1.0,0.3449642360210418,0.8226187229156494,0.8226187229156494,1.0,1.0,-1.46096670627594,0.6322606801986694,0.8287060856819153,0.2901225388050079,0.0,0.0,0.7006721496582031,96.61651611328124,123.0,-41.40562057495117,-16965.537109375,417.31256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219177246094,309.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17594.66796875,18000.0,0.0,0.0,0.3696922063827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343497514724731,0.8343579769134521,-8.206327038351446e-06,0.0,0.0003751905751414,0.0,0.0,83.16342163085938,0.0,0.0,0.0,0.4996337294578552,4.0,0.0,1.0
647460,293.13629150390625,297.1499938964844,293.1499938964844,0.0921260267496109,-2146.453369140625,304.1451110839844,0.6259689331054688,0.1472531855106353,0.1358468979597091,293.8847961425781,297.1499938964844,293.1499938964844,0.0021407676395028,-171.82273864746094,293.8974609375,0.4063442647457123,0.050000000745058,0.0510339327156543,293.2128295898437,297.1499938964844,293.1499938964844,0.3106927573680877,-4398.302734375,304.1526794433594,0.8619189262390137,0.3946675956249237,0.2782041132450104,293.2795104980469,297.1499938964844,293.1499938964844,0.4486305713653564,-7962.0859375,304.12286376953125,0.9574848413467408,0.5299747586250305,0.5047620534896851,293.242919921875,297.1499938964844,293.1499938964844,0.0125659322366118,-3499.890625,303.0402526855469,0.4063442647457123,0.050000000745058,0.2420829981565475,291.06884765625,291.1499938964844,260.8269348144531,259.226318359375,279.5256652832031,293.7705993652344,291.0702209472656,1.0,0.3532036244869232,0.8215664029121399,0.8215664029121399,1.0,1.0,-1.4545269012451172,0.6291384696960449,0.8253884315490723,0.2885042428970337,0.0,0.0,0.7094327211380005,105.90518188476562,126.0,9.47511863708496,-16928.09765625,436.7622375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.52734375,18000.0,0.0,0.0,0.3693107962608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601728677749634,0.8601813912391663,-8.505710866302252e-06,0.0,0.0003748034941963,0.0,0.0,89.4389877319336,0.0,0.0,0.0,0.5110241174697876,4.0,0.0,1.0
647520,293.13629150390625,297.1499938964844,293.1499938964844,0.0921260267496109,-2146.453369140625,304.1451110839844,0.6259689331054688,0.1472531855106353,0.1358468979597091,293.8847961425781,297.1499938964844,293.1499938964844,0.0021407676395028,-171.82273864746094,293.8974609375,0.4063442647457123,0.050000000745058,0.0510339327156543,293.2128295898437,297.1499938964844,293.1499938964844,0.3106927573680877,-4398.302734375,304.1526794433594,0.8619189262390137,0.3946675956249237,0.2782041132450104,293.2795104980469,297.1499938964844,293.1499938964844,0.4486305713653564,-7962.0859375,304.12286376953125,0.9574848413467408,0.5299747586250305,0.5047620534896851,293.242919921875,297.1499938964844,293.1499938964844,0.0125659322366118,-3499.890625,303.0402526855469,0.4063442647457123,0.050000000745058,0.2420829981565475,291.06884765625,291.1499938964844,260.8269348144531,259.226318359375,279.5256652832031,293.7705993652344,291.0702209472656,1.0,0.3532036244869232,0.8215664029121399,0.8215664029121399,1.0,1.0,-1.4545269012451172,0.6291384696960449,0.8253884315490723,0.2885042428970337,0.0,0.0,0.7094327211380005,105.90518188476562,126.0,9.47511863708496,-16928.09765625,436.7622375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.52734375,18000.0,0.0,0.0,0.3693107962608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601728677749634,0.8601813912391663,-8.505710866302252e-06,0.0,0.0003748034941963,0.0,0.0,89.4389877319336,0.0,0.0,0.0,0.5110241174697876,4.0,0.0,1.0
647580,293.1385192871094,297.1499938964844,293.1499938964844,0.0921709090471267,-2146.87451171875,304.14666748046875,0.6187066435813904,0.1471462100744247,0.1360192596912384,293.89483642578125,297.1499938964844,293.1499938964844,0.0019314331002533,-154.93858337402344,293.6257629394531,0.4006180465221405,0.050000000745058,0.0513192526996135,293.21319580078125,297.1499938964844,293.1499938964844,0.3090059459209442,-4378.75244140625,304.15460205078125,0.8503299355506897,0.3930042386054992,0.2772564589977264,293.28594970703125,297.1499938964844,293.1499938964844,0.4442128241062164,-7891.7822265625,304.1390380859375,0.9410400390625,0.5253728032112122,0.5002860426902771,293.2469482421875,297.1499938964844,293.1499938964844,0.0125648835673928,-3502.488525390625,302.9980163574219,0.4006180465221405,0.050000000745058,0.2434364408254623,291.0844421386719,291.1499938964844,260.85357666015625,259.2489624023437,279.55303955078125,293.7889404296875,291.085693359375,1.0,0.3594474494457245,0.8205140829086304,0.8205140829086304,1.0,1.0,-1.450189232826233,0.627027690410614,0.8231615424156189,0.2872916460037231,0.0,0.0,0.7171210050582886,113.0531005859375,129.0,19.02806282043457,-16867.00390625,452.0633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,308.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.00390625,18000.0,0.0,0.0,0.3698056638240814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796989321708679,0.8797076940536499,-8.7247826741077e-06,0.0,0.0003753057389985,0.0,0.0,94.30184173583984,0.0,0.0,0.0,0.5196574330329895,4.0,0.0,1.0
647640,293.1385192871094,297.1499938964844,293.1499938964844,0.0921709090471267,-2146.87451171875,304.14666748046875,0.6187066435813904,0.1471462100744247,0.1360192596912384,293.89483642578125,297.1499938964844,293.1499938964844,0.0019314331002533,-154.93858337402344,293.6257629394531,0.4006180465221405,0.050000000745058,0.0513192526996135,293.21319580078125,297.1499938964844,293.1499938964844,0.3090059459209442,-4378.75244140625,304.15460205078125,0.8503299355506897,0.3930042386054992,0.2772564589977264,293.28594970703125,297.1499938964844,293.1499938964844,0.4442128241062164,-7891.7822265625,304.1390380859375,0.9410400390625,0.5253728032112122,0.5002860426902771,293.2469482421875,297.1499938964844,293.1499938964844,0.0125648835673928,-3502.488525390625,302.9980163574219,0.4006180465221405,0.050000000745058,0.2434364408254623,291.0844421386719,291.1499938964844,260.85357666015625,259.2489624023437,279.55303955078125,293.7889404296875,291.085693359375,1.0,0.3594474494457245,0.8205140829086304,0.8205140829086304,1.0,1.0,-1.450189232826233,0.627027690410614,0.8231615424156189,0.2872916460037231,0.0,0.0,0.7171210050582886,113.0531005859375,129.0,19.02806282043457,-16867.00390625,452.0633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,308.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.00390625,18000.0,0.0,0.0,0.3698056638240814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796989321708679,0.8797076940536499,-8.7247826741077e-06,0.0,0.0003753057389985,0.0,0.0,94.30184173583984,0.0,0.0,0.0,0.5196574330329895,4.0,0.0,1.0
647700,293.139404296875,297.1499938964844,293.1499938964844,0.0921904146671295,-2147.061767578125,304.147216796875,0.6157561540603638,0.1471205055713653,0.1361009627580642,293.8998718261719,297.1499938964844,293.1499938964844,0.0018242391524836,-146.3015594482422,293.48834228515625,0.3982997238636017,0.050000000745058,0.051439344882965,293.2132873535156,297.1499938964844,293.1499938964844,0.3081532418727875,-4368.93798828125,304.1553039550781,0.8457280397415161,0.3921865820884704,0.2767737507820129,293.2868347167969,297.1499938964844,293.1499938964844,0.4423462748527527,-7862.8564453125,304.1443786621094,0.9342923164367676,0.5234745144844055,0.4985264539718628,293.2486877441406,297.1499938964844,293.1499938964844,0.0125561533495783,-3502.397705078125,302.9770812988281,0.3982997238636017,0.050000000745058,0.2440060973167419,291.0917663574219,291.1499938964844,260.8678894042969,259.26104736328125,279.5683898925781,293.80084228515625,291.09295654296875,1.0,0.3620437085628509,0.819987952709198,0.819987952709198,1.0,1.0,-1.4484233856201172,0.6261584162712097,0.8222650289535522,0.2867884635925293,0.0,0.0,0.72026526927948,116.06281280517578,129.0,19.927120208740234,-16834.49609375,458.5107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446716308594,308.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.1953125,18000.0,0.0,0.0,0.3702878952026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878164887428284,0.8878253102302551,-8.817154593998566e-06,0.0,0.0003757951490115,0.0,0.0,96.3781509399414,0.0,0.0,0.0,0.5232523679733276,4.0,0.0,1.0
647760,293.14013671875,297.1499938964844,293.1499938964844,0.0922156795859336,-2147.375244140625,304.1476745605469,0.6131138205528259,0.1471089422702789,0.1361880302429199,293.9051513671875,297.1499938964844,293.1499938964844,0.0017147049074992,-137.48263549804688,293.34930419921875,0.3962108194828033,0.050000000745058,0.0515483021736145,293.2133178710937,297.1499938964844,293.1499938964844,0.3073023557662964,-4359.18017578125,304.1558837890625,0.8416725397109985,0.3913761079311371,0.2762890756130218,293.2870178222656,297.1499938964844,293.1499938964844,0.4405759871006012,-7835.880859375,304.14862060546875,0.9282745122909546,0.5217092037200928,0.4969188272953033,293.2502746582031,297.1499938964844,293.1499938964844,0.0125436391681432,-3501.666748046875,302.9563293457031,0.3962108194828033,0.050000000745058,0.2445229589939117,291.09869384765625,291.1499938964844,260.8828430175781,259.2737121582031,279.5840759277344,293.8136291503906,291.0998229980469,1.0,0.3643761277198791,0.8196550607681274,0.8196550607681274,1.0,1.0,-1.4467674493789673,0.6253587007522583,0.821408748626709,0.2863306701183319,0.0,0.0,0.7229868769645691,118.79261779785156,117.0,19.87200355529785,-16801.900390625,464.3138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,308.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17844.666015625,18000.0,0.0,0.0,0.3708791732788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949235677719116,0.8949325084686279,-8.898949090507813e-06,0.0,0.0003763952117878,0.0,0.0,98.22510528564452,0.0,0.0,0.0,0.5264078378677368,4.0,0.0,1.0
647820,293.1411437988281,297.1499938964844,293.1499938964844,0.0921171829104423,-2145.18798828125,304.14862060546875,0.6131383776664734,0.1471560150384903,0.1362052857875824,293.9166259765625,297.1499938964844,293.1499938964844,0.0014843078097328,-118.94005584716795,293.0680236816406,0.3962094187736511,0.050000000745058,0.0515484176576137,293.2131652832031,297.1499938964844,293.1499938964844,0.3053602278232574,-4336.89404296875,304.1571655273437,0.8406057357788086,0.3898056149482727,0.275184154510498,293.2859191894531,297.1499938964844,293.1499938964844,0.4368870556354522,-7780.8115234375,304.1551513671875,0.9259817600250244,0.518453061580658,0.4937805831432342,293.2528381347656,297.1499938964844,293.1499938964844,0.0124332569539546,-3485.14599609375,302.9159851074219,0.3962094187736511,0.050000000745058,0.2445235103368759,291.1144104003906,291.1499938964844,260.9149169921875,259.30078125,279.6185607910156,293.84130859375,291.1159973144531,1.0,0.363311618566513,0.8189892172813416,0.8189892172813416,1.0,1.0,-1.4416964054107666,0.6229507923126221,0.8187456130981445,0.2849685251712799,0.0,0.0,0.7267466187477112,118.70641326904295,105.0,23.182174682617188,-16724.0234375,461.27484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,308.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.58984375,18000.0,0.0,0.0,0.3722414076328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059483408927916,0.9059573411941528,-9.03012460184982e-06,0.0,0.000377777731046,0.0,0.0,101.16578674316406,0.0,0.0,0.0,0.5313131809234619,4.0,0.0,1.0
647880,293.1411437988281,297.1499938964844,293.1499938964844,0.0921171829104423,-2145.18798828125,304.14862060546875,0.6131383776664734,0.1471560150384903,0.1362052857875824,293.9166259765625,297.1499938964844,293.1499938964844,0.0014843078097328,-118.94005584716795,293.0680236816406,0.3962094187736511,0.050000000745058,0.0515484176576137,293.2131652832031,297.1499938964844,293.1499938964844,0.3053602278232574,-4336.89404296875,304.1571655273437,0.8406057357788086,0.3898056149482727,0.275184154510498,293.2859191894531,297.1499938964844,293.1499938964844,0.4368870556354522,-7780.8115234375,304.1551513671875,0.9259817600250244,0.518453061580658,0.4937805831432342,293.2528381347656,297.1499938964844,293.1499938964844,0.0124332569539546,-3485.14599609375,302.9159851074219,0.3962094187736511,0.050000000745058,0.2445235103368759,291.1144104003906,291.1499938964844,260.9149169921875,259.30078125,279.6185607910156,293.84130859375,291.1159973144531,1.0,0.363311618566513,0.8189892172813416,0.8189892172813416,1.0,1.0,-1.4416964054107666,0.6229507923126221,0.8187456130981445,0.2849685251712799,0.0,0.0,0.7267466187477112,118.70641326904295,105.0,23.182174682617188,-16724.0234375,461.27484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,308.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.58984375,18000.0,0.0,0.0,0.3722414076328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059483408927916,0.9059573411941528,-9.03012460184982e-06,0.0,0.000377777731046,0.0,0.0,101.16578674316406,0.0,0.0,0.0,0.5313131809234619,4.0,0.0,1.0
647940,293.1413879394531,297.1499938964844,293.1499938964844,0.0919464081525802,-2141.62255859375,304.1493530273437,0.6172387003898621,0.1473286151885986,0.1361786425113678,293.9283447265625,297.1499938964844,293.1499938964844,0.0012463183375075,-99.79611206054688,292.78631591796875,0.3993309736251831,0.050000000745058,0.05138586089015,293.2124938964844,297.1499938964844,293.1499938964844,0.303230732679367,-4312.47216796875,304.1583251953125,0.8448511958122253,0.3883388638496399,0.2740273475646972,293.2836608886719,297.1499938964844,293.1499938964844,0.4330235421657562,-7724.21435546875,304.1598205566406,0.9310385584831238,0.5154678225517273,0.4907608032226562,293.254638671875,297.1499938964844,293.1499938964844,0.0122601641342043,-3456.9677734375,302.8773498535156,0.3993309736251831,0.050000000745058,0.2437524050474167,291.13427734375,291.1499938964844,260.95001220703125,259.330322265625,279.6524353027344,293.8646850585937,291.1359558105469,1.0,0.3585643470287323,0.8183234333992004,0.8183234333992004,1.0,1.0,-1.435530185699463,0.6200456023216248,0.8154845237731934,0.2833071947097778,0.0,0.0,0.7275316119194031,114.48167419433594,93.0,26.678449630737305,-16635.90625,447.5337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,308.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.115234375,18000.0,0.0,0.0,0.3735927939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110157489776612,0.911024808883667,-9.100628631131258e-06,0.0,0.0003791491908486,0.0,0.0,102.61859130859376,0.0,0.0,0.0,0.5336111783981323,4.0,0.0,1.0
648000,293.1413879394531,297.1499938964844,293.1499938964844,0.0919464081525802,-2141.62255859375,304.1493530273437,0.6172387003898621,0.1473286151885986,0.1361786425113678,293.9283447265625,297.1499938964844,293.1499938964844,0.0012463183375075,-99.79611206054688,292.78631591796875,0.3993309736251831,0.050000000745058,0.05138586089015,293.2124938964844,297.1499938964844,293.1499938964844,0.303230732679367,-4312.47216796875,304.1583251953125,0.8448511958122253,0.3883388638496399,0.2740273475646972,293.2836608886719,297.1499938964844,293.1499938964844,0.4330235421657562,-7724.21435546875,304.1598205566406,0.9310385584831238,0.5154678225517273,0.4907608032226562,293.254638671875,297.1499938964844,293.1499938964844,0.0122601641342043,-3456.9677734375,302.8773498535156,0.3993309736251831,0.050000000745058,0.2437524050474167,291.13427734375,291.1499938964844,260.95001220703125,259.330322265625,279.6524353027344,293.8646850585937,291.1359558105469,1.0,0.3585643470287323,0.8183234333992004,0.8183234333992004,1.0,1.0,-1.435530185699463,0.6200456023216248,0.8154845237731934,0.2833071947097778,0.0,0.0,0.7275316119194031,114.48167419433594,93.0,26.678449630737305,-16635.90625,447.5337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,308.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.115234375,18000.0,0.0,0.0,0.3735927939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110157489776612,0.911024808883667,-9.100628631131258e-06,0.0,0.0003791491908486,0.0,0.0,102.61859130859376,0.0,0.0,0.0,0.5336111783981323,4.0,0.0,1.0
648060,293.1362609863281,297.1499938964844,293.1499938964844,0.0923835933208465,-2149.603271484375,304.1488037109375,0.6252803206443787,0.1485961824655532,0.1368650197982788,293.93389892578125,297.1499938964844,293.1499938964844,0.0010200213873758,-81.6261215209961,292.5157775878906,0.4046913981437683,0.050000000745058,0.0511142276227474,293.20672607421875,297.1499938964844,293.1499938964844,0.3018573522567749,-4297.02783203125,304.1578063964844,0.8539319634437561,0.3879359662532806,0.2734022140502929,293.2759094238281,297.1499938964844,293.1499938964844,0.4300079643726349,-7681.02685546875,304.1614990234375,0.9422454237937928,0.5136606693267822,0.4885713458061218,293.2500305175781,297.1499938964844,293.1499938964844,0.0120946858078241,-3428.2265625,302.85577392578125,0.4046913981437683,0.050000000745058,0.2424639016389846,291.1509704589844,291.1499938964844,260.98883056640625,259.36309814453125,279.6796569824219,293.87567138671875,291.1521301269531,1.0,0.3513931035995483,0.8176712989807129,0.8176712989807129,1.0,1.0,-1.4311014413833618,0.6179479360580444,0.8131535053253174,0.2820780873298645,0.0,0.0,0.7261988520622253,107.52532958984376,81.0,22.665178298950195,-16560.703125,428.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,308.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.374723345041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103732109069824,0.9103822708129884,-9.10619564820081e-06,0.0,0.0003802965802606,0.0,0.0,102.5534439086914,0.0,0.0,0.0,0.5333978533744812,4.0,0.0,1.0
648120,293.1362609863281,297.1499938964844,293.1499938964844,0.0923835933208465,-2149.603271484375,304.1488037109375,0.6252803206443787,0.1485961824655532,0.1368650197982788,293.93389892578125,297.1499938964844,293.1499938964844,0.0010200213873758,-81.6261215209961,292.5157775878906,0.4046913981437683,0.050000000745058,0.0511142276227474,293.20672607421875,297.1499938964844,293.1499938964844,0.3018573522567749,-4297.02783203125,304.1578063964844,0.8539319634437561,0.3879359662532806,0.2734022140502929,293.2759094238281,297.1499938964844,293.1499938964844,0.4300079643726349,-7681.02685546875,304.1614990234375,0.9422454237937928,0.5136606693267822,0.4885713458061218,293.2500305175781,297.1499938964844,293.1499938964844,0.0120946858078241,-3428.2265625,302.85577392578125,0.4046913981437683,0.050000000745058,0.2424639016389846,291.1509704589844,291.1499938964844,260.98883056640625,259.36309814453125,279.6796569824219,293.87567138671875,291.1521301269531,1.0,0.3513931035995483,0.8176712989807129,0.8176712989807129,1.0,1.0,-1.4311014413833618,0.6179479360580444,0.8131535053253174,0.2820780873298645,0.0,0.0,0.7261988520622253,107.52532958984376,81.0,22.665178298950195,-16560.703125,428.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,308.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.374723345041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103732109069824,0.9103822708129884,-9.10619564820081e-06,0.0,0.0003802965802606,0.0,0.0,102.5534439086914,0.0,0.0,0.0,0.5333978533744812,4.0,0.0,1.0
648180,293.1341552734375,297.1499938964844,293.1499938964844,0.0926441475749015,-2154.225341796875,304.1488037109375,0.6351763010025024,0.1493702828884124,0.1373254507780075,293.9410400390625,297.1499938964844,293.1499938964844,0.0007887084502726,-63.07870101928711,292.23858642578125,0.4118409156799316,0.050000000745058,0.0507849529385566,293.2040710449219,297.1499938964844,293.1499938964844,0.3002901971340179,-4279.224609375,304.1578369140625,0.8663431406021118,0.3870404362678528,0.2725981473922729,293.27105712890625,297.1499938964844,293.1499938964844,0.4268553555011749,-7635.97412109375,304.1629333496094,0.9569359421730042,0.5114601850509644,0.486240416765213,293.2469787597656,297.1499938964844,293.1499938964844,0.0118997832760214,-3394.353515625,302.8313293457031,0.4118409156799316,0.050000000745058,0.2409019470214843,291.16656494140625,291.1499938964844,261.0317687988281,259.3995361328125,279.710693359375,293.8890075683594,291.1680908203125,1.0,0.3425162434577942,0.8170192241668701,0.8170192241668701,1.0,1.0,-1.4256211519241333,0.6153647899627686,0.8102563619613647,0.2805888950824737,0.0,0.0,0.722990870475769,99.09170532226562,69.0,23.229389190673828,-16479.625,404.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,308.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.736328125,18000.0,0.0,0.0,0.3755043148994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056848287582396,0.9056939482688904,-9.064800906344315e-06,0.0,0.0003810891648754,0.0,0.0,101.40534210205078,0.0,0.0,0.0,0.5313578844070435,4.0,0.0,1.0
648240,293.1341552734375,297.1499938964844,293.1499938964844,0.0926441475749015,-2154.225341796875,304.1488037109375,0.6351763010025024,0.1493702828884124,0.1373254507780075,293.9410400390625,297.1499938964844,293.1499938964844,0.0007887084502726,-63.07870101928711,292.23858642578125,0.4118409156799316,0.050000000745058,0.0507849529385566,293.2040710449219,297.1499938964844,293.1499938964844,0.3002901971340179,-4279.224609375,304.1578369140625,0.8663431406021118,0.3870404362678528,0.2725981473922729,293.27105712890625,297.1499938964844,293.1499938964844,0.4268553555011749,-7635.97412109375,304.1629333496094,0.9569359421730042,0.5114601850509644,0.486240416765213,293.2469787597656,297.1499938964844,293.1499938964844,0.0118997832760214,-3394.353515625,302.8313293457031,0.4118409156799316,0.050000000745058,0.2409019470214843,291.16656494140625,291.1499938964844,261.0317687988281,259.3995361328125,279.710693359375,293.8890075683594,291.1680908203125,1.0,0.3425162434577942,0.8170192241668701,0.8170192241668701,1.0,1.0,-1.4256211519241333,0.6153647899627686,0.8102563619613647,0.2805888950824737,0.0,0.0,0.722990870475769,99.09170532226562,69.0,23.229389190673828,-16479.625,404.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,308.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.736328125,18000.0,0.0,0.0,0.3755043148994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056848287582396,0.9056939482688904,-9.064800906344315e-06,0.0,0.0003810891648754,0.0,0.0,101.40534210205078,0.0,0.0,0.0,0.5313578844070435,4.0,0.0,1.0
648300,293.1335144042969,297.1499938964844,293.1499938964844,0.0926873907446861,-2154.879150390625,304.14892578125,0.6409263014793396,0.1496975421905517,0.1374622583389282,293.9449462890625,297.1499938964844,293.1499938964844,0.0006728069856762,-53.791011810302734,292.0995788574219,0.4162362217903137,0.050000000745058,0.0506061352789402,293.20318603515625,297.1499938964844,293.1499938964844,0.2993811666965484,-4268.8330078125,304.1580505371094,0.8738200068473816,0.3865310549736023,0.2721225321292877,293.26904296875,297.1499938964844,293.1499938964844,0.4251517057418823,-7611.60986328125,304.1636962890625,0.9651945233345032,0.510324239730835,0.4850019514560699,293.245849609375,297.1499938964844,293.1499938964844,0.0117959175258874,-3376.006103515625,302.8185119628906,0.4162362217903137,0.050000000745058,0.2400537133216858,291.1756896972656,291.1499938964844,261.0546875,259.41900634765625,279.7274475097656,293.8963317871094,291.17724609375,1.0,0.3375785648822784,0.816693127155304,0.816693127155304,1.0,1.0,-1.422494888305664,0.6138975620269775,0.8085973858833313,0.2797416448593139,0.0,0.0,0.7203637361526489,94.5092315673828,69.0,24.340560913085938,-16433.763671875,392.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,308.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.015625,18000.0,0.0,0.0,0.3757138252258301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90128892660141,0.9012979865074158,-9.023186066769996e-06,0.0,0.0003813017683569,0.0,0.0,100.31309509277344,0.0,0.0,0.0,0.5294409394264221,4.0,0.0,1.0
648360,293.13299560546875,297.1499938964844,293.1499938964844,0.0927082821726799,-2155.114990234375,304.1490783691406,0.6473892331123352,0.1500096917152404,0.1375725865364074,293.94903564453125,297.1499938964844,293.1499938964844,0.0005577084375545,-44.56953811645508,291.959716796875,0.4213453233242035,0.050000000745058,0.050420269370079,293.202392578125,297.1499938964844,293.1499938964844,0.29844531416893,-4258.13037109375,304.1582946777344,0.8822482824325562,0.386008083820343,0.2716266214847564,293.2671203613281,297.1499938964844,293.1499938964844,0.423429399728775,-7587.01513671875,304.1643371582031,0.973896861076355,0.5091912150382996,0.4837515354156494,293.2449645996094,297.1499938964844,293.1499938964844,0.0116898668929934,-3357.13427734375,302.8053894042969,0.4213453233242035,0.050000000745058,0.2391720563173294,291.1848449707031,291.1499938964844,261.0784912109375,259.4393005371094,279.7447509765625,293.9039001464844,291.1864013671875,1.0,0.3323643505573272,0.8163776397705078,0.8163776397705078,1.0,1.0,-1.4192495346069336,0.6123775839805603,0.8068720102310181,0.2788634896278381,0.0,0.0,0.7171215415000916,89.746337890625,57.0,24.7998104095459,-16384.482421875,378.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,308.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.076171875,18000.0,0.0,0.0,0.3757791221141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954418301582336,0.89545077085495,-8.966188943304587e-06,0.0,0.0003813680377788,0.0,0.0,98.85792541503906,0.0,0.0,0.0,0.5268943309783936,4.0,0.0,1.0
648420,293.13214111328125,297.1499938964844,293.1499938964844,0.0927249640226364,-2155.14306640625,304.1493530273437,0.6629794836044312,0.1506128311157226,0.1377516984939575,293.95751953125,297.1499938964844,293.1499938964844,0.0004480203497223,-26.329805374145508,291.6762390136719,0.4343988597393036,0.050000000745058,0.0500328429043293,293.2010803222656,297.1499938964844,293.1499938964844,0.2965724468231201,-4236.73779296875,304.1586608886719,0.9022899270057678,0.3849514424800873,0.2706084847450256,293.2634582519531,297.1499938964844,293.1499938964844,0.4200307130813598,-7538.6298828125,304.1651916503906,0.9920111298561096,0.5069665312767029,0.4812630712985992,293.2435913085937,297.1499938964844,293.1499938964844,0.011475340463221,-3318.628662109375,302.7782287597656,0.4343988597393036,0.050000000745058,0.2373342663049698,291.201904296875,291.1499938964844,261.128662109375,259.4821472167969,279.7808837890625,293.91961669921875,291.2032470703125,1.0,0.3212139904499054,0.8157467246055603,0.8157467246055603,1.0,1.0,-1.412583827972412,0.6092602610588074,0.8033236265182495,0.2770597040653229,0.0,0.0,0.7090328335762024,79.82040405273438,45.0,23.417081832885746,-16276.6689453125,351.8130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.34765625,18000.0,0.0,0.0,0.3754204511642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797294497489929,0.8797382712364197,-8.809313840174582e-06,0.0,0.0003810040361713,0.0,0.0,94.98090362548828,0.0,0.0,0.0,0.5200623273849487,4.0,0.0,1.0
648480,293.13214111328125,297.1499938964844,293.1499938964844,0.0927249640226364,-2155.14306640625,304.1493530273437,0.6629794836044312,0.1506128311157226,0.1377516984939575,293.95751953125,297.1499938964844,293.1499938964844,0.0004480203497223,-26.329805374145508,291.6762390136719,0.4343988597393036,0.050000000745058,0.0500328429043293,293.2010803222656,297.1499938964844,293.1499938964844,0.2965724468231201,-4236.73779296875,304.1586608886719,0.9022899270057678,0.3849514424800873,0.2706084847450256,293.2634582519531,297.1499938964844,293.1499938964844,0.4200307130813598,-7538.6298828125,304.1651916503906,0.9920111298561096,0.5069665312767029,0.4812630712985992,293.2435913085937,297.1499938964844,293.1499938964844,0.011475340463221,-3318.628662109375,302.7782287597656,0.4343988597393036,0.050000000745058,0.2373342663049698,291.201904296875,291.1499938964844,261.128662109375,259.4821472167969,279.7808837890625,293.91961669921875,291.2032470703125,1.0,0.3212139904499054,0.8157467246055603,0.8157467246055603,1.0,1.0,-1.412583827972412,0.6092602610588074,0.8033236265182495,0.2770597040653229,0.0,0.0,0.7090328335762024,79.82040405273438,45.0,23.417081832885746,-16276.6689453125,351.8130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.34765625,18000.0,0.0,0.0,0.3754204511642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797294497489929,0.8797382712364197,-8.809313840174582e-06,0.0,0.0003810040361713,0.0,0.0,94.98090362548828,0.0,0.0,0.0,0.5200623273849487,4.0,0.0,1.0
648540,293.1312561035156,297.1499938964844,293.1499938964844,0.0927073955535888,-2154.38671875,304.1496276855469,0.6797346472740173,0.1512454152107238,0.1379871368408203,293.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.4493915736675262,0.050000000745058,0.0496949814260005,293.1997375488281,297.1499938964844,293.1499938964844,0.2945132553577423,-4213.01220703125,304.15924072265625,0.9247135519981384,0.3839262127876282,0.2696396112442016,293.2518310546875,297.1499938964844,293.1499938964844,0.4018061757087707,-7266.68115234375,304.1924133300781,0.9990000128746032,0.5063878893852234,0.4638621509075165,293.2424621582031,297.1499938964844,293.1499938964844,0.0112751787528395,-3281.25927734375,302.7518005371094,0.4493915736675262,0.050000000745058,0.2357316017150879,291.2269897460937,291.1499938964844,261.18194580078125,259.5277404785156,279.8328552246094,293.9412841796875,291.232421875,1.0,0.3087173998355865,0.815115749835968,0.815115749835968,1.0,1.0,-1.3885008096694946,0.5981285572052002,0.7903722524642944,0.27091184258461,0.0,0.0,0.6975337862968445,70.85828399658203,33.0,48.22968292236328,-16038.4296875,319.3160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,308.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18236.314453125,18000.0,0.0,0.0,0.3742238879203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587020039558411,0.8587105870246887,-8.601801710028667e-06,0.0,0.0003797896788455,0.0,0.0,89.95512390136719,0.0,0.0,0.0,0.5109091401100159,4.0,0.0,1.0
648600,293.1312561035156,297.1499938964844,293.1499938964844,0.0927073955535888,-2154.38671875,304.1496276855469,0.6797346472740173,0.1512454152107238,0.1379871368408203,293.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.4493915736675262,0.050000000745058,0.0496949814260005,293.1997375488281,297.1499938964844,293.1499938964844,0.2945132553577423,-4213.01220703125,304.15924072265625,0.9247135519981384,0.3839262127876282,0.2696396112442016,293.2518310546875,297.1499938964844,293.1499938964844,0.4018061757087707,-7266.68115234375,304.1924133300781,0.9990000128746032,0.5063878893852234,0.4638621509075165,293.2424621582031,297.1499938964844,293.1499938964844,0.0112751787528395,-3281.25927734375,302.7518005371094,0.4493915736675262,0.050000000745058,0.2357316017150879,291.2269897460937,291.1499938964844,261.18194580078125,259.5277404785156,279.8328552246094,293.9412841796875,291.232421875,1.0,0.3087173998355865,0.815115749835968,0.815115749835968,1.0,1.0,-1.3885008096694946,0.5981285572052002,0.7903722524642944,0.27091184258461,0.0,0.0,0.6975337862968445,70.85828399658203,33.0,48.22968292236328,-16038.4296875,319.3160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,308.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18236.314453125,18000.0,0.0,0.0,0.3742238879203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587020039558411,0.8587105870246887,-8.601801710028667e-06,0.0,0.0003797896788455,0.0,0.0,89.95512390136719,0.0,0.0,0.0,0.5109091401100159,4.0,0.0,1.0
648660,293.1421203613281,297.1499938964844,293.1499938964844,0.0914016589522361,-2128.804443359375,304.15203857421875,0.6955173015594482,0.1495595723390579,0.1369972825050354,293.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4664826095104217,0.050000000745058,0.0493921525776386,293.1987609863281,297.1499938964844,293.1499938964844,0.2915326058864593,-4178.0703125,304.1611022949219,0.9491974115371704,0.382863849401474,0.268691211938858,293.20330810546875,297.1499938964844,293.1499938964844,0.3674036264419555,-6753.1474609375,304.2352905273437,0.9990000128746032,0.5135698914527893,0.4317823052406311,293.2415771484375,297.1499938964844,293.1499938964844,0.0110571514815092,-3236.837158203125,302.7294921875,0.4664826095104217,0.050000000745058,0.2342950999736786,291.2909240722656,291.1499938964844,261.2380065917969,259.5757751464844,279.84033203125,293.8648681640625,291.2957458496094,1.0,0.2943268418312073,0.8146061897277832,0.8146061897277832,1.0,1.0,-1.345579743385315,0.5784916877746582,0.7670881152153015,0.2598522901535034,0.0,0.0,0.6743077635765076,62.47702026367188,36.0,73.49171447753906,-15628.5341796875,281.2886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,308.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18459.87890625,18000.0,0.0,0.0,0.3713437616825104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172203302383423,0.8172285556793213,-8.230200364778284e-06,0.0,0.0003768667229451,0.0,0.0,80.79302215576172,0.0,0.0,0.0,0.4933070242404938,4.0,0.0,1.0
