time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1421203613281,297.1499938964844,293.1499938964844,0.0914016589522361,-2128.804443359375,304.15203857421875,0.6955173015594482,0.1495595723390579,0.1369972825050354,293.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4664826095104217,0.050000000745058,0.0493921525776386,293.1987609863281,297.1499938964844,293.1499938964844,0.2915326058864593,-4178.0703125,304.1611022949219,0.9491974115371704,0.382863849401474,0.268691211938858,293.20330810546875,297.1499938964844,293.1499938964844,0.3674036264419555,-6753.1474609375,304.2352905273437,0.9990000128746032,0.5135698914527893,0.4317823052406311,293.2415771484375,297.1499938964844,293.1499938964844,0.0110571514815092,-3236.837158203125,302.7294921875,0.4664826095104217,0.050000000745058,0.2342950999736786,291.2909240722656,291.1499938964844,261.2380065917969,259.5757751464844,279.84033203125,293.8648681640625,291.2957458496094,1.0,0.2943268418312073,0.8146061897277832,0.8146061897277832,1.0,1.0,-1.345579743385315,0.5784916877746582,0.7670881152153015,0.2598522901535034,0.0,0.0,0.6743077635765076,62.47702026367188,36.0,73.49171447753906,-15628.5341796875,281.2886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,308.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18459.87890625,18000.0,0.0,0.0,0.3713437616825104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172203302383423,0.8172285556793213,-8.230200364778284e-06,0.0,0.0003768667229451,0.0,0.0,80.79302215576172,0.0,0.0,0.0,0.4933070242404938,4.0,0.0,1.0
648780,293.1617736816406,297.1499938964844,293.1499938964844,0.0882358774542808,-2068.754150390625,304.1566162109375,0.7024197578430176,0.1457597017288208,0.1334790587425232,293.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.4773660898208618,0.050000000745058,0.0491915419697761,293.1982727050781,297.1499938964844,293.1499938964844,0.289227694272995,-4151.5078125,304.1611633300781,0.9662532806396484,0.3817301094532013,0.2677700519561767,293.1374816894531,297.1499938964844,293.1499938964844,0.3425613939762115,-6386.017578125,304.2474975585937,0.9990000128746032,0.5255727767944336,0.409140944480896,293.2408142089844,297.1499938964844,293.1499938964844,0.0109005505219101,-3205.82470703125,302.7044982910156,0.4773660898208618,0.050000000745058,0.2333434969186782,291.3301696777344,291.1499938964844,261.2965087890625,259.6259765625,279.8490600585937,293.7982482910156,291.33184814453125,1.0,0.2842760682106018,0.8140965700149536,0.8140965700149536,1.0,1.0,-1.3116803169250488,0.5630746483802795,0.7486057281494141,0.2510423958301544,0.0,0.0,0.6472212672233582,56.84807205200195,54.0,49.6378288269043,-15216.4326171875,254.9323883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611389160156,308.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18576.97265625,18000.0,0.0,0.0,0.366311252117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598521709442139,0.7598599195480347,-7.707280019531026e-06,0.0,0.0003717593790497,0.0,0.0,69.02230834960938,0.0,0.0,0.0,0.4695205092430115,4.0,0.0,1.0
648840,293.1617736816406,297.1499938964844,293.1499938964844,0.0882358774542808,-2068.754150390625,304.1566162109375,0.7024197578430176,0.1457597017288208,0.1334790587425232,293.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.4773660898208618,0.050000000745058,0.0491915419697761,293.1982727050781,297.1499938964844,293.1499938964844,0.289227694272995,-4151.5078125,304.1611633300781,0.9662532806396484,0.3817301094532013,0.2677700519561767,293.1374816894531,297.1499938964844,293.1499938964844,0.3425613939762115,-6386.017578125,304.2474975585937,0.9990000128746032,0.5255727767944336,0.409140944480896,293.2408142089844,297.1499938964844,293.1499938964844,0.0109005505219101,-3205.82470703125,302.7044982910156,0.4773660898208618,0.050000000745058,0.2333434969186782,291.3301696777344,291.1499938964844,261.2965087890625,259.6259765625,279.8490600585937,293.7982482910156,291.33184814453125,1.0,0.2842760682106018,0.8140965700149536,0.8140965700149536,1.0,1.0,-1.3116803169250488,0.5630746483802795,0.7486057281494141,0.2510423958301544,0.0,0.0,0.6472212672233582,56.84807205200195,54.0,49.6378288269043,-15216.4326171875,254.9323883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611389160156,308.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18576.97265625,18000.0,0.0,0.0,0.366311252117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598521709442139,0.7598599195480347,-7.707280019531026e-06,0.0,0.0003717593790497,0.0,0.0,69.02230834960938,0.0,0.0,0.0,0.4695205092430115,4.0,0.0,1.0
648900,293.1644897460937,297.1499938964844,293.1499938964844,0.0873021483421325,-2051.3203125,304.1570739746094,0.7026861310005188,0.1450740844011306,0.1323758959770202,293.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.4790516793727875,0.050000000745058,0.0491588190197944,293.1982116699219,297.1499938964844,293.1499938964844,0.2885311841964721,-4143.8017578125,304.160400390625,0.9687424302101136,0.3811288177967071,0.267338752746582,293.1122436523437,297.1499938964844,293.1499938964844,0.3378154039382934,-6320.47607421875,304.2382202148437,0.9990000128746032,0.5306981205940247,0.4053243994712829,293.2403259277344,297.1499938964844,293.1499938964844,0.0108604319393634,-3198.968017578125,302.69061279296875,0.4790516793727875,0.050000000745058,0.2331882715225219,291.3338317871094,291.1499938964844,261.3265686035156,259.6517639160156,279.8564453125,293.7807922363281,291.33258056640625,1.0,0.2828604578971863,0.8138417601585388,0.8138417601585388,1.0,1.0,-1.3050206899642944,0.5600649118423462,0.7449557781219482,0.2492182254791259,0.0,0.0,0.6345213055610657,55.91071701049805,54.0,21.19834327697754,-15069.53515625,250.2676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,309.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18572.068359375,18000.0,0.0,0.0,0.3630622625350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305231094360352,0.7305305600166321,-7.440734407282434e-06,0.0,0.0003684620605781,0.0,0.0,63.4331169128418,0.0,0.0,0.0,0.4575486779212951,4.0,0.0,1.0
648960,293.1647644042969,297.1499938964844,293.1499938964844,0.0870956853032112,-2047.8492431640625,304.1561584472656,0.7013020515441895,0.1448313891887664,0.1319842487573623,293.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.4785861372947693,0.050000000745058,0.049167912453413,293.1982727050781,297.1499938964844,293.1499938964844,0.2883496284484863,-4142.38037109375,304.1588439941406,0.9674067497253418,0.3805068433284759,0.2669202089309692,293.09588623046875,297.1499938964844,293.1499938964844,0.3384107649326324,-6336.94580078125,304.22100830078125,0.9990000128746032,0.5343949198722839,0.4063847661018371,293.2398376464844,297.1499938964844,293.1499938964844,0.0108508681878447,-3199.690673828125,302.6745300292969,0.4785861372947693,0.050000000745058,0.2332314103841781,291.3181457519531,291.1499938964844,261.35711669921875,259.6780090332031,279.8660583496094,293.7746276855469,291.3134460449219,1.0,0.2834310829639435,0.8137602806091309,0.8137602806091309,1.0,1.0,-1.3053781986236572,0.5602371692657471,0.7451410889625549,0.2492401450872421,0.0,0.0,0.6247786283493042,56.144676208496094,72.0,-18.87035751342773,-14975.9423828125,250.92608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1251525878906,309.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18508.62890625,18000.0,0.0,0.0,0.3594914972782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045571804046631,0.7045643925666809,-7.200107575044967e-06,0.0,0.000364838168025,0.0,0.0,58.68793869018555,0.0,0.0,0.0,0.4470585882663727,4.0,0.0,1.0
649020,293.1640014648437,297.1499938964844,293.1499938964844,0.0874720811843872,-2056.141357421875,304.1534729003906,0.6927110552787781,0.1446156352758407,0.1318488866090774,294.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.4722328186035156,0.050000000745058,0.0492892153561115,293.1986389160156,297.1499938964844,293.1499938964844,0.288909375667572,-4150.58203125,304.15496826171875,0.9552165269851683,0.3792105615139007,0.2661218643188476,293.0889892578125,297.1499938964844,293.1499938964844,0.3524124324321747,-6564.32861328125,304.1736755371094,0.9990000128746032,0.5372346043586731,0.4203032553195953,293.2394714355469,297.1499938964844,293.1499938964844,0.0108922449871897,-3215.80517578125,302.6367492675781,0.4722328186035156,0.050000000745058,0.2338068187236786,291.25146484375,291.1499938964844,261.41949462890625,259.7315979003906,279.89312744140625,293.791748046875,291.2443542480469,1.0,0.2896894514560699,0.8135973215103149,0.8135973215103149,1.0,1.0,-1.3217926025390625,0.5676974654197693,0.7540951371192932,0.2533001899719238,0.0,0.0,0.6154035925865173,59.47378158569336,90.0,-79.14148712158203,-14969.1591796875,264.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4175720214844,309.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.021484375,18000.0,0.0,0.0,0.3520406484603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728484034538269,0.6728552579879761,-6.880246928631095e-06,0.0,0.0003572764981072,0.0,0.0,53.028263092041016,0.0,0.0,0.0,0.4340659081935882,4.0,0.0,1.0
649080,293.1640014648437,297.1499938964844,293.1499938964844,0.0874720811843872,-2056.141357421875,304.1534729003906,0.6927110552787781,0.1446156352758407,0.1318488866090774,294.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.4722328186035156,0.050000000745058,0.0492892153561115,293.1986389160156,297.1499938964844,293.1499938964844,0.288909375667572,-4150.58203125,304.15496826171875,0.9552165269851683,0.3792105615139007,0.2661218643188476,293.0889892578125,297.1499938964844,293.1499938964844,0.3524124324321747,-6564.32861328125,304.1736755371094,0.9990000128746032,0.5372346043586731,0.4203032553195953,293.2394714355469,297.1499938964844,293.1499938964844,0.0108922449871897,-3215.80517578125,302.6367492675781,0.4722328186035156,0.050000000745058,0.2338068187236786,291.25146484375,291.1499938964844,261.41949462890625,259.7315979003906,279.89312744140625,293.791748046875,291.2443542480469,1.0,0.2896894514560699,0.8135973215103149,0.8135973215103149,1.0,1.0,-1.3217926025390625,0.5676974654197693,0.7540951371192932,0.2533001899719238,0.0,0.0,0.6154035925865173,59.47378158569336,90.0,-79.14148712158203,-14969.1591796875,264.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4175720214844,309.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.021484375,18000.0,0.0,0.0,0.3520406484603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728484034538269,0.6728552579879761,-6.880246928631095e-06,0.0,0.0003572764981072,0.0,0.0,53.028263092041016,0.0,0.0,0.0,0.4340659081935882,4.0,0.0,1.0
649140,293.16375732421875,297.1499938964844,293.1499938964844,0.0880619809031486,-2068.517822265625,304.1513671875,0.6777207851409912,0.1443122774362564,0.131843701004982,294.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4581514894962311,0.050000000745058,0.0495326444506645,293.1994323730469,297.1499938964844,293.1499938964844,0.2898703813552856,-4163.2880859375,304.1517333984375,0.9323628544807434,0.3778181970119476,0.2653522193431854,293.1135559082031,297.1499938964844,293.1499938964844,0.3801845908164978,-6994.28466796875,304.11944580078125,0.9990000128746032,0.5338577628135681,0.4469318687915802,293.2406616210937,297.1499938964844,293.1499938964844,0.0109769878908991,-3241.74560546875,302.5928649902344,0.4581514894962311,0.050000000745058,0.2349615395069122,291.1713256835937,291.1499938964844,261.4833374023437,259.78643798828125,279.9299011230469,293.8422241210937,291.1641540527344,1.0,0.3014433979988098,0.813434362411499,0.813434362411499,1.0,1.0,-1.3544992208480835,0.582583487033844,0.7719156742095947,0.2615427374839782,0.0,0.0,0.61786949634552,66.16515350341797,108.0,-103.50487518310548,-15163.2724609375,293.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,309.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.345703125,18000.0,0.0,0.0,0.3453522622585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667408287525177,0.6674150228500366,-6.781316642445745e-06,0.0,0.0003504886699374,0.0,0.0,51.8242416381836,0.0,0.0,0.0,0.4314261376857757,4.0,0.0,1.0
649200,293.16375732421875,297.1499938964844,293.1499938964844,0.0880619809031486,-2068.517822265625,304.1513671875,0.6777207851409912,0.1443122774362564,0.131843701004982,294.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4581514894962311,0.050000000745058,0.0495326444506645,293.1994323730469,297.1499938964844,293.1499938964844,0.2898703813552856,-4163.2880859375,304.1517333984375,0.9323628544807434,0.3778181970119476,0.2653522193431854,293.1135559082031,297.1499938964844,293.1499938964844,0.3801845908164978,-6994.28466796875,304.11944580078125,0.9990000128746032,0.5338577628135681,0.4469318687915802,293.2406616210937,297.1499938964844,293.1499938964844,0.0109769878908991,-3241.74560546875,302.5928649902344,0.4581514894962311,0.050000000745058,0.2349615395069122,291.1713256835937,291.1499938964844,261.4833374023437,259.78643798828125,279.9299011230469,293.8422241210937,291.1641540527344,1.0,0.3014433979988098,0.813434362411499,0.813434362411499,1.0,1.0,-1.3544992208480835,0.582583487033844,0.7719156742095947,0.2615427374839782,0.0,0.0,0.61786949634552,66.16515350341797,108.0,-103.50487518310548,-15163.2724609375,293.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,309.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.345703125,18000.0,0.0,0.0,0.3453522622585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667408287525177,0.6674150228500366,-6.781316642445745e-06,0.0,0.0003504886699374,0.0,0.0,51.8242416381836,0.0,0.0,0.0,0.4314261376857757,4.0,0.0,1.0
649260,293.1589660644531,297.1499938964844,293.1499938964844,0.0889425724744796,-2086.268798828125,304.1493835449219,0.6604100465774536,0.1448979079723358,0.1322154402732849,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.4405942857265472,0.050000000745058,0.0498824268579483,293.20074462890625,297.1499938964844,293.1499938964844,0.290777713060379,-4175.009765625,304.1496887207031,0.904545247554779,0.3763004243373871,0.2645782232284546,293.1676025390625,297.1499938964844,293.1499938964844,0.4182787239551544,-7566.7119140625,304.0662536621094,0.9990000128746032,0.5238986611366272,0.4826290607452392,293.24383544921875,297.1499938964844,293.1499938964844,0.0110834622755646,-3272.0673828125,302.54302978515625,0.4405942857265472,0.050000000745058,0.2366207540035247,291.0943603515625,291.1499938964844,261.5482788085937,259.8422241210937,279.98004150390625,293.9266662597656,291.088134765625,1.0,0.3172696232795715,0.8126410245895386,0.8126410245895386,1.0,1.0,-1.39927339553833,0.6029807925224304,0.7962926030158997,0.2728467881679535,0.0,0.0,0.6305088400840759,75.76844787597656,111.0,-104.0847396850586,-15498.49609375,335.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46630859375,309.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17812.359375,18000.0,0.0,0.0,0.3406637609004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847808957099915,0.6847877502441406,-6.875799044792075e-06,0.0,0.0003457303973846,0.0,0.0,54.34407424926758,0.0,0.0,0.0,0.4378681778907776,4.0,0.0,1.0
649320,293.1589660644531,297.1499938964844,293.1499938964844,0.0889425724744796,-2086.268798828125,304.1493835449219,0.6604100465774536,0.1448979079723358,0.1322154402732849,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.4405942857265472,0.050000000745058,0.0498824268579483,293.20074462890625,297.1499938964844,293.1499938964844,0.290777713060379,-4175.009765625,304.1496887207031,0.904545247554779,0.3763004243373871,0.2645782232284546,293.1676025390625,297.1499938964844,293.1499938964844,0.4182787239551544,-7566.7119140625,304.0662536621094,0.9990000128746032,0.5238986611366272,0.4826290607452392,293.24383544921875,297.1499938964844,293.1499938964844,0.0110834622755646,-3272.0673828125,302.54302978515625,0.4405942857265472,0.050000000745058,0.2366207540035247,291.0943603515625,291.1499938964844,261.5482788085937,259.8422241210937,279.98004150390625,293.9266662597656,291.088134765625,1.0,0.3172696232795715,0.8126410245895386,0.8126410245895386,1.0,1.0,-1.39927339553833,0.6029807925224304,0.7962926030158997,0.2728467881679535,0.0,0.0,0.6305088400840759,75.76844787597656,111.0,-104.0847396850586,-15498.49609375,335.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46630859375,309.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17812.359375,18000.0,0.0,0.0,0.3406637609004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847808957099915,0.6847877502441406,-6.875799044792075e-06,0.0,0.0003457303973846,0.0,0.0,54.34407424926758,0.0,0.0,0.0,0.4378681778907776,4.0,0.0,1.0
649380,293.1398010253906,297.1499938964844,293.1499938964844,0.0918304696679115,-2141.06640625,304.144775390625,0.6487650275230408,0.148553729057312,0.1354537606239318,294.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.4252810180187225,0.050000000745058,0.0502915829420089,293.2021484375,297.1499938964844,293.1499938964844,0.2904766499996185,-4171.6533203125,304.15045166015625,0.8800633549690247,0.3747318983078003,0.2637977600097656,293.23223876953125,297.1499938964844,293.1499938964844,0.4266223609447479,-7667.88232421875,304.0833740234375,0.9822888374328612,0.5102705955505371,0.4868400990962982,293.2477722167969,297.1499938964844,293.1499938964844,0.0111660966649651,-3293.626953125,302.49530029296875,0.4252810180187225,0.050000000745058,0.2385616153478622,291.0624389648437,291.1499938964844,261.614013671875,259.898681640625,280.0615539550781,294.0303649902344,291.0668029785156,1.0,0.3293739855289459,0.8118476867675781,0.8118476867675781,1.0,1.0,-1.4113423824310305,0.6083943843841553,0.802947998046875,0.2759603261947632,0.0,0.0,0.6458042860031128,86.33979797363281,114.0,-23.04031181335449,-15656.2431640625,366.5661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2017517089844,308.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17694.53515625,18000.0,0.0,0.0,0.3385393619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179775238037109,0.717984676361084,-7.131930033210665e-06,0.0,0.0003435744147282,0.0,0.0,59.86005401611328,0.0,0.0,0.0,0.4508240520954132,4.0,0.0,1.0
649440,293.1398010253906,297.1499938964844,293.1499938964844,0.0918304696679115,-2141.06640625,304.144775390625,0.6487650275230408,0.148553729057312,0.1354537606239318,294.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.4252810180187225,0.050000000745058,0.0502915829420089,293.2021484375,297.1499938964844,293.1499938964844,0.2904766499996185,-4171.6533203125,304.15045166015625,0.8800633549690247,0.3747318983078003,0.2637977600097656,293.23223876953125,297.1499938964844,293.1499938964844,0.4266223609447479,-7667.88232421875,304.0833740234375,0.9822888374328612,0.5102705955505371,0.4868400990962982,293.2477722167969,297.1499938964844,293.1499938964844,0.0111660966649651,-3293.626953125,302.49530029296875,0.4252810180187225,0.050000000745058,0.2385616153478622,291.0624389648437,291.1499938964844,261.614013671875,259.898681640625,280.0615539550781,294.0303649902344,291.0668029785156,1.0,0.3293739855289459,0.8118476867675781,0.8118476867675781,1.0,1.0,-1.4113423824310305,0.6083943843841553,0.802947998046875,0.2759603261947632,0.0,0.0,0.6458042860031128,86.33979797363281,114.0,-23.04031181335449,-15656.2431640625,366.5661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2017517089844,308.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17694.53515625,18000.0,0.0,0.0,0.3385393619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179775238037109,0.717984676361084,-7.131930033210665e-06,0.0,0.0003435744147282,0.0,0.0,59.86005401611328,0.0,0.0,0.0,0.4508240520954132,4.0,0.0,1.0
649500,293.1338806152344,297.1499938964844,293.1499938964844,0.0929959192872047,-2162.5712890625,304.14361572265625,0.6441133618354797,0.1498517245054245,0.1370808035135269,294.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.4192793369293213,0.050000000745058,0.0504928454756736,293.203125,297.1499938964844,293.1499938964844,0.2893320322036743,-4157.85595703125,304.1524658203125,0.8695601224899292,0.3738828301429748,0.2633767127990722,293.24774169921875,297.1499938964844,293.1499938964844,0.4212154448032379,-7587.44970703125,304.10504150390625,0.9692676067352296,0.5061783790588379,0.4823559522628784,293.2496643066406,297.1499938964844,293.1499938964844,0.0111707681789994,-3294.188232421875,302.4762878417969,0.4192793369293213,0.050000000745058,0.2395163178443908,291.08721923828125,291.1499938964844,261.64703369140625,259.92706298828125,280.0894470214844,294.04937744140625,291.09033203125,1.0,0.3340681791305542,0.8114509582519531,0.8114509582519531,1.0,1.0,-1.4075793027877808,0.606602132320404,0.8009772300720215,0.2750301957130432,0.0,0.0,0.6474717855453491,91.37381744384766,114.0,13.103965759277344,-15618.966796875,377.1144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521545410156,308.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17797.8203125,18000.0,0.0,0.0,0.338081806898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727360725402832,0.7273679375648499,-7.237641966639785e-06,0.0,0.0003431100631132,0.0,0.0,61.69768524169922,0.0,0.0,0.0,0.4547409415245056,4.0,0.0,1.0
649560,293.1317749023437,297.1499938964844,293.1499938964844,0.0937899798154831,-2177.2646484375,304.1433410644531,0.640017032623291,0.1504737734794616,0.138105884194374,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.4147503077983856,0.050000000745058,0.0506647117435932,293.2042236328125,297.1499938964844,293.1499938964844,0.2884860634803772,-4147.87158203125,304.1535339355469,0.86118483543396,0.3729925453662872,0.2628978490829468,293.2565612792969,297.1499938964844,293.1499938964844,0.4183959364891052,-7540.7763671875,304.1182556152344,0.9581966400146484,0.5032039284706116,0.4792279005050659,293.251708984375,297.1499938964844,293.1499938964844,0.0111766420304775,-3296.419189453125,302.4547424316406,0.4147503077983856,0.050000000745058,0.2403315752744674,291.0971069335937,291.1499938964844,261.68017578125,259.9554748535156,280.106689453125,294.05078125,291.0976867675781,1.0,0.3381772339344024,0.8109832406044006,0.8109832406044006,1.0,1.0,-1.405664563179016,0.6056818962097168,0.7999827265739441,0.274466335773468,0.0,0.0,0.6499289870262146,95.69215393066406,117.0,14.238225936889648,-15572.158203125,386.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080505371094,308.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.203125,18000.0,0.0,0.0,0.3378650844097137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329785227775574,0.73298579454422,-7.30179408492404e-06,0.0,0.0003428901254665,0.0,0.0,62.818885803222656,0.0,0.0,0.0,0.4572720229625702,4.0,0.0,1.0
649620,293.1327819824219,297.1499938964844,293.1499938964844,0.0943745076656341,-2187.842041015625,304.1446228027344,0.6324940919876099,0.1507381349802017,0.1388612389564514,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4080427289009094,0.050000000745058,0.050954446196556,293.2065124511719,297.1499938964844,293.1499938964844,0.286858320236206,-4128.85986328125,304.1550598144531,0.8481579422950745,0.3711556792259216,0.2618482112884521,293.2640380859375,297.1499938964844,293.1499938964844,0.4146527945995331,-7479.318359375,304.13482666015625,0.9401378631591796,0.4989663660526275,0.4750617146492004,293.2556457519531,297.1499938964844,293.1499938964844,0.0111772287636995,-3299.390625,302.4096069335937,0.4080427289009094,0.050000000745058,0.2417059540748596,291.1061706542969,291.1499938964844,261.7464294433594,260.0123596191406,280.1498718261719,294.069091796875,291.1073303222656,1.0,0.3449525535106659,0.8100478053092957,0.8100478053092957,1.0,1.0,-1.4023075103759766,0.6040557026863098,0.7982518672943115,0.2734628021717071,0.0,0.0,0.6552601456642151,102.96998596191406,105.0,16.22292137145996,-15494.517578125,402.1959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448059082031,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.43359375,18000.0,0.0,0.0,0.3380051553249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453576326370239,0.7453650236129761,-7.417046163027408e-06,0.0,0.0003430322685744,0.0,0.0,65.15402221679688,0.0,0.0,0.0,0.462426096200943,4.0,0.0,1.0
649680,293.1327819824219,297.1499938964844,293.1499938964844,0.0943745076656341,-2187.842041015625,304.1446228027344,0.6324940919876099,0.1507381349802017,0.1388612389564514,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4080427289009094,0.050000000745058,0.050954446196556,293.2065124511719,297.1499938964844,293.1499938964844,0.286858320236206,-4128.85986328125,304.1550598144531,0.8481579422950745,0.3711556792259216,0.2618482112884521,293.2640380859375,297.1499938964844,293.1499938964844,0.4146527945995331,-7479.318359375,304.13482666015625,0.9401378631591796,0.4989663660526275,0.4750617146492004,293.2556457519531,297.1499938964844,293.1499938964844,0.0111772287636995,-3299.390625,302.4096069335937,0.4080427289009094,0.050000000745058,0.2417059540748596,291.1061706542969,291.1499938964844,261.7464294433594,260.0123596191406,280.1498718261719,294.069091796875,291.1073303222656,1.0,0.3449525535106659,0.8100478053092957,0.8100478053092957,1.0,1.0,-1.4023075103759766,0.6040557026863098,0.7982518672943115,0.2734628021717071,0.0,0.0,0.6552601456642151,102.96998596191406,105.0,16.22292137145996,-15494.517578125,402.1959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448059082031,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.43359375,18000.0,0.0,0.0,0.3380051553249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453576326370239,0.7453650236129761,-7.417046163027408e-06,0.0,0.0003430322685744,0.0,0.0,65.15402221679688,0.0,0.0,0.0,0.462426096200943,4.0,0.0,1.0
649740,293.1365966796875,297.1499938964844,293.1499938964844,0.0941919833421707,-2183.9814453125,304.146728515625,0.6308744549751282,0.1504020690917968,0.1387303471565246,294.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4069429039955139,0.050000000745058,0.0510059744119644,293.2085876464844,297.1499938964844,293.1499938964844,0.2848623991012573,-4105.5712890625,304.1567077636719,0.844901978969574,0.3692992031574249,0.260595440864563,293.2655334472656,297.1499938964844,293.1499938964844,0.4114344120025635,-7428.42333984375,304.1451110839844,0.93513423204422,0.4957687556743622,0.4719242751598358,293.2590026855469,297.1499938964844,293.1499938964844,0.0110960630699992,-3286.11279296875,302.3654479980469,0.4069429039955139,0.050000000745058,0.2419503778219223,291.1190185546875,291.1499938964844,261.8125,260.0689697265625,280.19091796875,294.0820617675781,291.1202087402344,1.0,0.345113068819046,0.8091123104095459,0.8091123104095459,1.0,1.0,-1.3972368240356443,0.6016406416893005,0.795596182346344,0.2720348536968231,0.0,0.0,0.6585396528244019,104.18756866455078,93.0,18.26324462890625,-15401.994140625,402.5099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,308.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.626953125,18000.0,0.0,0.0,0.3386942446231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543425559997559,0.7543500661849976,-7.50705657992512e-06,0.0,0.0003437316045165,0.0,0.0,66.92414093017578,0.0,0.0,0.0,0.4662005305290222,4.0,0.0,1.0
649800,293.1365966796875,297.1499938964844,293.1499938964844,0.0941919833421707,-2183.9814453125,304.146728515625,0.6308744549751282,0.1504020690917968,0.1387303471565246,294.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4069429039955139,0.050000000745058,0.0510059744119644,293.2085876464844,297.1499938964844,293.1499938964844,0.2848623991012573,-4105.5712890625,304.1567077636719,0.844901978969574,0.3692992031574249,0.260595440864563,293.2655334472656,297.1499938964844,293.1499938964844,0.4114344120025635,-7428.42333984375,304.1451110839844,0.93513423204422,0.4957687556743622,0.4719242751598358,293.2590026855469,297.1499938964844,293.1499938964844,0.0110960630699992,-3286.11279296875,302.3654479980469,0.4069429039955139,0.050000000745058,0.2419503778219223,291.1190185546875,291.1499938964844,261.8125,260.0689697265625,280.19091796875,294.0820617675781,291.1202087402344,1.0,0.345113068819046,0.8091123104095459,0.8091123104095459,1.0,1.0,-1.3972368240356443,0.6016406416893005,0.795596182346344,0.2720348536968231,0.0,0.0,0.6585396528244019,104.18756866455078,93.0,18.26324462890625,-15401.994140625,402.5099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,308.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.626953125,18000.0,0.0,0.0,0.3386942446231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543425559997559,0.7543500661849976,-7.50705657992512e-06,0.0,0.0003437316045165,0.0,0.0,66.92414093017578,0.0,0.0,0.0,0.4662005305290222,4.0,0.0,1.0
649860,293.1410217285156,297.1499938964844,293.1499938964844,0.0936053767800331,-2172.5771484375,304.1488037109375,0.6334660649299622,0.149848386645317,0.1381439119577407,294.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4095855951309204,0.050000000745058,0.0508841462433338,293.2103271484375,297.1499938964844,293.1499938964844,0.282646894454956,-4079.7724609375,304.1581420898437,0.848162055015564,0.3674665093421936,0.2592283487319946,293.2645263671875,297.1499938964844,293.1499938964844,0.4082775115966797,-7380.11181640625,304.1519470214844,0.9392582774162292,0.4930405616760254,0.4691531360149383,293.2616271972656,297.1499938964844,293.1499938964844,0.0109590236097574,-3261.417236328125,302.3225402832031,0.4095855951309204,0.050000000745058,0.2413724809885025,291.1340026855469,291.1499938964844,261.87799072265625,260.12506103515625,280.23175048828125,294.0947570800781,291.1353759765625,1.0,0.341083288192749,0.808501660823822,0.808501660823822,1.0,1.0,-1.3907257318496704,0.5986040234565735,0.7921217083930969,0.2702676653861999,0.0,0.0,0.6596934199333191,100.99144744873048,81.0,20.8836612701416,-15297.9677734375,391.6360473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,308.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.271484375,18000.0,0.0,0.0,0.3396035730838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590728998184204,0.7590804696083069,-7.560399808426155e-06,0.0,0.0003446544287726,0.0,0.0,67.90825653076172,0.0,0.0,0.0,0.4682279825210571,4.0,0.0,1.0
649920,293.1410217285156,297.1499938964844,293.1499938964844,0.0936053767800331,-2172.5771484375,304.1488037109375,0.6334660649299622,0.149848386645317,0.1381439119577407,294.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4095855951309204,0.050000000745058,0.0508841462433338,293.2103271484375,297.1499938964844,293.1499938964844,0.282646894454956,-4079.7724609375,304.1581420898437,0.848162055015564,0.3674665093421936,0.2592283487319946,293.2645263671875,297.1499938964844,293.1499938964844,0.4082775115966797,-7380.11181640625,304.1519470214844,0.9392582774162292,0.4930405616760254,0.4691531360149383,293.2616271972656,297.1499938964844,293.1499938964844,0.0109590236097574,-3261.417236328125,302.3225402832031,0.4095855951309204,0.050000000745058,0.2413724809885025,291.1340026855469,291.1499938964844,261.87799072265625,260.12506103515625,280.23175048828125,294.0947570800781,291.1353759765625,1.0,0.341083288192749,0.808501660823822,0.808501660823822,1.0,1.0,-1.3907257318496704,0.5986040234565735,0.7921217083930969,0.2702676653861999,0.0,0.0,0.6596934199333191,100.99144744873048,81.0,20.8836612701416,-15297.9677734375,391.6360473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,308.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.271484375,18000.0,0.0,0.0,0.3396035730838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590728998184204,0.7590804696083069,-7.560399808426155e-06,0.0,0.0003446544287726,0.0,0.0,67.90825653076172,0.0,0.0,0.0,0.4682279825210571,4.0,0.0,1.0
649980,293.1448974609375,297.1499938964844,293.1499938964844,0.0928801074624061,-2158.6279296875,304.150390625,0.6393910050392151,0.1492847651243209,0.1374139189720153,294.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.415069043636322,0.050000000745058,0.0506521910429,293.2117614746094,297.1499938964844,293.1499938964844,0.2802927792072296,-4052.4013671875,304.15936279296875,0.8562043905258179,0.3656460046768188,0.2577910125255584,293.2624206542969,297.1499938964844,293.1499938964844,0.4050911962985992,-7332.427734375,304.15655517578125,0.9496284127235411,0.4905647337436676,0.4665466845035553,293.2636108398437,297.1499938964844,293.1499938964844,0.0107895182445645,-3229.688232421875,302.2807922363281,0.415069043636322,0.050000000745058,0.2402721792459488,291.1504211425781,291.1499938964844,261.9425964355469,260.1803283691406,280.2724609375,294.10711669921875,291.1518859863281,1.0,0.3341714441776275,0.8078910708427429,0.8078910708427429,1.0,1.0,-1.3833961486816406,0.5951964259147644,0.788199782371521,0.2682949006557464,0.0,0.0,0.6585498452186584,94.99358367919922,69.0,22.68739128112793,-15185.904296875,373.8542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,308.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.3404467105865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588953971862793,0.7589029669761658,-7.569849003630225e-06,0.0,0.0003455101395957,0.0,0.0,67.949951171875,0.0,0.0,0.0,0.4682285189628601,4.0,0.0,1.0
650040,293.1448974609375,297.1499938964844,293.1499938964844,0.0928801074624061,-2158.6279296875,304.150390625,0.6393910050392151,0.1492847651243209,0.1374139189720153,294.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.415069043636322,0.050000000745058,0.0506521910429,293.2117614746094,297.1499938964844,293.1499938964844,0.2802927792072296,-4052.4013671875,304.15936279296875,0.8562043905258179,0.3656460046768188,0.2577910125255584,293.2624206542969,297.1499938964844,293.1499938964844,0.4050911962985992,-7332.427734375,304.15655517578125,0.9496284127235411,0.4905647337436676,0.4665466845035553,293.2636108398437,297.1499938964844,293.1499938964844,0.0107895182445645,-3229.688232421875,302.2807922363281,0.415069043636322,0.050000000745058,0.2402721792459488,291.1504211425781,291.1499938964844,261.9425964355469,260.1803283691406,280.2724609375,294.10711669921875,291.1518859863281,1.0,0.3341714441776275,0.8078910708427429,0.8078910708427429,1.0,1.0,-1.3833961486816406,0.5951964259147644,0.788199782371521,0.2682949006557464,0.0,0.0,0.6585498452186584,94.99358367919922,69.0,22.68739128112793,-15185.904296875,373.8542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,308.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.3404467105865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588953971862793,0.7589029669761658,-7.569849003630225e-06,0.0,0.0003455101395957,0.0,0.0,67.949951171875,0.0,0.0,0.0,0.4682285189628601,4.0,0.0,1.0
650100,293.1466064453125,297.1499938964844,293.1499938964844,0.0924997553229332,-2151.344482421875,304.1510009765625,0.6435378789901733,0.149015873670578,0.1370312720537185,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.418872207403183,0.050000000745058,0.0505077838897705,293.21240234375,297.1499938964844,293.1499938964844,0.2790842950344085,-4038.365478515625,304.15985107421875,0.861859142780304,0.36473548412323,0.2570522129535675,293.2611389160156,297.1499938964844,293.1499938964844,0.4034970998764038,-7308.85498046875,304.15826416015625,0.956609070301056,0.4893921613693237,0.4652830064296722,293.2644348144531,297.1499938964844,293.1499938964844,0.0106973787769675,-3212.1181640625,302.2601928710937,0.418872207403183,0.050000000745058,0.2395871728658676,291.1587219238281,291.1499938964844,261.9744873046875,260.20758056640625,280.2916564941406,294.11138916015625,291.16015625,1.0,0.3299131393432617,0.8075857162475586,0.8075857162475586,1.0,1.0,-1.3795373439788818,0.5934047102928162,0.7861326932907104,0.2672606110572815,0.0,0.0,0.657130241394043,91.27186584472656,69.0,22.817386627197266,-15127.9873046875,363.2389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,308.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2109375,18000.0,0.0,0.0,0.3407677412033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569115161895752,0.7569190859794617,-7.557223852927564e-06,0.0,0.0003458359278738,0.0,0.0,67.6030044555664,0.0,0.0,0.0,0.4674440920352936,4.0,0.0,1.0
650160,293.1481628417969,297.1499938964844,293.1499938964844,0.0921161025762558,-2144.016845703125,304.1515197753906,0.6484963297843933,0.1487544625997543,0.136643186211586,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4234681129455566,0.050000000745058,0.0503497384488582,293.2130432128906,297.1499938964844,293.1499938964844,0.2778669893741607,-4024.23828125,304.1602783203125,0.8685972094535828,0.3638224005699157,0.2563020586967468,293.259765625,297.1499938964844,293.1499938964844,0.4019167423248291,-7285.62841796875,304.1596374511719,0.9645066261291504,0.4882543981075287,0.4640408456325531,293.2651672363281,297.1499938964844,293.1499938964844,0.0106023764237761,-3193.83447265625,302.2396545410156,0.4234681129455566,0.050000000745058,0.2388374805450439,291.1667175292969,291.1499938964844,262.0060119628906,260.2344970703125,280.3106994628906,294.1156616210937,291.1681213378906,1.0,0.3252308070659637,0.8073071837425232,0.8073071837425232,1.0,1.0,-1.3755903244018557,0.5915759205818176,0.7840143442153931,0.2662080228328705,0.0,0.0,0.6552103161811829,87.2035903930664,57.0,22.53386306762696,-15068.857421875,351.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,308.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9296875,18000.0,0.0,0.0,0.34098881483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537468075752258,0.7537543177604675,-7.533556527050678e-06,0.0,0.0003460602893028,0.0,0.0,67.02774047851562,0.0,0.0,0.0,0.4661712348461151,4.0,0.0,1.0
650220,293.1508483886719,297.1499938964844,293.1499938964844,0.0913437083363533,-2129.3076171875,304.1522827148437,0.6611267924308777,0.1482531428337097,0.1358577907085418,294.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.435564637184143,0.050000000745058,0.0500035099685192,293.2142333984375,297.1499938964844,293.1499938964844,0.275407463312149,-3995.7109375,304.16094970703125,0.8855438828468323,0.3619832694530487,0.254771888256073,293.2568359375,297.1499938964844,293.1499938964844,0.3987984657287597,-7240.115234375,304.1615905761719,0.9822338223457336,0.4860688149929046,0.4616158902645111,293.2663879394531,297.1499938964844,293.1499938964844,0.0104073071852326,-3155.771240234375,302.19879150390625,0.435564637184143,0.050000000745058,0.2371951192617416,291.1820678710937,291.1499938964844,262.0678405761719,260.2872009277344,280.3488464355469,294.125,291.183349609375,1.0,0.3148055672645569,0.8067501187324524,0.8067501187324524,1.0,1.0,-1.367512583732605,0.5878364443778992,0.7796761989593506,0.2640616595745086,0.0,0.0,0.6498960852622986,78.30157470703125,45.0,21.431209564208984,-14946.892578125,327.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,308.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.044921875,18000.0,0.0,0.0,0.3410508334636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744079053401947,0.744086503982544,-7.455599643435562e-06,0.0,0.0003461232408881,0.0,0.0,65.25081634521484,0.0,0.0,0.0,0.4622507393360138,4.0,0.0,1.0
650280,293.1508483886719,297.1499938964844,293.1499938964844,0.0913437083363533,-2129.3076171875,304.1522827148437,0.6611267924308777,0.1482531428337097,0.1358577907085418,294.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.435564637184143,0.050000000745058,0.0500035099685192,293.2142333984375,297.1499938964844,293.1499938964844,0.275407463312149,-3995.7109375,304.16094970703125,0.8855438828468323,0.3619832694530487,0.254771888256073,293.2568359375,297.1499938964844,293.1499938964844,0.3987984657287597,-7240.115234375,304.1615905761719,0.9822338223457336,0.4860688149929046,0.4616158902645111,293.2663879394531,297.1499938964844,293.1499938964844,0.0104073071852326,-3155.771240234375,302.19879150390625,0.435564637184143,0.050000000745058,0.2371951192617416,291.1820678710937,291.1499938964844,262.0678405761719,260.2872009277344,280.3488464355469,294.125,291.183349609375,1.0,0.3148055672645569,0.8067501187324524,0.8067501187324524,1.0,1.0,-1.367512583732605,0.5878364443778992,0.7796761989593506,0.2640616595745086,0.0,0.0,0.6498960852622986,78.30157470703125,45.0,21.431209564208984,-14946.892578125,327.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,308.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.044921875,18000.0,0.0,0.0,0.3410508334636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744079053401947,0.744086503982544,-7.455599643435562e-06,0.0,0.0003461232408881,0.0,0.0,65.25081634521484,0.0,0.0,0.0,0.4622507393360138,4.0,0.0,1.0
650340,293.153076171875,297.1499938964844,293.1499938964844,0.0905877947807312,-2114.96435546875,304.1527709960937,0.6777082681655884,0.147779494524002,0.1350809633731842,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4523717761039734,0.050000000745058,0.0496375523507595,293.2153625488281,297.1499938964844,293.1499938964844,0.2729464173316955,-3967.185791015625,304.161376953125,0.9073326587677002,0.360125333070755,0.2532127499580383,293.25347900390625,297.1499938964844,293.1499938964844,0.3942853510379791,-7172.76123046875,304.1656494140625,0.9990000128746032,0.4840372204780578,0.4576026499271393,293.267333984375,297.1499938964844,293.1499938964844,0.0102127967402338,-3117.224609375,302.1581420898437,0.4523717761039734,0.050000000745058,0.2354591786861419,291.1958312988281,291.1499938964844,262.1277770996094,260.3382263183594,280.3878173828125,294.13494873046875,291.19708251953125,1.0,0.3031705915927887,0.8061930537223816,0.8061930537223816,1.0,1.0,-1.3574683666229248,0.5831741094589233,0.7742941975593567,0.2615114450454712,0.0,0.0,0.6428450345993042,68.87128448486328,33.0,20.03669548034668,-14807.8115234375,301.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.017578125,18000.0,0.0,0.0,0.3405033946037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303635478019714,0.7303709387779236,-7.341384844039567e-06,0.0,0.0003455676487646,0.0,0.0,62.75535202026367,0.0,0.0,0.0,0.4566915929317474,4.0,0.0,1.0
650400,293.153076171875,297.1499938964844,293.1499938964844,0.0905877947807312,-2114.96435546875,304.1527709960937,0.6777082681655884,0.147779494524002,0.1350809633731842,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4523717761039734,0.050000000745058,0.0496375523507595,293.2153625488281,297.1499938964844,293.1499938964844,0.2729464173316955,-3967.185791015625,304.161376953125,0.9073326587677002,0.360125333070755,0.2532127499580383,293.25347900390625,297.1499938964844,293.1499938964844,0.3942853510379791,-7172.76123046875,304.1656494140625,0.9990000128746032,0.4840372204780578,0.4576026499271393,293.267333984375,297.1499938964844,293.1499938964844,0.0102127967402338,-3117.224609375,302.1581420898437,0.4523717761039734,0.050000000745058,0.2354591786861419,291.1958312988281,291.1499938964844,262.1277770996094,260.3382263183594,280.3878173828125,294.13494873046875,291.19708251953125,1.0,0.3031705915927887,0.8061930537223816,0.8061930537223816,1.0,1.0,-1.3574683666229248,0.5831741094589233,0.7742941975593567,0.2615114450454712,0.0,0.0,0.6428450345993042,68.87128448486328,33.0,20.03669548034668,-14807.8115234375,301.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.017578125,18000.0,0.0,0.0,0.3405033946037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303635478019714,0.7303709387779236,-7.341384844039567e-06,0.0,0.0003455676487646,0.0,0.0,62.75535202026367,0.0,0.0,0.0,0.4566915929317474,4.0,0.0,1.0
650460,293.16217041015625,297.1499938964844,293.1499938964844,0.0890567302703857,-2085.51611328125,304.1545104980469,0.6917763948440552,0.1458938866853714,0.1336764693260193,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4685719311237335,0.050000000745058,0.0493557825684547,293.21630859375,297.1499938964844,293.1499938964844,0.2697747945785522,-3929.716552734375,304.1629333496094,0.9291563630104064,0.358276218175888,0.2517239153385162,293.2245178222656,297.1499938964844,293.1499938964844,0.363211452960968,-6703.55029296875,304.21209716796875,0.9990000128746032,0.4871985912322998,0.4277477562427521,293.2677917480469,297.1499938964844,293.1499938964844,0.0100259035825729,-3076.537109375,302.1236267089844,0.4685719311237335,0.050000000745058,0.2341225892305374,291.2417907714844,291.1499938964844,262.1854858398437,260.38726806640625,280.41412353515625,294.0921630859375,291.2474670410156,1.0,0.2894551455974579,0.805682897567749,0.805682897567749,1.0,1.0,-1.3161463737487793,0.5643131136894226,0.7518332600593567,0.2510342895984649,0.0,0.0,0.6281946301460266,61.07098007202149,25.0,63.39335632324219,-14460.78125,266.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,308.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18261.248046875,18000.0,0.0,0.0,0.3388425707817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072966694831848,0.7073038220405579,-7.167649073380744e-06,0.0,0.0003438821295276,0.0,0.0,58.80740737915039,0.0,0.0,0.0,0.4474163651466369,4.0,0.0,1.0
