time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.16217041015625,297.1499938964844,293.1499938964844,0.0890567302703857,-2085.51611328125,304.1545104980469,0.6917763948440552,0.1458938866853714,0.1336764693260193,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4685719311237335,0.050000000745058,0.0493557825684547,293.21630859375,297.1499938964844,293.1499938964844,0.2697747945785522,-3929.716552734375,304.1629333496094,0.9291563630104064,0.358276218175888,0.2517239153385162,293.2245178222656,297.1499938964844,293.1499938964844,0.363211452960968,-6703.55029296875,304.21209716796875,0.9990000128746032,0.4871985912322998,0.4277477562427521,293.2677917480469,297.1499938964844,293.1499938964844,0.0100259035825729,-3076.537109375,302.1236267089844,0.4685719311237335,0.050000000745058,0.2341225892305374,291.2417907714844,291.1499938964844,262.1854858398437,260.38726806640625,280.41412353515625,294.0921630859375,291.2474670410156,1.0,0.2894551455974579,0.805682897567749,0.805682897567749,1.0,1.0,-1.3161463737487793,0.5643131136894226,0.7518332600593567,0.2510342895984649,0.0,0.0,0.6281946301460266,61.07098007202149,25.0,63.39335632324219,-14460.78125,266.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,308.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18261.248046875,18000.0,0.0,0.0,0.3388425707817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072966694831848,0.7073038220405579,-7.167649073380744e-06,0.0,0.0003438821295276,0.0,0.0,58.80740737915039,0.0,0.0,0.0,0.4474163651466369,4.0,0.0,1.0
650580,293.1787109375,297.1499938964844,293.1499938964844,0.0857171788811683,-2022.1883544921875,304.1585388183594,0.7033583521842957,0.142202079296112,0.1300942599773407,294.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.4825420379638672,0.050000000745058,0.0490907356142997,293.2193908691406,297.1499938964844,293.1499938964844,0.2663207650184631,-3888.88623046875,304.16436767578125,0.953213393688202,0.3559862375259399,0.2500738799571991,293.1656188964844,297.1499938964844,293.1499938964844,0.3309642970561981,-6216.62255859375,304.2447509765625,0.9990000128746032,0.497221291065216,0.3972612917423248,293.26788330078125,297.1499938964844,293.1499938964844,0.0098455846309661,-3036.37060546875,302.0910949707031,0.4825420379638672,0.050000000745058,0.2328653186559677,291.2937927246094,291.1499938964844,262.2406616210937,260.4339904785156,280.42266845703125,294.016845703125,291.2977905273437,1.0,0.2754921019077301,0.8051726818084717,0.8051726818084717,1.0,1.0,-1.2714273929595947,0.5440201759338379,0.7274072170257568,0.2397353947162628,0.0,0.0,0.60532146692276,53.66293716430664,43.0,65.5645523071289,-14012.8828125,232.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18414.85546875,18000.0,0.0,0.0,0.335247665643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643709540367126,0.6643778085708618,-6.844840299891075e-06,0.0,0.000340233760653,0.0,0.0,51.873321533203125,0.0,0.0,0.0,0.4307659566402435,4.0,0.0,1.0
650640,293.1787109375,297.1499938964844,293.1499938964844,0.0857171788811683,-2022.1883544921875,304.1585388183594,0.7033583521842957,0.142202079296112,0.1300942599773407,294.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.4825420379638672,0.050000000745058,0.0490907356142997,293.2193908691406,297.1499938964844,293.1499938964844,0.2663207650184631,-3888.88623046875,304.16436767578125,0.953213393688202,0.3559862375259399,0.2500738799571991,293.1656188964844,297.1499938964844,293.1499938964844,0.3309642970561981,-6216.62255859375,304.2447509765625,0.9990000128746032,0.497221291065216,0.3972612917423248,293.26788330078125,297.1499938964844,293.1499938964844,0.0098455846309661,-3036.37060546875,302.0910949707031,0.4825420379638672,0.050000000745058,0.2328653186559677,291.2937927246094,291.1499938964844,262.2406616210937,260.4339904785156,280.42266845703125,294.016845703125,291.2977905273437,1.0,0.2754921019077301,0.8051726818084717,0.8051726818084717,1.0,1.0,-1.2714273929595947,0.5440201759338379,0.7274072170257568,0.2397353947162628,0.0,0.0,0.60532146692276,53.66293716430664,43.0,65.5645523071289,-14012.8828125,232.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18414.85546875,18000.0,0.0,0.0,0.335247665643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643709540367126,0.6643778085708618,-6.844840299891075e-06,0.0,0.000340233760653,0.0,0.0,51.873321533203125,0.0,0.0,0.0,0.4307659566402435,4.0,0.0,1.0
650700,293.18017578125,297.1499938964844,293.1499938964844,0.0847503542900085,-2004.0206298828125,304.1587219238281,0.7063146233558655,0.1415533274412155,0.1290838122367859,294.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.4858510196208954,0.050000000745058,0.0490265190601348,293.2206420898437,297.1499938964844,293.1499938964844,0.2647228538990021,-3870.17041015625,304.1646423339844,0.9587104320526124,0.3548606932163238,0.2491713464260101,293.1385498046875,297.1499938964844,293.1499938964844,0.322163462638855,-6086.82763671875,304.2432861328125,0.9990000128746032,0.5023438930511475,0.389511376619339,293.2676696777344,297.1499938964844,293.1499938964844,0.0097838314250111,-3023.020751953125,302.0741577148437,0.4858510196208954,0.050000000745058,0.232560709118843,291.310791015625,291.1499938964844,262.2671813964844,260.4563903808594,280.4236755371094,293.9851379394531,291.3118896484375,1.0,0.272498071193695,0.8049176335334778,0.8049176335334778,1.0,1.0,-1.2593717575073242,0.5385897159576416,0.7207819819450378,0.2365884184837341,0.0,0.0,0.5928278565406799,51.85019302368164,43.0,46.14032745361328,-13835.8759765625,224.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216186523437,308.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18450.3984375,18000.0,0.0,0.0,0.3326386213302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393778324127197,0.6393845081329346,-6.655008292000275e-06,0.0,0.0003375859232619,0.0,0.0,48.06484222412109,0.0,0.0,0.0,0.4212087988853454,4.0,0.0,1.0
650760,293.1799621582031,297.1499938964844,293.1499938964844,0.0844127833843231,-1997.987548828125,304.1577453613281,0.706820547580719,0.1412072330713272,0.128631129860878,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.4867705404758453,0.050000000745058,0.0490088947117328,293.2212829589844,297.1499938964844,293.1499938964844,0.2638392150402069,-3860.318115234375,304.16357421875,0.9595548510551452,0.3538383543491363,0.248414546251297,293.1191711425781,297.1499938964844,293.1499938964844,0.319402128458023,-6050.8359375,304.2312316894531,0.9990000128746032,0.5063016414642334,0.3873554766178131,293.267333984375,297.1499938964844,293.1499938964844,0.0097519503906369,-3018.03271484375,302.053955078125,0.4867705404758453,0.050000000745058,0.2324770987033844,291.3053894042969,291.1499938964844,262.2929382324219,260.4781188964844,280.4273681640625,293.9673767089844,291.3020935058594,1.0,0.2716494500637054,0.8048919439315796,0.8048919439315796,1.0,1.0,-1.2552049160003662,0.5367195010185242,0.718485414981842,0.2355080097913742,0.0,0.0,0.5828792452812195,51.33968353271485,61.0,5.55341911315918,-13708.3603515625,221.8657684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89208984375,308.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18425.08984375,18000.0,0.0,0.0,0.3296195268630981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157752871513367,0.6157817840576172,-6.4693881540733855e-06,0.0,0.0003345219301991,0.0,0.0,44.59176635742188,0.0,0.0,0.0,0.4123028516769409,4.0,0.0,1.0
650820,293.17877197265625,297.1499938964844,293.1499938964844,0.0844143405556678,-1999.0601806640625,304.1551513671875,0.7004572153091431,0.1406924724578857,0.128199890255928,294.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.4830487072467804,0.050000000745058,0.0490809604525566,293.2222595214844,297.1499938964844,293.1499938964844,0.2631797790527344,-3854.187255859375,304.16015625,0.9500490427017212,0.351835548877716,0.2470728009939193,293.1043395996094,297.1499938964844,293.1499938964844,0.3276991546154022,-6192.38916015625,304.1898803710937,0.9990000128746032,0.5101552605628967,0.3960786759853363,293.2668151855469,297.1499938964844,293.1499938964844,0.0097454255446791,-3023.6123046875,302.00640869140625,0.4830487072467804,0.050000000745058,0.2328189462423324,291.2540283203125,291.1499938964844,262.3420104980469,260.5193786621094,280.4451904296875,293.9696960449219,291.2479553222656,1.0,0.2755607068538666,0.804840624332428,0.804840624332428,1.0,1.0,-1.2640353441238403,0.540712833404541,0.7233225107192993,0.2376538217067718,0.0,0.0,0.5721207857131958,53.2960090637207,79.0,-57.60955429077149,-13641.08203125,229.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1981811523437,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.1875,18000.0,0.0,0.0,0.3229497075080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585660457611084,0.5856667160987854,-6.2085418903734535e-06,0.0,0.0003277529031038,0.0,0.0,40.2564582824707,0.0,0.0,0.0,0.4007203578948974,4.0,0.0,1.0
650880,293.17877197265625,297.1499938964844,293.1499938964844,0.0844143405556678,-1999.0601806640625,304.1551513671875,0.7004572153091431,0.1406924724578857,0.128199890255928,294.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.4830487072467804,0.050000000745058,0.0490809604525566,293.2222595214844,297.1499938964844,293.1499938964844,0.2631797790527344,-3854.187255859375,304.16015625,0.9500490427017212,0.351835548877716,0.2470728009939193,293.1043395996094,297.1499938964844,293.1499938964844,0.3276991546154022,-6192.38916015625,304.1898803710937,0.9990000128746032,0.5101552605628967,0.3960786759853363,293.2668151855469,297.1499938964844,293.1499938964844,0.0097454255446791,-3023.6123046875,302.00640869140625,0.4830487072467804,0.050000000745058,0.2328189462423324,291.2540283203125,291.1499938964844,262.3420104980469,260.5193786621094,280.4451904296875,293.9696960449219,291.2479553222656,1.0,0.2755607068538666,0.804840624332428,0.804840624332428,1.0,1.0,-1.2640353441238403,0.540712833404541,0.7233225107192993,0.2376538217067718,0.0,0.0,0.5721207857131958,53.2960090637207,79.0,-57.60955429077149,-13641.08203125,229.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1981811523437,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.1875,18000.0,0.0,0.0,0.3229497075080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585660457611084,0.5856667160987854,-6.2085418903734535e-06,0.0,0.0003277529031038,0.0,0.0,40.2564582824707,0.0,0.0,0.0,0.4007203578948974,4.0,0.0,1.0
650940,293.1780700683594,297.1499938964844,293.1499938964844,0.0846459940075874,-2004.56884765625,304.153076171875,0.685943603515625,0.140107050538063,0.1278907209634781,294.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.472817450761795,0.050000000745058,0.0492785610258579,293.2237854003906,297.1499938964844,293.1499938964844,0.2629696428775787,-3853.337646484375,304.1571350097656,0.9278983473777772,0.3496961891651153,0.2457637190818786,293.1202392578125,297.1499938964844,293.1499938964844,0.3509928286075592,-6560.30419921875,304.1376037597656,0.9990000128746032,0.5081501007080078,0.4190742373466491,293.2674865722656,297.1499938964844,293.1499938964844,0.0097803315147757,-3039.78564453125,301.9526062011719,0.472817450761795,0.050000000745058,0.233756273984909,291.185546875,291.1499938964844,262.38751220703125,260.5574645996094,280.4742736816406,294.0133056640625,291.1788024902344,1.0,0.2855880558490753,0.8047893047332764,0.8047893047332764,1.0,1.0,-1.291051149368286,0.5529280304908752,0.7381231784820557,0.2443657219409942,0.0,0.0,0.5718467235565186,58.71248245239258,97.0,-87.77930450439453,-13777.0595703125,251.09048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3758850097656,308.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.765625,18000.0,0.0,0.0,0.3165707588195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769881010055542,0.5769942402839661,-6.105380634835456e-06,0.0,0.0003212790761608,0.0,0.0,38.909461975097656,0.0,0.0,0.0,0.3970721662044525,4.0,0.0,1.0
651000,293.1780700683594,297.1499938964844,293.1499938964844,0.0846459940075874,-2004.56884765625,304.153076171875,0.685943603515625,0.140107050538063,0.1278907209634781,294.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.472817450761795,0.050000000745058,0.0492785610258579,293.2237854003906,297.1499938964844,293.1499938964844,0.2629696428775787,-3853.337646484375,304.1571350097656,0.9278983473777772,0.3496961891651153,0.2457637190818786,293.1202392578125,297.1499938964844,293.1499938964844,0.3509928286075592,-6560.30419921875,304.1376037597656,0.9990000128746032,0.5081501007080078,0.4190742373466491,293.2674865722656,297.1499938964844,293.1499938964844,0.0097803315147757,-3039.78564453125,301.9526062011719,0.472817450761795,0.050000000745058,0.233756273984909,291.185546875,291.1499938964844,262.38751220703125,260.5574645996094,280.4742736816406,294.0133056640625,291.1788024902344,1.0,0.2855880558490753,0.8047893047332764,0.8047893047332764,1.0,1.0,-1.291051149368286,0.5529280304908752,0.7381231784820557,0.2443657219409942,0.0,0.0,0.5718467235565186,58.71248245239258,97.0,-87.77930450439453,-13777.0595703125,251.09048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3758850097656,308.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.765625,18000.0,0.0,0.0,0.3165707588195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769881010055542,0.5769942402839661,-6.105380634835456e-06,0.0,0.0003212790761608,0.0,0.0,38.909461975097656,0.0,0.0,0.0,0.3970721662044525,4.0,0.0,1.0
651060,293.17840576171875,297.1499938964844,293.1499938964844,0.0848530679941177,-2009.5511474609373,304.1517333984375,0.6668267846107483,0.1393298804759979,0.1275334805250167,294.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4550785720348358,0.050000000745058,0.0495875813066959,293.2263488769531,297.1499938964844,293.1499938964844,0.2627157866954803,-3851.713134765625,304.1552124023437,0.899749755859375,0.3473100960254669,0.2443778812885284,293.1621398925781,297.1499938964844,293.1499938964844,0.3859597146511078,-7095.44775390625,304.08349609375,0.9990000128746032,0.5004611015319824,0.4527014195919037,293.2699584960937,297.1499938964844,293.1499938964844,0.0098385103046894,-3061.505126953125,301.8928527832031,0.4550785720348358,0.050000000745058,0.2352221459150314,291.1153564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.5176696777344,294.0971984863281,291.1094055175781,1.0,0.3002533912658691,0.8041549324989319,0.8041549324989319,1.0,1.0,-1.3314491510391235,0.5711984634399414,0.7602506279945374,0.2544158697128296,0.0,0.0,0.5812133550643921,67.17361450195312,100.0,-93.20054626464844,-14063.7587890625,286.1265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3666687011719,308.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.775390625,18000.0,0.0,0.0,0.3117116689682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878413915634155,0.5878475308418274,-6.143707196315518e-06,0.0,0.0003163477231282,0.0,0.0,40.11554718017578,0.0,0.0,0.0,0.4006443321704864,4.0,0.0,1.0
651120,293.17840576171875,297.1499938964844,293.1499938964844,0.0848530679941177,-2009.5511474609373,304.1517333984375,0.6668267846107483,0.1393298804759979,0.1275334805250167,294.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4550785720348358,0.050000000745058,0.0495875813066959,293.2263488769531,297.1499938964844,293.1499938964844,0.2627157866954803,-3851.713134765625,304.1552124023437,0.899749755859375,0.3473100960254669,0.2443778812885284,293.1621398925781,297.1499938964844,293.1499938964844,0.3859597146511078,-7095.44775390625,304.08349609375,0.9990000128746032,0.5004611015319824,0.4527014195919037,293.2699584960937,297.1499938964844,293.1499938964844,0.0098385103046894,-3061.505126953125,301.8928527832031,0.4550785720348358,0.050000000745058,0.2352221459150314,291.1153564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.5176696777344,294.0971984863281,291.1094055175781,1.0,0.3002533912658691,0.8041549324989319,0.8041549324989319,1.0,1.0,-1.3314491510391235,0.5711984634399414,0.7602506279945374,0.2544158697128296,0.0,0.0,0.5812133550643921,67.17361450195312,100.0,-93.20054626464844,-14063.7587890625,286.1265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3666687011719,308.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.775390625,18000.0,0.0,0.0,0.3117116689682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878413915634155,0.5878475308418274,-6.143707196315518e-06,0.0,0.0003163477231282,0.0,0.0,40.11554718017578,0.0,0.0,0.0,0.4006443321704864,4.0,0.0,1.0
651180,293.1674499511719,297.1499938964844,293.1499938964844,0.0858401209115982,-2028.7196044921875,304.1493835449219,0.6516639590263367,0.1407907158136367,0.128402903676033,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.4384448230266571,0.050000000745058,0.0499330498278141,293.228515625,297.1499938964844,293.1499938964844,0.2617203295230865,-3840.594970703125,304.1552124023437,0.8754863142967224,0.3449355959892273,0.2429675757884979,293.219482421875,297.1499938964844,293.1499938964844,0.4021990001201629,-7327.74609375,304.0819396972656,0.988730013370514,0.4885141253471374,0.4660659730434418,293.27362060546875,297.1499938964844,293.1499938964844,0.0098814023658633,-3077.30517578125,301.8335876464844,0.4384448230266571,0.050000000745058,0.2368609011173248,291.0741577148437,291.1499938964844,262.46649169921875,260.6229553222656,280.583984375,294.2013854980469,291.076171875,1.0,0.311963677406311,0.8035205006599426,0.8035205006599426,1.0,1.0,-1.3494253158569336,0.5792089104652405,0.7702164053916931,0.2591932713985443,0.0,0.0,0.5949082374572754,76.22187805175781,103.0,-37.90576934814453,-14258.955078125,314.4131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1719055175781,308.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17776.099609375,18000.0,0.0,0.0,0.3091359734535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613005518913269,0.6130117774009705,-6.301951543719042e-06,0.0,0.0003137337334919,0.0,0.0,43.38502883911133,0.0,0.0,0.0,0.409709483385086,4.0,0.0,1.0
651240,293.1674499511719,297.1499938964844,293.1499938964844,0.0858401209115982,-2028.7196044921875,304.1493835449219,0.6516639590263367,0.1407907158136367,0.128402903676033,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.4384448230266571,0.050000000745058,0.0499330498278141,293.228515625,297.1499938964844,293.1499938964844,0.2617203295230865,-3840.594970703125,304.1552124023437,0.8754863142967224,0.3449355959892273,0.2429675757884979,293.219482421875,297.1499938964844,293.1499938964844,0.4021990001201629,-7327.74609375,304.0819396972656,0.988730013370514,0.4885141253471374,0.4660659730434418,293.27362060546875,297.1499938964844,293.1499938964844,0.0098814023658633,-3077.30517578125,301.8335876464844,0.4384448230266571,0.050000000745058,0.2368609011173248,291.0741577148437,291.1499938964844,262.46649169921875,260.6229553222656,280.583984375,294.2013854980469,291.076171875,1.0,0.311963677406311,0.8035205006599426,0.8035205006599426,1.0,1.0,-1.3494253158569336,0.5792089104652405,0.7702164053916931,0.2591932713985443,0.0,0.0,0.5949082374572754,76.22187805175781,103.0,-37.90576934814453,-14258.955078125,314.4131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1719055175781,308.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17776.099609375,18000.0,0.0,0.0,0.3091359734535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613005518913269,0.6130117774009705,-6.301951543719042e-06,0.0,0.0003137337334919,0.0,0.0,43.38502883911133,0.0,0.0,0.0,0.409709483385086,4.0,0.0,1.0
651300,293.16094970703125,297.1499938964844,293.1499938964844,0.0867125317454338,-2044.8096923828125,304.1479187011719,0.6460312604904175,0.1418466120958328,0.1296471506357193,294.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4311507940292358,0.050000000745058,0.0501199215650558,293.22979736328125,297.1499938964844,293.1499938964844,0.2603179812431335,-3823.65185546875,304.1568298339844,0.8641529083251953,0.3436904549598694,0.2422622442245483,293.2360534667969,297.1499938964844,293.1499938964844,0.3977002203464508,-7254.44091796875,304.10235595703125,0.9757009744644164,0.4843682944774627,0.4615401923656463,293.2755432128906,297.1499938964844,293.1499938964844,0.0098768174648284,-3076.162353515625,301.810546875,0.4311507940292358,0.050000000745058,0.2377473264932632,291.094482421875,291.1499938964844,262.4835205078125,260.63690185546875,280.6046142578125,294.2196044921875,291.09832763671875,1.0,0.3165878355503082,0.803203284740448,0.803203284740448,1.0,1.0,-1.3457510471343994,0.5775202512741089,0.7682307362556458,0.2581667900085449,0.0,0.0,0.5966373682022095,80.8922119140625,103.0,6.992327690124512,-14249.2294921875,323.5367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0453491210937,308.56658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.685546875,18000.0,0.0,0.0,0.3084837794303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219673156738281,0.6219736933708191,-6.382408628269332e-06,0.0,0.000313071795972,0.0,0.0,44.72296142578125,0.0,0.0,0.0,0.4131027162075043,4.0,0.0,1.0
651360,293.15753173828125,297.1499938964844,293.1499938964844,0.0873469039797782,-2056.527099609375,304.14715576171875,0.6412888169288635,0.1423823237419128,0.1305193603038787,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4255621433258056,0.050000000745058,0.0502833724021911,293.2312316894531,297.1499938964844,293.1499938964844,0.259036123752594,-3808.34619140625,304.15789794921875,0.8549337983131409,0.3423978686332702,0.241499662399292,293.2454833984375,297.1499938964844,293.1499938964844,0.3947837054729461,-7205.7978515625,304.1162414550781,0.9642695784568788,0.4814217984676361,0.4583945274353027,293.277587890625,297.1499938964844,293.1499938964844,0.0098690334707498,-3075.2109375,301.7855834960937,0.4255621433258056,0.050000000745058,0.2385226637125015,291.1080322265625,291.1499938964844,262.49932861328125,260.6498107910156,280.61737060546875,294.2250671386719,291.10906982421875,1.0,0.3206523358821869,0.8027756214141846,0.8027756214141846,1.0,1.0,-1.3432329893112185,0.5763208270072937,0.7669121026992798,0.2575028836727142,0.0,0.0,0.5979955196380615,84.99051666259766,106.0,13.942776679992676,-14206.9013671875,331.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9194641113281,308.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.525390625,18000.0,0.0,0.0,0.3080795109272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258323788642883,0.6258388161659241,-6.427036623790627e-06,0.0,0.0003126615483779,0.0,0.0,45.36369705200195,0.0,0.0,0.0,0.4147991240024566,4.0,0.0,1.0
651420,293.1571655273437,297.1499938964844,293.1499938964844,0.087721899151802,-2063.357421875,304.1475524902344,0.632662296295166,0.1422782838344574,0.1310135722160339,294.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4174156486988067,0.050000000745058,0.0505619011819362,293.2341003417969,297.1499938964844,293.1499938964844,0.2567413747310638,-3781.265625,304.1590881347656,0.8404803276062012,0.3397572040557861,0.2398809790611267,293.2535095214844,297.1499938964844,293.1499938964844,0.3912994563579559,-7147.6689453125,304.1330261230469,0.9452988505363464,0.477355808019638,0.4543447494506836,293.2814636230469,297.1499938964844,293.1499938964844,0.009853103198111,-3074.701904296875,301.7317199707031,0.4174156486988067,0.050000000745058,0.2398438900709152,291.11474609375,291.1499938964844,262.5272827148437,260.6723022460937,280.64117431640625,294.2362365722656,291.1155090332031,1.0,0.3274334669113159,0.8019202351570129,0.8019202351570129,1.0,1.0,-1.3389419317245483,0.5742543935775757,0.7646875381469727,0.2563796043395996,0.0,0.0,0.6022295355796814,91.9750518798828,94.0,11.995262145996094,-14138.38671875,345.7619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,308.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.666015625,18000.0,0.0,0.0,0.3078219294548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342475414276123,0.6342540383338928,-6.495078650914365e-06,0.0,0.0003124001086689,0.0,0.0,46.609169006347656,0.0,0.0,0.0,0.4181200563907623,4.0,0.0,1.0
651480,293.1571655273437,297.1499938964844,293.1499938964844,0.087721899151802,-2063.357421875,304.1475524902344,0.632662296295166,0.1422782838344574,0.1310135722160339,294.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4174156486988067,0.050000000745058,0.0505619011819362,293.2341003417969,297.1499938964844,293.1499938964844,0.2567413747310638,-3781.265625,304.1590881347656,0.8404803276062012,0.3397572040557861,0.2398809790611267,293.2535095214844,297.1499938964844,293.1499938964844,0.3912994563579559,-7147.6689453125,304.1330261230469,0.9452988505363464,0.477355808019638,0.4543447494506836,293.2814636230469,297.1499938964844,293.1499938964844,0.009853103198111,-3074.701904296875,301.7317199707031,0.4174156486988067,0.050000000745058,0.2398438900709152,291.11474609375,291.1499938964844,262.5272827148437,260.6723022460937,280.64117431640625,294.2362365722656,291.1155090332031,1.0,0.3274334669113159,0.8019202351570129,0.8019202351570129,1.0,1.0,-1.3389419317245483,0.5742543935775757,0.7646875381469727,0.2563796043395996,0.0,0.0,0.6022295355796814,91.9750518798828,94.0,11.995262145996094,-14138.38671875,345.7619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,308.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.666015625,18000.0,0.0,0.0,0.3078219294548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342475414276123,0.6342540383338928,-6.495078650914365e-06,0.0,0.0003124001086689,0.0,0.0,46.609169006347656,0.0,0.0,0.0,0.4181200563907623,4.0,0.0,1.0
651540,293.1603088378906,297.1499938964844,293.1499938964844,0.0871887654066085,-2053.08203125,304.1492614746094,0.6301397085189819,0.1414616405963897,0.1304397284984588,294.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4160299599170685,0.050000000745058,0.0506148673593997,293.23663330078125,297.1499938964844,293.1499938964844,0.2541385889053345,-3750.46728515625,304.160400390625,0.8362912535667419,0.3371146619319916,0.2380785644054412,293.25518798828125,297.1499938964844,293.1499938964844,0.3884578049182892,-7101.8486328125,304.1432800292969,0.9399904012680054,0.4743846356868744,0.4514116048812866,293.2846374511719,297.1499938964844,293.1499938964844,0.0097740376368165,-3059.9306640625,301.6790466308594,0.4160299599170685,0.050000000745058,0.2400951385498047,291.124267578125,291.1499938964844,262.54998779296875,260.6902160644531,280.6639404296875,294.247314453125,291.1252136230469,1.0,0.3275871276855469,0.8010648488998413,0.8010648488998413,1.0,1.0,-1.332934856414795,0.5713990926742554,0.7615358233451843,0.2548535764217376,0.0,0.0,0.605053722858429,93.2216567993164,82.0,13.962998390197754,-14060.7138671875,345.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,308.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.357421875,18000.0,0.0,0.0,0.3081473410129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412147283554077,0.641221284866333,-6.553720595547929e-06,0.0,0.0003127303789369,0.0,0.0,47.66901397705078,0.0,0.0,0.0,0.4208383560180664,4.0,0.0,1.0
651600,293.1603088378906,297.1499938964844,293.1499938964844,0.0871887654066085,-2053.08203125,304.1492614746094,0.6301397085189819,0.1414616405963897,0.1304397284984588,294.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4160299599170685,0.050000000745058,0.0506148673593997,293.23663330078125,297.1499938964844,293.1499938964844,0.2541385889053345,-3750.46728515625,304.160400390625,0.8362912535667419,0.3371146619319916,0.2380785644054412,293.25518798828125,297.1499938964844,293.1499938964844,0.3884578049182892,-7101.8486328125,304.1432800292969,0.9399904012680054,0.4743846356868744,0.4514116048812866,293.2846374511719,297.1499938964844,293.1499938964844,0.0097740376368165,-3059.9306640625,301.6790466308594,0.4160299599170685,0.050000000745058,0.2400951385498047,291.124267578125,291.1499938964844,262.54998779296875,260.6902160644531,280.6639404296875,294.247314453125,291.1252136230469,1.0,0.3275871276855469,0.8010648488998413,0.8010648488998413,1.0,1.0,-1.332934856414795,0.5713990926742554,0.7615358233451843,0.2548535764217376,0.0,0.0,0.605053722858429,93.2216567993164,82.0,13.962998390197754,-14060.7138671875,345.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,308.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.357421875,18000.0,0.0,0.0,0.3081473410129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412147283554077,0.641221284866333,-6.553720595547929e-06,0.0,0.0003127303789369,0.0,0.0,47.66901397705078,0.0,0.0,0.0,0.4208383560180664,4.0,0.0,1.0
651660,293.17529296875,297.1499938964844,293.1499938964844,0.0849515050649643,-2010.7427978515625,304.1532897949219,0.6293460130691528,0.1381529122591018,0.1278795003890991,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4186652600765228,0.050000000745058,0.0505157746374607,293.24822998046875,297.1499938964844,293.1499938964844,0.2498704493045807,-3699.416748046875,304.1640930175781,0.8371120095252991,0.3325446546077728,0.2350835353136062,293.26397705078125,297.1499938964844,293.1499938964844,0.3840894997119903,-7034.32666015625,304.1528015136719,0.9424455761909484,0.4699187874794006,0.4473899304866791,293.2990417480469,297.1499938964844,293.1499938964844,0.009591937996447,-3023.539306640625,301.5956420898437,0.4186652600765228,0.050000000745058,0.2396250814199447,291.1410827636719,291.1499938964844,262.57000732421875,260.7056884765625,280.6900939941406,294.2613525390625,291.1432189941406,1.0,0.3232998549938202,0.8005495071411133,0.8005495071411133,1.0,1.0,-1.32075834274292,0.5657670497894287,0.754991352558136,0.2518576979637146,0.0,0.0,0.605311393737793,90.52123260498048,70.0,24.564165115356445,-13938.716796875,334.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,308.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.322265625,18000.0,0.0,0.0,0.3087203800678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443301439285278,0.6443367004394531,-6.5873050516529474e-06,0.0,0.0003133119316771,0.0,0.0,48.19051361083984,0.0,0.0,0.0,0.4221003949642181,4.0,0.0,1.0
651720,293.17529296875,297.1499938964844,293.1499938964844,0.0849515050649643,-2010.7427978515625,304.1532897949219,0.6293460130691528,0.1381529122591018,0.1278795003890991,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4186652600765228,0.050000000745058,0.0505157746374607,293.24822998046875,297.1499938964844,293.1499938964844,0.2498704493045807,-3699.416748046875,304.1640930175781,0.8371120095252991,0.3325446546077728,0.2350835353136062,293.26397705078125,297.1499938964844,293.1499938964844,0.3840894997119903,-7034.32666015625,304.1528015136719,0.9424455761909484,0.4699187874794006,0.4473899304866791,293.2990417480469,297.1499938964844,293.1499938964844,0.009591937996447,-3023.539306640625,301.5956420898437,0.4186652600765228,0.050000000745058,0.2396250814199447,291.1410827636719,291.1499938964844,262.57000732421875,260.7056884765625,280.6900939941406,294.2613525390625,291.1432189941406,1.0,0.3232998549938202,0.8005495071411133,0.8005495071411133,1.0,1.0,-1.32075834274292,0.5657670497894287,0.754991352558136,0.2518576979637146,0.0,0.0,0.605311393737793,90.52123260498048,70.0,24.564165115356445,-13938.716796875,334.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,308.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.322265625,18000.0,0.0,0.0,0.3087203800678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443301439285278,0.6443367004394531,-6.5873050516529474e-06,0.0,0.0003133119316771,0.0,0.0,48.19051361083984,0.0,0.0,0.0,0.4221003949642181,4.0,0.0,1.0
651780,293.1871032714844,297.1499938964844,293.1499938964844,0.0823797732591629,-1962.500244140625,304.15643310546875,0.6318410038948059,0.135112926363945,0.1249283552169799,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4249995350837707,0.050000000745058,0.0503012239933013,293.2528076171875,297.1499938964844,293.1499938964844,0.2459948062896728,-3653.33935546875,304.165771484375,0.843604564666748,0.3291217088699341,0.2323986440896988,293.2650756835937,297.1499938964844,293.1499938964844,0.3802087903022766,-6975.751953125,304.158203125,0.9524641633033752,0.4667969346046448,0.4440031945705414,293.3090209960937,297.1499938964844,293.1499938964844,0.009404744952917,-2984.5634765625,301.51953125,0.4249995350837707,0.050000000745058,0.2386073470115661,291.1568603515625,291.1499938964844,262.5899963378906,260.7211303710937,280.6986694335937,294.2440185546875,291.1578674316406,1.0,0.3159249722957611,0.80003422498703,0.80003422498703,1.0,1.0,-1.3084479570388794,0.5600849986076355,0.7483629584312439,0.2488300204277038,0.0,0.0,0.6031904816627502,84.89672088623047,58.0,20.044139862060547,-13806.21875,316.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,308.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.68359375,18000.0,0.0,0.0,0.3091554343700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413717269897461,0.6413782835006714,-6.5749177338148e-06,0.0,0.000313753465889,0.0,0.0,47.80860900878906,0.0,0.0,0.0,0.4210883975028991,4.0,0.0,1.0
651840,293.1871032714844,297.1499938964844,293.1499938964844,0.0823797732591629,-1962.500244140625,304.15643310546875,0.6318410038948059,0.135112926363945,0.1249283552169799,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4249995350837707,0.050000000745058,0.0503012239933013,293.2528076171875,297.1499938964844,293.1499938964844,0.2459948062896728,-3653.33935546875,304.165771484375,0.843604564666748,0.3291217088699341,0.2323986440896988,293.2650756835937,297.1499938964844,293.1499938964844,0.3802087903022766,-6975.751953125,304.158203125,0.9524641633033752,0.4667969346046448,0.4440031945705414,293.3090209960937,297.1499938964844,293.1499938964844,0.009404744952917,-2984.5634765625,301.51953125,0.4249995350837707,0.050000000745058,0.2386073470115661,291.1568603515625,291.1499938964844,262.5899963378906,260.7211303710937,280.6986694335937,294.2440185546875,291.1578674316406,1.0,0.3159249722957611,0.80003422498703,0.80003422498703,1.0,1.0,-1.3084479570388794,0.5600849986076355,0.7483629584312439,0.2488300204277038,0.0,0.0,0.6031904816627502,84.89672088623047,58.0,20.044139862060547,-13806.21875,316.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,308.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.68359375,18000.0,0.0,0.0,0.3091554343700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413717269897461,0.6413782835006714,-6.5749177338148e-06,0.0,0.000313753465889,0.0,0.0,47.80860900878906,0.0,0.0,0.0,0.4210883975028991,4.0,0.0,1.0
651900,293.19219970703125,297.1499938964844,293.1499938964844,0.081102505326271,-1938.691162109375,304.1575927734375,0.6343531608581543,0.1336418241262436,0.1234561502933502,294.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4295946955680847,0.050000000745058,0.0501637943089008,293.2539978027344,297.1499938964844,293.1499938964844,0.2442710399627685,-3632.9208984375,304.1660461425781,0.848820686340332,0.32758429646492,0.2311964333057403,293.264404296875,297.1499938964844,293.1499938964844,0.3785362839698791,-6950.85400390625,304.1597595214844,0.959716022014618,0.4654721319675445,0.4425603151321411,293.31280517578125,297.1499938964844,293.1499938964844,0.0093091111630201,-2964.347900390625,301.4830322265625,0.4295946955680847,0.050000000745058,0.2379554510116577,291.1625366210937,291.1499938964844,262.6000061035156,260.7288818359375,280.703369140625,294.2361755371094,291.1636047363281,1.0,0.3113946318626404,0.799776554107666,0.799776554107666,1.0,1.0,-1.3025579452514648,0.557363748550415,0.7451942563056946,0.2473953515291214,0.0,0.0,0.601787269115448,81.32613372802734,58.0,18.39227294921875,-13744.703125,305.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,308.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.505859375,18000.0,0.0,0.0,0.3092593848705292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390630602836609,0.6390696167945862,-6.55964095130912e-06,0.0,0.0003138589381705,0.0,0.0,47.47939300537109,0.0,0.0,0.0,0.4202241599559784,4.0,0.0,1.0
651960,293.1966247558594,297.1499938964844,293.1499938964844,0.0798477232456207,-1915.3800048828125,304.1584777832031,0.6377419829368591,0.1322386711835861,0.1220197826623916,294.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4352572560310364,0.050000000745058,0.0500118248164653,293.2548522949219,297.1499938964844,293.1499938964844,0.2425932437181472,-3613.038330078125,304.1661682128906,0.85530686378479,0.3261019289493561,0.2300348877906799,293.2633056640625,297.1499938964844,293.1499938964844,0.3769263923168182,-6927.01904296875,304.160888671875,0.9680736660957336,0.4642372131347656,0.4412075281143188,293.31597900390625,297.1499938964844,293.1499938964844,0.0092124873772263,-2943.59423828125,301.4476623535156,0.4352572560310364,0.050000000745058,0.2372345626354217,291.16851806640625,291.1499938964844,262.6099853515625,260.7366027832031,280.7087707519531,294.2298583984375,291.16961669921875,1.0,0.3064078688621521,0.7995753288269043,0.7995753288269043,1.0,1.0,-1.2967678308486938,0.5546931624412537,0.7420746684074402,0.2460000813007354,0.0,0.0,0.5999541878700256,77.3895034790039,46.0,17.671541213989258,-13683.640625,294.50054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,308.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0078125,18000.0,0.0,0.0,0.3092668950557709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360104084014893,0.6360169649124146,-6.539058176713297e-06,0.0,0.000313866592478,0.0,0.0,47.04400634765625,0.0,0.0,0.0,0.4190748035907745,4.0,0.0,1.0
652020,293.20343017578125,297.1499938964844,293.1499938964844,0.0774754658341407,-1871.5484619140625,304.1595764160156,0.6475353240966797,0.1296743750572204,0.119323544204235,294.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.450394332408905,0.050000000745058,0.0496761091053485,293.2559509277344,297.1499938964844,293.1499938964844,0.2393242865800857,-3574.259521484375,304.1662292480469,0.8723980784416199,0.3232215046882629,0.2277668714523315,293.2604675292969,297.1499938964844,293.1499938964844,0.3738521337509155,-6881.78466796875,304.162353515625,0.9869883060455322,0.4619434475898742,0.4386661052703857,293.3207702636719,297.1499938964844,293.1499938964844,0.0090188756585121,-2901.242919921875,301.37945556640625,0.450394332408905,0.050000000745058,0.2356420755386352,291.1800842285156,291.1499938964844,262.6300048828125,260.7520446777344,280.7221374511719,294.2217102050781,291.1810913085937,1.0,0.2952906489372253,0.7991728186607361,0.7991728186607361,1.0,1.0,-1.2854435443878174,0.5494663119316101,0.735977292060852,0.2433014065027237,0.0,0.0,0.5951562523841858,68.71761322021484,34.0,16.24400520324707,-13559.5029296875,270.8265991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,308.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.982421875,18000.0,0.0,0.0,0.3089286386966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275146007537842,0.6275210380554199,-6.4801984080986585e-06,0.0,0.0003135232836939,0.0,0.0,45.836082458496094,0.0,0.0,0.0,0.4158823192119598,4.0,0.0,1.0
652080,293.20343017578125,297.1499938964844,293.1499938964844,0.0774754658341407,-1871.5484619140625,304.1595764160156,0.6475353240966797,0.1296743750572204,0.119323544204235,294.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.450394332408905,0.050000000745058,0.0496761091053485,293.2559509277344,297.1499938964844,293.1499938964844,0.2393242865800857,-3574.259521484375,304.1662292480469,0.8723980784416199,0.3232215046882629,0.2277668714523315,293.2604675292969,297.1499938964844,293.1499938964844,0.3738521337509155,-6881.78466796875,304.162353515625,0.9869883060455322,0.4619434475898742,0.4386661052703857,293.3207702636719,297.1499938964844,293.1499938964844,0.0090188756585121,-2901.242919921875,301.37945556640625,0.450394332408905,0.050000000745058,0.2356420755386352,291.1800842285156,291.1499938964844,262.6300048828125,260.7520446777344,280.7221374511719,294.2217102050781,291.1810913085937,1.0,0.2952906489372253,0.7991728186607361,0.7991728186607361,1.0,1.0,-1.2854435443878174,0.5494663119316101,0.735977292060852,0.2433014065027237,0.0,0.0,0.5951562523841858,68.71761322021484,34.0,16.24400520324707,-13559.5029296875,270.8265991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,308.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.982421875,18000.0,0.0,0.0,0.3089286386966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275146007537842,0.6275210380554199,-6.4801984080986585e-06,0.0,0.0003135232836939,0.0,0.0,45.836082458496094,0.0,0.0,0.0,0.4158823192119598,4.0,0.0,1.0
652140,293.2055053710937,297.1499938964844,293.1499938964844,0.0755284577608108,-1835.8077392578125,304.1596069335937,0.6607792377471924,0.1278871595859527,0.1171709522604942,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4689438939094543,0.050000000745058,0.0493495427072048,293.2595520019531,297.1499938964844,293.1499938964844,0.2358327955007553,-3532.583251953125,304.16668701171875,0.8927663564682007,0.3198218047618866,0.2253433763980865,293.2537841796875,297.1499938964844,293.1499938964844,0.3619970083236694,-6701.26416015625,304.17974853515625,0.9990000128746032,0.4604680836200714,0.427016019821167,293.3238830566406,297.1499938964844,293.1499938964844,0.0088360318914055,-2860.195068359375,301.3145446777344,0.4689438939094543,0.050000000745058,0.2340929806232452,291.1931457519531,291.1499938964844,262.6499938964844,260.7674865722656,280.741943359375,294.212890625,291.19610595703125,1.0,0.2826370894908905,0.7987703680992126,0.7987703680992126,1.0,1.0,-1.2637287378311155,0.5394873023033142,0.7242414355278015,0.2382310479879379,0.0,0.0,0.5886477828025818,60.1267204284668,25.0,27.051891326904297,-13371.826171875,243.8045196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.78125,18000.0,0.0,0.0,0.3080057203769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161410212516785,0.6161474585533142,-6.400365236913785e-06,0.0,0.0003125866642221,0.0,0.0,44.24284744262695,0.0,0.0,0.0,0.4116079211235046,4.0,0.0,1.0
652200,293.2055053710937,297.1499938964844,293.1499938964844,0.0755284577608108,-1835.8077392578125,304.1596069335937,0.6607792377471924,0.1278871595859527,0.1171709522604942,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4689438939094543,0.050000000745058,0.0493495427072048,293.2595520019531,297.1499938964844,293.1499938964844,0.2358327955007553,-3532.583251953125,304.16668701171875,0.8927663564682007,0.3198218047618866,0.2253433763980865,293.2537841796875,297.1499938964844,293.1499938964844,0.3619970083236694,-6701.26416015625,304.17974853515625,0.9990000128746032,0.4604680836200714,0.427016019821167,293.3238830566406,297.1499938964844,293.1499938964844,0.0088360318914055,-2860.195068359375,301.3145446777344,0.4689438939094543,0.050000000745058,0.2340929806232452,291.1931457519531,291.1499938964844,262.6499938964844,260.7674865722656,280.741943359375,294.212890625,291.19610595703125,1.0,0.2826370894908905,0.7987703680992126,0.7987703680992126,1.0,1.0,-1.2637287378311155,0.5394873023033142,0.7242414355278015,0.2382310479879379,0.0,0.0,0.5886477828025818,60.1267204284668,25.0,27.051891326904297,-13371.826171875,243.8045196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.78125,18000.0,0.0,0.0,0.3080057203769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161410212516785,0.6161474585533142,-6.400365236913785e-06,0.0,0.0003125866642221,0.0,0.0,44.24284744262695,0.0,0.0,0.0,0.4116079211235046,4.0,0.0,1.0
652260,293.2043151855469,297.1499938964844,293.1499938964844,0.0739493668079376,-1806.4068603515625,304.1590270996094,0.6747964024543762,0.1267171502113342,0.1158017143607139,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416687011719,0.482493132352829,0.050000000745058,0.0490920431911945,293.26953125,297.1499938964844,293.1499938964844,0.2302293926477432,-3464.31640625,304.17047119140625,0.910584270954132,0.315010666847229,0.2218851745128631,293.2180480957031,297.1499938964844,293.1499938964844,0.3310850262641907,-6228.8876953125,304.22100830078125,0.9990000128746032,0.4650400876998901,0.397378146648407,293.3255920410156,297.1499938964844,293.1499938964844,0.0086550107225775,-2815.061279296875,301.2620849609375,0.482493132352829,0.050000000745058,0.2328715175390243,291.2481994628906,291.1499938964844,262.6700134277344,260.7829284667969,280.7466125488281,294.15338134765625,291.2532958984375,1.0,0.2689927518367767,0.7984462380409241,0.7984462380409241,1.0,1.0,-1.2205828428268433,0.5198751091957092,0.700707733631134,0.227994903922081,0.0,0.0,0.57208651304245,52.9757194519043,25.0,64.11473083496094,-13007.2607421875,213.2030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,308.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18247.734375,18000.0,0.0,0.0,0.3058342039585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915685296058655,0.5915747880935669,-6.251805189094739e-06,0.0,0.0003103828348685,0.0,0.0,41.04401397705078,0.0,0.0,0.0,0.4026482701301574,4.0,0.0,1.0
