time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.2043151855469,297.1499938964844,293.1499938964844,0.0739493668079376,-1806.4068603515625,304.1590270996094,0.6747964024543762,0.1267171502113342,0.1158017143607139,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416687011719,0.482493132352829,0.050000000745058,0.0490920431911945,293.26953125,297.1499938964844,293.1499938964844,0.2302293926477432,-3464.31640625,304.17047119140625,0.910584270954132,0.315010666847229,0.2218851745128631,293.2180480957031,297.1499938964844,293.1499938964844,0.3310850262641907,-6228.8876953125,304.22100830078125,0.9990000128746032,0.4650400876998901,0.397378146648407,293.3255920410156,297.1499938964844,293.1499938964844,0.0086550107225775,-2815.061279296875,301.2620849609375,0.482493132352829,0.050000000745058,0.2328715175390243,291.2481994628906,291.1499938964844,262.6700134277344,260.7829284667969,280.7466125488281,294.15338134765625,291.2532958984375,1.0,0.2689927518367767,0.7984462380409241,0.7984462380409241,1.0,1.0,-1.2205828428268433,0.5198751091957092,0.700707733631134,0.227994903922081,0.0,0.0,0.57208651304245,52.9757194519043,25.0,64.11473083496094,-13007.2607421875,213.2030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,308.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18247.734375,18000.0,0.0,0.0,0.3058342039585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915685296058655,0.5915747880935669,-6.251805189094739e-06,0.0,0.0003103828348685,0.0,0.0,41.04401397705078,0.0,0.0,0.0,0.4026482701301574,4.0,0.0,1.0
652380,293.2025756835937,297.1499938964844,293.1499938964844,0.0727405548095703,-1784.21484375,304.15802001953125,0.6878182888031006,0.1256948411464691,0.1146659404039383,294.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.4930327832698822,0.050000000745058,0.0488931387662887,293.2713623046875,297.1499938964844,293.1499938964844,0.2260317951440811,-3413.724853515625,304.1705322265625,0.9287356734275818,0.3116037845611572,0.2191756218671798,293.1750183105469,297.1499938964844,293.1499938964844,0.3054808378219604,-5838.74267578125,304.23944091796875,0.9990000128746032,0.4720405638217926,0.3728724122047424,293.325927734375,297.1499938964844,293.1499938964844,0.0085081001743674,-2779.58837890625,301.20819091796875,0.4930327832698822,0.050000000745058,0.2319279909133911,291.2811584472656,291.1499938964844,262.69000244140625,260.7983703613281,280.7387084960937,294.0770874023437,291.28253173828125,1.0,0.2581163942813873,0.7981221675872803,0.7981221675872803,1.0,1.0,-1.1851752996444702,0.5037714242935181,0.6814038753509521,0.2198778986930847,0.0,0.0,0.5519481301307678,47.44358825683594,28.0,40.661415100097656,-12626.0244140625,190.13381958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,308.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18317.740234375,18000.0,0.0,0.0,0.3018283545970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542829036712646,0.554288923740387,-6.008271611790406e-06,0.0,0.0003063174081034,0.0,0.0,36.37321853637695,0.0,0.0,0.0,0.3893569111824035,4.0,0.0,1.0
652440,293.2025756835937,297.1499938964844,293.1499938964844,0.0727405548095703,-1784.21484375,304.15802001953125,0.6878182888031006,0.1256948411464691,0.1146659404039383,294.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.4930327832698822,0.050000000745058,0.0488931387662887,293.2713623046875,297.1499938964844,293.1499938964844,0.2260317951440811,-3413.724853515625,304.1705322265625,0.9287356734275818,0.3116037845611572,0.2191756218671798,293.1750183105469,297.1499938964844,293.1499938964844,0.3054808378219604,-5838.74267578125,304.23944091796875,0.9990000128746032,0.4720405638217926,0.3728724122047424,293.325927734375,297.1499938964844,293.1499938964844,0.0085081001743674,-2779.58837890625,301.20819091796875,0.4930327832698822,0.050000000745058,0.2319279909133911,291.2811584472656,291.1499938964844,262.69000244140625,260.7983703613281,280.7387084960937,294.0770874023437,291.28253173828125,1.0,0.2581163942813873,0.7981221675872803,0.7981221675872803,1.0,1.0,-1.1851752996444702,0.5037714242935181,0.6814038753509521,0.2198778986930847,0.0,0.0,0.5519481301307678,47.44358825683594,28.0,40.661415100097656,-12626.0244140625,190.13381958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,308.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18317.740234375,18000.0,0.0,0.0,0.3018283545970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542829036712646,0.554288923740387,-6.008271611790406e-06,0.0,0.0003063174081034,0.0,0.0,36.37321853637695,0.0,0.0,0.0,0.3893569111824035,4.0,0.0,1.0
652500,293.2015380859375,297.1499938964844,293.1499938964844,0.0722685828804969,-1775.6944580078125,304.15740966796875,0.6930689811706543,0.1252294927835464,0.1141650974750518,294.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.4972914755344391,0.050000000745058,0.0488196797668933,293.2714233398437,297.1499938964844,293.1499938964844,0.2244007140398025,-3394.271728515625,304.1697692871094,0.9361326694488524,0.3100506365299225,0.2180188596248626,293.1545715332031,297.1499938964844,293.1499938964844,0.2956225574016571,-5689.03564453125,304.24102783203125,0.9990000128746032,0.4757395386695862,0.3634040057659149,293.3256530761719,297.1499938964844,293.1499938964844,0.0084491958841681,-2766.108642578125,301.1799011230469,0.4972914755344391,0.050000000745058,0.2315795421600341,291.2862548828125,291.1499938964844,262.70001220703125,260.8060607910156,280.7379150390625,294.0470275878906,291.2866516113281,1.0,0.2539511620998382,0.797960102558136,0.797960102558136,1.0,1.0,-1.171311855316162,0.4974300861358642,0.6738817691802979,0.2168594747781753,0.0,0.0,0.5423296093940735,45.39697265625,28.0,25.37465476989746,-12461.615234375,181.6597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,308.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.322265625,18000.0,0.0,0.0,0.2991590797901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360841751098633,0.536090075969696,-5.886397048016079e-06,0.0,0.0003036084235645,0.0,0.0,34.2003173828125,0.0,0.0,0.0,0.3828987181186676,4.0,0.0,1.0
652560,293.2004699707031,297.1499938964844,293.1499938964844,0.071865402162075,-1768.4964599609375,304.15679931640625,0.6973971724510193,0.1247909218072891,0.1137033477425575,294.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.5009288787841797,0.050000000745058,0.048760961741209,293.2713317871094,297.1499938964844,293.1499938964844,0.2229328900575637,-3376.84521484375,304.1688537597656,0.9420526623725892,0.3085298240184784,0.216906800866127,293.1359558105469,297.1499938964844,293.1499938964844,0.2875617742538452,-5567.04052734375,304.2391052246094,0.9990000128746032,0.479337066411972,0.3556540608406067,293.3251342773437,297.1499938964844,293.1499938964844,0.0083978390321135,-2754.804443359375,301.15106201171875,0.5009288787841797,0.050000000745058,0.2313009947538375,291.2862548828125,291.1499938964844,262.7099914550781,260.81378173828125,280.739501953125,294.0232238769531,291.2855834960937,1.0,0.2504987120628357,0.797980785369873,0.797980785369873,1.0,1.0,-1.1597139835357666,0.4921018481254577,0.6676120758056641,0.2144895046949386,0.0,0.0,0.5332223773002625,43.75886154174805,31.0,10.17848777770996,-12313.7900390625,174.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9680480957031,308.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.859375,18000.0,0.0,0.0,0.2961112260818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188236236572266,0.5188294053077698,-5.772497388534248e-06,0.0,0.0003005152393598,0.0,0.0,32.22031784057617,0.0,0.0,0.0,0.3768445253372192,4.0,0.0,1.0
652620,293.1981506347656,297.1499938964844,293.1499938964844,0.0712239518761634,-1757.248046875,304.1556091308594,0.7035185694694519,0.1239770725369453,0.1128761246800422,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.5064878463745117,0.050000000745058,0.0486783906817436,293.2709655761719,297.1499938964844,293.1499938964844,0.2203374356031417,-3346.179443359375,304.1669006347656,0.9498505592346193,0.3055319786071777,0.2147520184516906,293.10528564453125,297.1499938964844,293.1499938964844,0.275952398777008,-5392.8154296875,304.22857666015625,0.9990000128746032,0.4859283864498138,0.3444608449935913,293.3237609863281,297.1499938964844,293.1499938964844,0.0083120092749595,-2737.134521484375,301.0917663574219,0.5064878463745117,0.050000000745058,0.2309093177318573,291.2738342285156,291.1499938964844,262.7300109863281,260.8291931152344,280.7501525878906,293.9913024902344,291.2718200683594,1.0,0.2454546391963958,0.7980221509933472,0.7980221509933472,1.0,1.0,-1.1421276330947876,0.4838984906673431,0.6582291722297668,0.2113104462623596,0.0,0.0,0.5174031257629395,41.45075607299805,34.0,-13.942903518676758,-12068.7294921875,165.0896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2776184082031,308.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18237.556640625,18000.0,0.0,0.0,0.289113849401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488907903432846,0.4889134764671325,-5.579035132541321e-06,0.0,0.000293413788313,0.0,0.0,28.96967315673828,0.0,0.0,0.0,0.3665126860141754,4.0,0.0,1.0
652680,293.1981506347656,297.1499938964844,293.1499938964844,0.0712239518761634,-1757.248046875,304.1556091308594,0.7035185694694519,0.1239770725369453,0.1128761246800422,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.5064878463745117,0.050000000745058,0.0486783906817436,293.2709655761719,297.1499938964844,293.1499938964844,0.2203374356031417,-3346.179443359375,304.1669006347656,0.9498505592346193,0.3055319786071777,0.2147520184516906,293.10528564453125,297.1499938964844,293.1499938964844,0.275952398777008,-5392.8154296875,304.22857666015625,0.9990000128746032,0.4859283864498138,0.3444608449935913,293.3237609863281,297.1499938964844,293.1499938964844,0.0083120092749595,-2737.134521484375,301.0917663574219,0.5064878463745117,0.050000000745058,0.2309093177318573,291.2738342285156,291.1499938964844,262.7300109863281,260.8291931152344,280.7501525878906,293.9913024902344,291.2718200683594,1.0,0.2454546391963958,0.7980221509933472,0.7980221509933472,1.0,1.0,-1.1421276330947876,0.4838984906673431,0.6582291722297668,0.2113104462623596,0.0,0.0,0.5174031257629395,41.45075607299805,34.0,-13.942903518676758,-12068.7294921875,165.0896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2776184082031,308.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18237.556640625,18000.0,0.0,0.0,0.289113849401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488907903432846,0.4889134764671325,-5.579035132541321e-06,0.0,0.000293413788313,0.0,0.0,28.96967315673828,0.0,0.0,0.0,0.3665126860141754,4.0,0.0,1.0
652740,293.1959228515625,297.1499938964844,293.1499938964844,0.0707199275493621,-1748.58837890625,304.1545715332031,0.706497311592102,0.1232125014066696,0.112137846648693,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5098181962966919,0.050000000745058,0.0486328490078449,293.2706298828125,297.1499938964844,293.1499938964844,0.217986598610878,-3318.437744140625,304.1651916503906,0.9528688192367554,0.3025383949279785,0.2126379907131195,293.0837097167969,297.1499938964844,293.1499938964844,0.2693539261817932,-5296.36083984375,304.2133178710937,0.9990000128746032,0.4914520978927612,0.3381279706954956,293.322265625,297.1499938964844,293.1499938964844,0.0082409288734197,-2723.648193359375,301.0308837890625,0.5098181962966919,0.050000000745058,0.2306932955980301,291.25225830078125,291.1499938964844,262.75,260.8446044921875,280.76824951171875,293.97589111328125,291.2495422363281,1.0,0.2424816787242889,0.7980634570121765,0.7980634570121765,1.0,1.0,-1.130786657333374,0.4784317016601562,0.6523549556732178,0.2097982466220855,0.0,0.0,0.5051479339599609,40.17122650146485,52.0,-28.26546287536621,-11885.8974609375,159.3347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5451354980469,308.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.962890625,18000.0,0.0,0.0,0.2813726365566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659526348114013,0.4659580886363983,-5.434913418866927e-06,0.0,0.0002855574421118,0.0,0.0,26.62975311279297,0.0,0.0,0.0,0.3587267994880676,4.0,0.0,1.0
652800,293.1959228515625,297.1499938964844,293.1499938964844,0.0707199275493621,-1748.58837890625,304.1545715332031,0.706497311592102,0.1232125014066696,0.112137846648693,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5098181962966919,0.050000000745058,0.0486328490078449,293.2706298828125,297.1499938964844,293.1499938964844,0.217986598610878,-3318.437744140625,304.1651916503906,0.9528688192367554,0.3025383949279785,0.2126379907131195,293.0837097167969,297.1499938964844,293.1499938964844,0.2693539261817932,-5296.36083984375,304.2133178710937,0.9990000128746032,0.4914520978927612,0.3381279706954956,293.322265625,297.1499938964844,293.1499938964844,0.0082409288734197,-2723.648193359375,301.0308837890625,0.5098181962966919,0.050000000745058,0.2306932955980301,291.25225830078125,291.1499938964844,262.75,260.8446044921875,280.76824951171875,293.97589111328125,291.2495422363281,1.0,0.2424816787242889,0.7980634570121765,0.7980634570121765,1.0,1.0,-1.130786657333374,0.4784317016601562,0.6523549556732178,0.2097982466220855,0.0,0.0,0.5051479339599609,40.17122650146485,52.0,-28.26546287536621,-11885.8974609375,159.3347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5451354980469,308.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.962890625,18000.0,0.0,0.0,0.2813726365566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659526348114013,0.4659580886363983,-5.434913418866927e-06,0.0,0.0002855574421118,0.0,0.0,26.62975311279297,0.0,0.0,0.0,0.3587267994880676,4.0,0.0,1.0
652860,293.19415283203125,297.1499938964844,293.1499938964844,0.0704510062932968,-1744.4512939453125,304.15350341796875,0.6971873641014099,0.122407428920269,0.1115078404545784,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5041449666023254,0.050000000745058,0.0487122237682342,293.2708435058594,297.1499938964844,293.1499938964844,0.2161041051149368,-3296.627197265625,304.1632385253906,0.9380927085876464,0.2994379103183746,0.2105665057897567,293.0788269042969,297.1499938964844,293.1499938964844,0.2795824706554413,-5469.56787109375,304.1745300292969,0.9990000128746032,0.4941813051700592,0.3490821719169616,293.3213806152344,297.1499938964844,293.1499938964844,0.0082053216174244,-2720.882568359375,300.9638366699219,0.5041449666023254,0.050000000745058,0.2310698181390762,291.21099853515625,291.1499938964844,262.7699890136719,260.8599853515625,280.7825622558594,293.9875793457031,291.20391845703125,1.0,0.2473533749580383,0.7979302406311035,0.7979302406311035,1.0,1.0,-1.1412280797958374,0.482949286699295,0.6582788228988647,0.2126356065273285,0.0,0.0,0.4992431402206421,42.33045959472656,70.0,-64.53549194335938,-11857.1962890625,166.53646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72625732421875,308.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.7890625,18000.0,0.0,0.0,0.273578405380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515568017959595,0.4515621364116668,-5.338999926607357e-06,0.0,0.0002776472829282,0.0,0.0,25.1977596282959,0.0,0.0,0.0,0.3538561761379242,4.0,0.0,1.0
652920,293.19415283203125,297.1499938964844,293.1499938964844,0.0704510062932968,-1744.4512939453125,304.15350341796875,0.6971873641014099,0.122407428920269,0.1115078404545784,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5041449666023254,0.050000000745058,0.0487122237682342,293.2708435058594,297.1499938964844,293.1499938964844,0.2161041051149368,-3296.627197265625,304.1632385253906,0.9380927085876464,0.2994379103183746,0.2105665057897567,293.0788269042969,297.1499938964844,293.1499938964844,0.2795824706554413,-5469.56787109375,304.1745300292969,0.9990000128746032,0.4941813051700592,0.3490821719169616,293.3213806152344,297.1499938964844,293.1499938964844,0.0082053216174244,-2720.882568359375,300.9638366699219,0.5041449666023254,0.050000000745058,0.2310698181390762,291.21099853515625,291.1499938964844,262.7699890136719,260.8599853515625,280.7825622558594,293.9875793457031,291.20391845703125,1.0,0.2473533749580383,0.7979302406311035,0.7979302406311035,1.0,1.0,-1.1412280797958374,0.482949286699295,0.6582788228988647,0.2126356065273285,0.0,0.0,0.4992431402206421,42.33045959472656,70.0,-64.53549194335938,-11857.1962890625,166.53646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72625732421875,308.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.7890625,18000.0,0.0,0.0,0.273578405380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515568017959595,0.4515621364116668,-5.338999926607357e-06,0.0,0.0002776472829282,0.0,0.0,25.1977596282959,0.0,0.0,0.0,0.3538561761379242,4.0,0.0,1.0
652980,293.1932373046875,297.1499938964844,293.1499938964844,0.0703865811228752,-1744.351318359375,304.1524353027344,0.6783348917961121,0.1214794442057609,0.1108956634998321,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4921150207519531,0.050000000745058,0.0489097535610199,293.2720947265625,297.1499938964844,293.1499938964844,0.2147081047296524,-3281.04150390625,304.1611633300781,0.9091063141822816,0.2961253821849823,0.2084494829177856,293.1013488769531,297.1499938964844,293.1499938964844,0.3053198456764221,-5884.33984375,304.1233215332031,0.9990000128746032,0.4914752840995788,0.3749619424343109,293.32196044921875,297.1499938964844,293.1499938964844,0.0082050738856196,-2729.591552734375,300.8850402832031,0.4921150207519531,0.050000000745058,0.2320068180561065,291.1395263671875,291.1499938964844,262.7900085449219,260.8753967285156,280.7991638183594,294.0376281738281,291.1321716308594,1.0,0.2583425641059875,0.7977969646453857,0.7977969646453857,1.0,1.0,-1.1703709363937378,0.4961007833480835,0.6742702126502991,0.219206154346466,0.0,0.0,0.5053598284721375,47.72457885742188,88.0,-90.48519897460938,-12039.005859375,186.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,308.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6015625,18000.0,0.0,0.0,0.2669138312339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550338685512543,0.4550392031669616,-5.3263224799593445e-06,0.0,0.0002708836109377,0.0,0.0,25.3916072845459,0.0,0.0,0.0,0.3545748591423034,4.0,0.0,1.0
653040,293.1932373046875,297.1499938964844,293.1499938964844,0.0703865811228752,-1744.351318359375,304.1524353027344,0.6783348917961121,0.1214794442057609,0.1108956634998321,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4921150207519531,0.050000000745058,0.0489097535610199,293.2720947265625,297.1499938964844,293.1499938964844,0.2147081047296524,-3281.04150390625,304.1611633300781,0.9091063141822816,0.2961253821849823,0.2084494829177856,293.1013488769531,297.1499938964844,293.1499938964844,0.3053198456764221,-5884.33984375,304.1233215332031,0.9990000128746032,0.4914752840995788,0.3749619424343109,293.32196044921875,297.1499938964844,293.1499938964844,0.0082050738856196,-2729.591552734375,300.8850402832031,0.4921150207519531,0.050000000745058,0.2320068180561065,291.1395263671875,291.1499938964844,262.7900085449219,260.8753967285156,280.7991638183594,294.0376281738281,291.1321716308594,1.0,0.2583425641059875,0.7977969646453857,0.7977969646453857,1.0,1.0,-1.1703709363937378,0.4961007833480835,0.6742702126502991,0.219206154346466,0.0,0.0,0.5053598284721375,47.72457885742188,88.0,-90.48519897460938,-12039.005859375,186.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,308.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6015625,18000.0,0.0,0.0,0.2669138312339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550338685512543,0.4550392031669616,-5.3263224799593445e-06,0.0,0.0002708836109377,0.0,0.0,25.3916072845459,0.0,0.0,0.0,0.3545748591423034,4.0,0.0,1.0
653100,293.19317626953125,297.1499938964844,293.1499938964844,0.0703339576721191,-1743.9083251953125,304.152099609375,0.6670098900794983,0.1209442466497421,0.1105709373950958,294.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.4847145676612854,0.050000000745058,0.0490490011870861,293.273193359375,297.1499938964844,293.1499938964844,0.2139514088630676,-3272.43701171875,304.1605224609375,0.8933459520339966,0.2943622171878814,0.2073519229888916,293.1222839355469,297.1499938964844,293.1499938964844,0.322720468044281,-6158.5966796875,304.0965270996094,0.9990000128746032,0.4879845976829529,0.3921809494495392,293.3230285644531,297.1499938964844,293.1499938964844,0.0082106096670031,-2735.438232421875,300.8433532714844,0.4847145676612854,0.050000000745058,0.2326673567295074,291.10418701171875,291.1499938964844,262.79998779296875,260.8830871582031,280.8097229003906,294.0754699707031,291.09716796875,1.0,0.2656953632831573,0.7977303266525269,0.7977303266525269,1.0,1.0,-1.1902891397476196,0.5051466822624207,0.6851423978805542,0.2236367017030716,0.0,0.0,0.5119563341140747,51.52242660522461,88.0,-93.8020477294922,-12190.859375,200.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6872863769531,308.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.326171875,18000.0,0.0,0.0,0.264405220746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630413949489593,0.4630467593669891,-5.355210305424407e-06,0.0,0.000268337666057,0.0,0.0,26.08334732055664,0.0,0.0,0.0,0.3569871187210083,4.0,0.0,1.0
653160,293.1933898925781,297.1499938964844,293.1499938964844,0.0702523961663246,-1742.919189453125,304.15185546875,0.65528404712677,0.1203516870737075,0.110222078859806,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.4762384593486786,0.050000000745058,0.0492140874266624,293.274658203125,297.1499938964844,293.1499938964844,0.2131288647651672,-3262.95947265625,304.1600952148437,0.8770275712013245,0.292518675327301,0.2062193155288696,293.1488647460937,297.1499938964844,293.1499938964844,0.3426677286624908,-6468.32861328125,304.07000732421875,0.9990000128746032,0.4831242859363556,0.4116628170013428,293.3246154785156,297.1499938964844,293.1499938964844,0.0082187503576278,-2741.9443359375,300.80010986328125,0.4762384593486786,0.050000000745058,0.2334504425525665,291.0699462890625,291.1499938964844,262.8099975585937,260.8907775878906,280.8238220214844,294.1220703125,291.0633850097656,1.0,0.2740583717823028,0.79742032289505,0.79742032289505,1.0,1.0,-1.2130311727523804,0.5154640078544617,0.6975671052932739,0.2287288904190063,0.0,0.0,0.5207286477088928,56.0196418762207,106.0,-93.2994384765625,-12372.6474609375,216.9075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5699462890625,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17832.205078125,18000.0,0.0,0.0,0.2626138627529144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748786091804504,0.4748840034008026,-5.406780928751687e-06,0.0,0.0002665196952875,0.0,0.0,27.16365623474121,0.0,0.0,0.0,0.3607034683227539,4.0,0.0,1.0
653220,293.19464111328125,297.1499938964844,293.1499938964844,0.069973774254322,-1738.71826171875,304.1517028808594,0.6311206221580505,0.1190017610788345,0.1094649881124496,294.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.4517641365528106,0.050000000745058,0.0496498718857765,293.27838134765625,297.1499938964844,293.1499938964844,0.2111914157867431,-3240.15283203125,304.1600036621094,0.8429319262504578,0.2886041700839996,0.2038625329732895,293.2145080566406,297.1499938964844,293.1499938964844,0.3819482922554016,-7064.453125,304.0333251953125,0.9945988655090332,0.4698660373687744,0.4489685297012329,293.3292236328125,297.1499938964844,293.1499938964844,0.0082474872469902,-2757.5869140625,300.7106018066406,0.4517641365528106,0.050000000745058,0.235517606139183,291.0101013183594,291.1499938964844,262.8299865722656,260.9061584472656,280.8748779296875,294.2493591308594,291.0057678222656,1.0,0.2929953038692474,0.7968002557754517,0.7968002557754517,1.0,1.0,-1.256561517715454,0.5350616574287415,0.7214998602867126,0.2391740083694458,0.0,0.0,0.5435549020767212,67.69558715820312,94.0,-77.48059844970703,-12752.9638671875,257.4294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1806945800781,308.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17708.095703125,18000.0,0.0,0.0,0.2615430355072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094078779220581,0.509413480758667,-5.581971890933346e-06,0.0,0.0002654329291544,0.0,0.0,30.57666015625,0.0,0.0,0.0,0.3720317184925079,4.0,0.0,1.0
653280,293.19464111328125,297.1499938964844,293.1499938964844,0.069973774254322,-1738.71826171875,304.1517028808594,0.6311206221580505,0.1190017610788345,0.1094649881124496,294.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.4517641365528106,0.050000000745058,0.0496498718857765,293.27838134765625,297.1499938964844,293.1499938964844,0.2111914157867431,-3240.15283203125,304.1600036621094,0.8429319262504578,0.2886041700839996,0.2038625329732895,293.2145080566406,297.1499938964844,293.1499938964844,0.3819482922554016,-7064.453125,304.0333251953125,0.9945988655090332,0.4698660373687744,0.4489685297012329,293.3292236328125,297.1499938964844,293.1499938964844,0.0082474872469902,-2757.5869140625,300.7106018066406,0.4517641365528106,0.050000000745058,0.235517606139183,291.0101013183594,291.1499938964844,262.8299865722656,260.9061584472656,280.8748779296875,294.2493591308594,291.0057678222656,1.0,0.2929953038692474,0.7968002557754517,0.7968002557754517,1.0,1.0,-1.256561517715454,0.5350616574287415,0.7214998602867126,0.2391740083694458,0.0,0.0,0.5435549020767212,67.69558715820312,94.0,-77.48059844970703,-12752.9638671875,257.4294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1806945800781,308.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17708.095703125,18000.0,0.0,0.0,0.2615430355072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094078779220581,0.509413480758667,-5.581971890933346e-06,0.0,0.0002654329291544,0.0,0.0,30.57666015625,0.0,0.0,0.0,0.3720317184925079,4.0,0.0,1.0
653340,293.196044921875,297.1499938964844,293.1499938964844,0.068858154118061,-1717.9825439453125,304.1530456542969,0.614568293094635,0.1175869032740593,0.1085501611232757,294.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.4353646039962768,0.050000000745058,0.0500094443559646,293.27813720703125,297.1499938964844,293.1499938964844,0.2075511664152145,-3194.540771484375,304.1627502441406,0.8206897974014282,0.2853892743587494,0.2016971558332443,293.2491760253906,297.1499938964844,293.1499938964844,0.373766541481018,-6917.76123046875,304.0852966308594,0.9668862223625184,0.4611211717128753,0.4393493831157684,293.334228515625,297.1499938964844,293.1499938964844,0.0082066422328352,-2746.272705078125,300.6455993652344,0.4353646039962768,0.050000000745058,0.237223282456398,291.0538330078125,291.1499938964844,262.8500061035156,260.9215087890625,280.9371643066406,294.31353759765625,291.0602722167969,1.0,0.3011045753955841,0.796180248260498,0.796180248260498,1.0,1.0,-1.2443374395370483,0.5291951298713684,0.7151423096656799,0.2369396537542343,0.0,0.0,0.5549938082695007,76.63866424560547,82.0,44.0879135131836,-12759.76953125,271.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030029296875,308.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.953125,18000.0,0.0,0.0,0.263159304857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403433442115784,0.5403491258621216,-5.7971356000052765e-06,0.0,0.0002670732501428,0.0,0.0,34.12483596801758,0.0,0.0,0.0,0.3828361928462982,4.0,0.0,1.0
653400,293.196044921875,297.1499938964844,293.1499938964844,0.068858154118061,-1717.9825439453125,304.1530456542969,0.614568293094635,0.1175869032740593,0.1085501611232757,294.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.4353646039962768,0.050000000745058,0.0500094443559646,293.27813720703125,297.1499938964844,293.1499938964844,0.2075511664152145,-3194.540771484375,304.1627502441406,0.8206897974014282,0.2853892743587494,0.2016971558332443,293.2491760253906,297.1499938964844,293.1499938964844,0.373766541481018,-6917.76123046875,304.0852966308594,0.9668862223625184,0.4611211717128753,0.4393493831157684,293.334228515625,297.1499938964844,293.1499938964844,0.0082066422328352,-2746.272705078125,300.6455993652344,0.4353646039962768,0.050000000745058,0.237223282456398,291.0538330078125,291.1499938964844,262.8500061035156,260.9215087890625,280.9371643066406,294.31353759765625,291.0602722167969,1.0,0.3011045753955841,0.796180248260498,0.796180248260498,1.0,1.0,-1.2443374395370483,0.5291951298713684,0.7151423096656799,0.2369396537542343,0.0,0.0,0.5549938082695007,76.63866424560547,82.0,44.0879135131836,-12759.76953125,271.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030029296875,308.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.953125,18000.0,0.0,0.0,0.263159304857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403433442115784,0.5403491258621216,-5.7971356000052765e-06,0.0,0.0002670732501428,0.0,0.0,34.12483596801758,0.0,0.0,0.0,0.3828361928462982,4.0,0.0,1.0
653460,293.1972045898437,297.1499938964844,293.1499938964844,0.0676163136959075,-1695.3814697265625,304.1540832519531,0.6083524227142334,0.1161823868751525,0.1073634922504425,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4317227900028229,0.050000000745058,0.0501050315797328,293.278564453125,297.1499938964844,293.1499938964844,0.2042847126722335,-3153.921142578125,304.1639404296875,0.8132539391517639,0.282065600156784,0.1995781809091568,293.2598876953125,297.1499938964844,293.1499938964844,0.3692067265510559,-6837.85791015625,304.1139831542969,0.9570738077163696,0.4564093351364136,0.4343436658382416,293.3385925292969,297.1499938964844,293.1499938964844,0.0081126475706696,-2722.8115234375,300.5780944824219,0.4317227900028229,0.050000000745058,0.2376766949892044,291.0864562988281,291.1499938964844,262.8699951171875,260.9368591308594,280.9671936035156,294.3194885253906,291.08837890625,1.0,0.3023749589920044,0.7954570651054382,0.7954570651054382,1.0,1.0,-1.2350198030471802,0.5245116949081421,0.7105081081390381,0.2357758432626724,0.0,0.0,0.5607472658157349,78.95018005371094,70.0,37.14400100708008,-12637.06640625,272.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,307.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.904296875,18000.0,0.0,0.0,0.2658420503139496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517115592956543,0.5517174601554871,-5.89404635320534e-06,0.0,0.0002697958843782,0.0,0.0,35.57624816894531,0.0,0.0,0.0,0.3873187899589538,4.0,0.0,1.0
653520,293.1972045898437,297.1499938964844,293.1499938964844,0.0676163136959075,-1695.3814697265625,304.1540832519531,0.6083524227142334,0.1161823868751525,0.1073634922504425,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4317227900028229,0.050000000745058,0.0501050315797328,293.278564453125,297.1499938964844,293.1499938964844,0.2042847126722335,-3153.921142578125,304.1639404296875,0.8132539391517639,0.282065600156784,0.1995781809091568,293.2598876953125,297.1499938964844,293.1499938964844,0.3692067265510559,-6837.85791015625,304.1139831542969,0.9570738077163696,0.4564093351364136,0.4343436658382416,293.3385925292969,297.1499938964844,293.1499938964844,0.0081126475706696,-2722.8115234375,300.5780944824219,0.4317227900028229,0.050000000745058,0.2376766949892044,291.0864562988281,291.1499938964844,262.8699951171875,260.9368591308594,280.9671936035156,294.3194885253906,291.08837890625,1.0,0.3023749589920044,0.7954570651054382,0.7954570651054382,1.0,1.0,-1.2350198030471802,0.5245116949081421,0.7105081081390381,0.2357758432626724,0.0,0.0,0.5607472658157349,78.95018005371094,70.0,37.14400100708008,-12637.06640625,272.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,307.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.904296875,18000.0,0.0,0.0,0.2658420503139496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517115592956543,0.5517174601554871,-5.89404635320534e-06,0.0,0.0002697958843782,0.0,0.0,35.57624816894531,0.0,0.0,0.0,0.3873187899589538,4.0,0.0,1.0
653580,293.1976318359375,297.1499938964844,293.1499938964844,0.0663555189967155,-1672.672607421875,304.1548156738281,0.6089526414871216,0.1149002760648727,0.1061091944575309,294.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4346243441104889,0.050000000745058,0.0500284098088741,293.2820129394531,297.1499938964844,293.1499938964844,0.2004245370626449,-3105.812744140625,304.1657409667969,0.8134618401527405,0.2781108617782593,0.196858137845993,293.26220703125,297.1499938964844,293.1499938964844,0.3658794462680816,-6781.18798828125,304.1313171386719,0.9593281745910645,0.453146755695343,0.4309470355510711,293.3419189453125,297.1499938964844,293.1499938964844,0.0079918829724192,-2692.468994140625,300.5096740722656,0.4346243441104889,0.050000000745058,0.2373132407665252,291.109619140625,291.1499938964844,262.8900146484375,260.95220947265625,280.996826171875,294.31915283203125,291.11199951171875,1.0,0.2988637089729309,0.7947339415550232,0.7947339415550232,1.0,1.0,-1.225644588470459,0.5196923017501831,0.7059522271156311,0.2349336147308349,0.0,0.0,0.5646382570266724,76.90962219238281,58.0,35.432594299316406,-12532.8369140625,264.86334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,307.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.775390625,18000.0,0.0,0.0,0.2689674794673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612404346466064,0.561246395111084,-5.966486696706852e-06,0.0,0.0002729677944444,0.0,0.0,36.77545547485352,0.0,0.0,0.0,0.390824556350708,4.0,0.0,1.0
653640,293.1976318359375,297.1499938964844,293.1499938964844,0.0663555189967155,-1672.672607421875,304.1548156738281,0.6089526414871216,0.1149002760648727,0.1061091944575309,294.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4346243441104889,0.050000000745058,0.0500284098088741,293.2820129394531,297.1499938964844,293.1499938964844,0.2004245370626449,-3105.812744140625,304.1657409667969,0.8134618401527405,0.2781108617782593,0.196858137845993,293.26220703125,297.1499938964844,293.1499938964844,0.3658794462680816,-6781.18798828125,304.1313171386719,0.9593281745910645,0.453146755695343,0.4309470355510711,293.3419189453125,297.1499938964844,293.1499938964844,0.0079918829724192,-2692.468994140625,300.5096740722656,0.4346243441104889,0.050000000745058,0.2373132407665252,291.109619140625,291.1499938964844,262.8900146484375,260.95220947265625,280.996826171875,294.31915283203125,291.11199951171875,1.0,0.2988637089729309,0.7947339415550232,0.7947339415550232,1.0,1.0,-1.225644588470459,0.5196923017501831,0.7059522271156311,0.2349336147308349,0.0,0.0,0.5646382570266724,76.90962219238281,58.0,35.432594299316406,-12532.8369140625,264.86334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,307.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.775390625,18000.0,0.0,0.0,0.2689674794673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612404346466064,0.561246395111084,-5.966486696706852e-06,0.0,0.0002729677944444,0.0,0.0,36.77545547485352,0.0,0.0,0.0,0.390824556350708,4.0,0.0,1.0
653700,293.19757080078125,297.1499938964844,293.1499938964844,0.0657232031226158,-1661.336669921875,304.15509033203125,0.6112457513809204,0.1143077835440635,0.1054820716381073,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4380342960357666,0.050000000745058,0.0499437414109706,293.2841186523437,297.1499938964844,293.1499938964844,0.1983334422111511,-3079.694091796875,304.16668701171875,0.8157863020896912,0.2760250270366668,0.1953628212213516,293.2619934082031,297.1499938964844,293.1499938964844,0.3643256723880768,-6755.58447265625,304.13751220703125,0.9637094736099244,0.4517677724361419,0.4295009970664978,293.3432312011719,297.1499938964844,293.1499938964844,0.0079234912991523,-2675.001220703125,300.47613525390625,0.4380342960357666,0.050000000745058,0.2369116097688675,291.121337890625,291.1499938964844,262.8999938964844,260.9598999023437,281.01318359375,294.3192443847656,291.12359619140625,1.0,0.2957703471183777,0.7943723797798157,0.7943723797798157,1.0,1.0,-1.2207777500152588,0.5171577334403992,0.7036200165748596,0.2346027046442031,0.0,0.0,0.5653708577156067,74.71641540527344,58.0,34.10993957519531,-12475.2744140625,258.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87567138671875,307.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.568359375,18000.0,0.0,0.0,0.2705577313899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563713550567627,0.5637195706367493,-5.9889785006816965e-06,0.0,0.0002745816891547,0.0,0.0,37.10940933227539,0.0,0.0,0.0,0.3917849659919739,4.0,0.0,1.0
653760,293.1973571777344,297.1499938964844,293.1499938964844,0.0650971233844757,-1650.149658203125,304.1553039550781,0.6146166920661926,0.1137453764677047,0.1048606485128402,294.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4427182674407959,0.050000000745058,0.0498358160257339,293.2862548828125,297.1499938964844,293.1499938964844,0.1961943060159683,-3052.9443359375,304.16754150390625,0.8193989396095276,0.2739101946353912,0.19382044672966,293.2612609863281,297.1499938964844,293.1499938964844,0.3628066182136535,-6731.02392578125,304.1425476074219,0.969752073287964,0.4504896998405456,0.4281457960605621,293.3443298339844,297.1499938964844,293.1499938964844,0.0078517086803913,-2656.519287109375,300.4428405761719,0.4427182674407959,0.050000000745058,0.2363996505737304,291.1325988769531,291.1499938964844,262.9100036621094,260.9675598144531,281.0301818847656,294.3197631835937,291.13482666015625,1.0,0.2919678688049316,0.7942163944244385,0.7942163944244385,1.0,1.0,-1.2158100605010986,0.5145701169967651,0.7012399435043335,0.2343560010194778,0.0,0.0,0.5654001235961914,71.93513488769531,46.0,33.029052734375,-12416.5302734375,250.78982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,307.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.443359375,18000.0,0.0,0.0,0.2720918655395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648350119590759,0.5648409724235535,-6.002058853482595e-06,0.0,0.0002761386567726,0.0,0.0,37.27617263793945,0.0,0.0,0.0,0.392253428697586,4.0,0.0,1.0
653820,293.19659423828125,297.1499938964844,293.1499938964844,0.0638646185398101,-1628.2166748046875,304.15557861328125,0.6241114735603333,0.1127025857567787,0.1036443635821342,294.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4562442004680633,0.050000000745058,0.0495672598481178,293.29022216796875,297.1499938964844,293.1499938964844,0.1918364316225052,-2998.325927734375,304.1689453125,0.8303585052490234,0.2696517407894134,0.1906626522541046,293.2589416503906,297.1499938964844,293.1499938964844,0.359789490699768,-6683.35302734375,304.14996337890625,0.98552405834198,0.4481431841850281,0.4256103336811065,293.34600830078125,297.1499938964844,293.1499938964844,0.0077012041583657,-2617.21826171875,300.3773193359375,0.4562442004680633,0.050000000745058,0.2351257354021072,291.1551818847656,291.1499938964844,262.92999267578125,260.98291015625,281.0673828125,294.3221740722656,291.157470703125,1.0,0.2826191186904907,0.7939043641090393,0.7939043641090393,1.0,1.0,-1.2056655883789062,0.5092214345932007,0.6964441537857056,0.2340600043535232,0.0,0.0,0.5632017254829407,65.0415267944336,34.0,32.16429901123047,-12294.66796875,232.8739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839599609375,307.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.046875,18000.0,0.0,0.0,0.2748066782951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629078149795532,0.5629138350486755,-5.999860150041059e-06,0.0,0.0002788938290905,0.0,0.0,37.09332656860352,0.0,0.0,0.0,0.391675740480423,4.0,0.0,1.0
653880,293.19659423828125,297.1499938964844,293.1499938964844,0.0638646185398101,-1628.2166748046875,304.15557861328125,0.6241114735603333,0.1127025857567787,0.1036443635821342,294.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4562442004680633,0.050000000745058,0.0495672598481178,293.29022216796875,297.1499938964844,293.1499938964844,0.1918364316225052,-2998.325927734375,304.1689453125,0.8303585052490234,0.2696517407894134,0.1906626522541046,293.2589416503906,297.1499938964844,293.1499938964844,0.359789490699768,-6683.35302734375,304.14996337890625,0.98552405834198,0.4481431841850281,0.4256103336811065,293.34600830078125,297.1499938964844,293.1499938964844,0.0077012041583657,-2617.21826171875,300.3773193359375,0.4562442004680633,0.050000000745058,0.2351257354021072,291.1551818847656,291.1499938964844,262.92999267578125,260.98291015625,281.0673828125,294.3221740722656,291.157470703125,1.0,0.2826191186904907,0.7939043641090393,0.7939043641090393,1.0,1.0,-1.2056655883789062,0.5092214345932007,0.6964441537857056,0.2340600043535232,0.0,0.0,0.5632017254829407,65.0415267944336,34.0,32.16429901123047,-12294.66796875,232.8739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839599609375,307.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.046875,18000.0,0.0,0.0,0.2748066782951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629078149795532,0.5629138350486755,-5.999860150041059e-06,0.0,0.0002788938290905,0.0,0.0,37.09332656860352,0.0,0.0,0.0,0.391675740480423,4.0,0.0,1.0
653940,293.19537353515625,297.1499938964844,293.1499938964844,0.062680460512638,-1607.241943359375,304.1557006835937,0.6366919279098511,0.1117660105228424,0.1024929732084274,294.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4733047187328338,0.050000000745058,0.0492699109017849,293.2929077148437,297.1499938964844,293.1499938964844,0.1875081658363342,-2943.90185546875,304.1698303222656,0.8456760048866272,0.2655467987060547,0.187526673078537,293.2552490234375,297.1499938964844,293.1499938964844,0.3518789708614349,-6560.45361328125,304.1642761230469,0.9990000128746032,0.4461195170879364,0.4180443584918976,293.3470764160156,297.1499938964844,293.1499938964844,0.0075499699451029,-2576.983642578125,300.3133544921875,0.4733047187328338,0.050000000745058,0.2337152510881424,291.1783142089844,291.1499938964844,262.95001220703125,260.99822998046875,281.1138610839844,294.3223876953125,291.1812744140625,1.0,0.2712655365467071,0.7935923933982849,0.7935923933982849,1.0,1.0,-1.189409613609314,0.5008286833763123,0.6885809302330017,0.233151227235794,0.0,0.0,0.5579114556312561,57.35282516479492,25.0,36.49208068847656,-12130.826171875,211.5413513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,307.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.08984375,18000.0,0.0,0.0,0.2767843008041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552932024002075,0.5552991628646851,-5.959290319879074e-06,0.0,0.0002809008874464,0.0,0.0,36.21558380126953,0.0,0.0,0.0,0.3890511989593506,4.0,0.0,1.0
654000,293.19537353515625,297.1499938964844,293.1499938964844,0.062680460512638,-1607.241943359375,304.1557006835937,0.6366919279098511,0.1117660105228424,0.1024929732084274,294.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4733047187328338,0.050000000745058,0.0492699109017849,293.2929077148437,297.1499938964844,293.1499938964844,0.1875081658363342,-2943.90185546875,304.1698303222656,0.8456760048866272,0.2655467987060547,0.187526673078537,293.2552490234375,297.1499938964844,293.1499938964844,0.3518789708614349,-6560.45361328125,304.1642761230469,0.9990000128746032,0.4461195170879364,0.4180443584918976,293.3470764160156,297.1499938964844,293.1499938964844,0.0075499699451029,-2576.983642578125,300.3133544921875,0.4733047187328338,0.050000000745058,0.2337152510881424,291.1783142089844,291.1499938964844,262.95001220703125,260.99822998046875,281.1138610839844,294.3223876953125,291.1812744140625,1.0,0.2712655365467071,0.7935923933982849,0.7935923933982849,1.0,1.0,-1.189409613609314,0.5008286833763123,0.6885809302330017,0.233151227235794,0.0,0.0,0.5579114556312561,57.35282516479492,25.0,36.49208068847656,-12130.826171875,211.5413513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,307.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.08984375,18000.0,0.0,0.0,0.2767843008041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552932024002075,0.5552991628646851,-5.959290319879074e-06,0.0,0.0002809008874464,0.0,0.0,36.21558380126953,0.0,0.0,0.0,0.3890511989593506,4.0,0.0,1.0
654060,293.1938171386719,297.1499938964844,293.1499938964844,0.0613823495805263,-1583.8558349609375,304.1559753417969,0.6490175127983093,0.1109320744872093,0.1015009880065918,294.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4855798482894897,0.050000000745058,0.0490322634577751,293.2933654785156,297.1499938964844,293.1499938964844,0.1829454004764557,-2885.706298828125,304.1708374023437,0.8606081008911133,0.2618319094181061,0.1847170740365982,293.2318420410156,297.1499938964844,293.1499938964844,0.3228939771652221,-6112.74267578125,304.2075500488281,0.9990000128746032,0.4481541812419891,0.3901516795158386,293.3473815917969,297.1499938964844,293.1499938964844,0.0074001071043312,-2533.09521484375,300.26300048828125,0.4855798482894897,0.050000000745058,0.2325879484415054,291.2403564453125,291.1499938964844,262.9700012207031,261.0135498046875,281.1707763671875,294.26580810546875,291.2476806640625,1.0,0.2586218118667602,0.793364405632019,0.793364405632019,1.0,1.0,-1.149720549583435,0.4810841977596283,0.6686363816261292,0.2290679663419723,0.0,0.0,0.5422399044036865,50.90468978881836,25.0,81.1295166015625,-11788.4482421875,185.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942199707031,307.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.984375,18000.0,0.0,0.0,0.2773176729679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347002148628235,0.5347060561180115,-5.853611583006568e-06,0.0,0.0002814421895891,0.0,0.0,33.92433547973633,0.0,0.0,0.0,0.3819791376590729,4.0,0.0,1.0
