time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1938171386719,297.1499938964844,293.1499938964844,0.0613823495805263,-1583.8558349609375,304.1559753417969,0.6490175127983093,0.1109320744872093,0.1015009880065918,294.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4855798482894897,0.050000000745058,0.0490322634577751,293.2933654785156,297.1499938964844,293.1499938964844,0.1829454004764557,-2885.706298828125,304.1708374023437,0.8606081008911133,0.2618319094181061,0.1847170740365982,293.2318420410156,297.1499938964844,293.1499938964844,0.3228939771652221,-6112.74267578125,304.2075500488281,0.9990000128746032,0.4481541812419891,0.3901516795158386,293.3473815917969,297.1499938964844,293.1499938964844,0.0074001071043312,-2533.09521484375,300.26300048828125,0.4855798482894897,0.050000000745058,0.2325879484415054,291.2403564453125,291.1499938964844,262.9700012207031,261.0135498046875,281.1707763671875,294.26580810546875,291.2476806640625,1.0,0.2586218118667602,0.793364405632019,0.793364405632019,1.0,1.0,-1.149720549583435,0.4810841977596283,0.6686363816261292,0.2290679663419723,0.0,0.0,0.5422399044036865,50.90468978881836,25.0,81.1295166015625,-11788.4482421875,185.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942199707031,307.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.984375,18000.0,0.0,0.0,0.2773176729679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347002148628235,0.5347060561180115,-5.853611583006568e-06,0.0,0.0002814421895891,0.0,0.0,33.92433547973633,0.0,0.0,0.0,0.3819791376590729,4.0,0.0,1.0
654180,293.192138671875,297.1499938964844,293.1499938964844,0.0602783635258674,-1564.1883544921875,304.1557922363281,0.660547137260437,0.1101632192730903,0.1006191372871398,294.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4956215918064117,0.050000000745058,0.0488480329513549,293.29327392578125,297.1499938964844,293.1499938964844,0.1788386702537536,-2833.378173828125,304.1706848144531,0.8740639686584473,0.2582188844680786,0.1820512264966964,293.1960754394531,297.1499938964844,293.1499938964844,0.298588216304779,-5738.61474609375,304.228271484375,0.9990000128746032,0.4533230364322662,0.3670703172683716,293.3468933105469,297.1499938964844,293.1499938964844,0.0072692623361945,-2495.268798828125,300.2117919921875,0.4956215918064117,0.050000000745058,0.2317140400409698,291.29071044921875,291.1499938964844,262.989990234375,261.0288391113281,281.2162170410156,294.1916809082031,291.293701171875,1.0,0.2484906464815139,0.7931364178657532,0.7931364178657532,1.0,1.0,-1.1164836883544922,0.4643298685550689,0.6521537899971008,0.2263658940792083,0.0,0.0,0.5196170210838318,45.90373992919922,28.0,60.80877685546875,-11398.001953125,166.16822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18305.228515625,18000.0,0.0,0.0,0.2756382822990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971242845058441,0.4971299171447754,-5.642808446282288e-06,0.0,0.0002797378110699,0.0,0.0,29.89020729064941,0.0,0.0,0.0,0.3694041967391968,4.0,0.0,1.0
654240,293.192138671875,297.1499938964844,293.1499938964844,0.0602783635258674,-1564.1883544921875,304.1557922363281,0.660547137260437,0.1101632192730903,0.1006191372871398,294.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4956215918064117,0.050000000745058,0.0488480329513549,293.29327392578125,297.1499938964844,293.1499938964844,0.1788386702537536,-2833.378173828125,304.1706848144531,0.8740639686584473,0.2582188844680786,0.1820512264966964,293.1960754394531,297.1499938964844,293.1499938964844,0.298588216304779,-5738.61474609375,304.228271484375,0.9990000128746032,0.4533230364322662,0.3670703172683716,293.3468933105469,297.1499938964844,293.1499938964844,0.0072692623361945,-2495.268798828125,300.2117919921875,0.4956215918064117,0.050000000745058,0.2317140400409698,291.29071044921875,291.1499938964844,262.989990234375,261.0288391113281,281.2162170410156,294.1916809082031,291.293701171875,1.0,0.2484906464815139,0.7931364178657532,0.7931364178657532,1.0,1.0,-1.1164836883544922,0.4643298685550689,0.6521537899971008,0.2263658940792083,0.0,0.0,0.5196170210838318,45.90373992919922,28.0,60.80877685546875,-11398.001953125,166.16822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18305.228515625,18000.0,0.0,0.0,0.2756382822990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971242845058441,0.4971299171447754,-5.642808446282288e-06,0.0,0.0002797378110699,0.0,0.0,29.89020729064941,0.0,0.0,0.0,0.3694041967391968,4.0,0.0,1.0
654300,293.1911926269531,297.1499938964844,293.1499938964844,0.059854295104742,-1556.7763671875,304.155517578125,0.665242075920105,0.1098119542002677,0.1002285555005073,294.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.4997075498104095,0.050000000745058,0.0487803742289543,293.2930908203125,297.1499938964844,293.1499938964844,0.1770530492067337,-2810.752685546875,304.170166015625,0.8791935443878174,0.2564390003681183,0.1807559877634048,293.1783142089844,297.1499938964844,293.1499938964844,0.2893230617046356,-5596.6015625,304.2308349609375,0.9990000128746032,0.4562287628650665,0.3582201600074768,293.3463439941406,297.1499938964844,293.1499938964844,0.0072155976668,-2480.531494140625,300.1829833984375,0.4997075498104095,0.050000000745058,0.2313930839300155,291.3020935058594,291.1499938964844,263.0,261.0364990234375,281.2380676269531,294.1610717773437,291.3037414550781,1.0,0.2446234375238418,0.7930223941802979,0.7930223941802979,1.0,1.0,-1.1033694744110107,0.4576334059238434,0.645736038684845,0.2255541086196899,0.0,0.0,0.5083044767379761,44.06576919555664,28.0,43.15514373779297,-11223.9697265625,158.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,307.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.1328125,18000.0,0.0,0.0,0.2739245295524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778046011924743,0.4778101444244385,-5.530765065486776e-06,0.0,0.0002779985661618,0.0,0.0,27.916393280029297,0.0,0.0,0.0,0.3629719018936157,4.0,0.0,1.0
654360,293.1900329589844,297.1499938964844,293.1499938964844,0.0595167465507984,-1550.964599609375,304.1551208496094,0.6691696047782898,0.1095228493213653,0.0998853966593742,294.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3058166503906,0.5031843781471252,0.050000000745058,0.0487265288829803,293.2928161621094,297.1499938964844,293.1499938964844,0.1754126399755478,-2790.039794921875,304.16949462890625,0.8831702470779419,0.2546815872192383,0.1794836372137069,293.1618957519531,297.1499938964844,293.1499938964844,0.2818175256252289,-5482.03662109375,304.229736328125,0.9990000128746032,0.4590927064418793,0.3510176539421081,293.3455505371094,297.1499938964844,293.1499938964844,0.0071690194308757,-2468.238037109375,300.1528015136719,0.5031843781471252,0.050000000745058,0.231137678027153,291.30645751953125,291.1499938964844,263.010009765625,261.0441589355469,281.25360107421875,294.12701416015625,291.306396484375,1.0,0.2414309233427047,0.7931010127067566,0.7931010127067566,1.0,1.0,-1.0924129486083984,0.4519993364810943,0.6404136419296265,0.2250554859638214,0.0,0.0,0.49739670753479,42.60269165039063,31.0,23.171863555908203,-11068.15625,153.15440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193115234375,307.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18295.025390625,18000.0,0.0,0.0,0.2716781198978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459178477525711,0.4591839015483856,-5.424541541287908e-06,0.0,0.0002757187758106,0.0,0.0,26.09489250183105,0.0,0.0,0.0,0.3568475842475891,4.0,0.0,1.0
654420,293.1863708496094,297.1499938964844,293.1499938964844,0.059214562177658,-1546.057373046875,304.1539001464844,0.675268828868866,0.1092447116971015,0.0994743853807449,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.5084618330001831,0.050000000745058,0.0486511215567588,293.2917785644531,297.1499938964844,293.1499938964844,0.1725692301988601,-2754.380615234375,304.167724609375,0.8880559206008911,0.2512722909450531,0.1770279705524444,293.1339416503906,297.1499938964844,293.1499938964844,0.2712366580963135,-5322.24462890625,304.2206115722656,0.9990000128746032,0.4644737839698791,0.3406748175621032,293.3429260253906,297.1499938964844,293.1499938964844,0.007094423752278,-2450.236083984375,300.0890197753906,0.5084618330001831,0.050000000745058,0.2307799756526947,291.2941589355469,291.1499938964844,263.0299987792969,261.0594482421875,281.2723693847656,294.0556335449219,291.29156494140625,1.0,0.2368182986974716,0.7932581901550293,0.7932581901550293,1.0,1.0,-1.0760362148284912,0.4434320628643036,0.6326041221618652,0.2247437983751297,0.0,0.0,0.4787502586841583,40.55534744262695,34.0,-13.423490524291992,-10820.224609375,144.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81646728515625,307.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.939453125,18000.0,0.0,0.0,0.2658315002918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271570742130279,0.4271623194217682,-5.2449263421294745e-06,0.0,0.0002697851741686,0.0,0.0,23.13926315307617,0.0,0.0,0.0,0.3464672863483429,4.0,0.0,1.0
654480,293.1863708496094,297.1499938964844,293.1499938964844,0.059214562177658,-1546.057373046875,304.1539001464844,0.675268828868866,0.1092447116971015,0.0994743853807449,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.5084618330001831,0.050000000745058,0.0486511215567588,293.2917785644531,297.1499938964844,293.1499938964844,0.1725692301988601,-2754.380615234375,304.167724609375,0.8880559206008911,0.2512722909450531,0.1770279705524444,293.1339416503906,297.1499938964844,293.1499938964844,0.2712366580963135,-5322.24462890625,304.2206115722656,0.9990000128746032,0.4644737839698791,0.3406748175621032,293.3429260253906,297.1499938964844,293.1499938964844,0.007094423752278,-2450.236083984375,300.0890197753906,0.5084618330001831,0.050000000745058,0.2307799756526947,291.2941589355469,291.1499938964844,263.0299987792969,261.0594482421875,281.2723693847656,294.0556335449219,291.29156494140625,1.0,0.2368182986974716,0.7932581901550293,0.7932581901550293,1.0,1.0,-1.0760362148284912,0.4434320628643036,0.6326041221618652,0.2247437983751297,0.0,0.0,0.4787502586841583,40.55534744262695,34.0,-13.423490524291992,-10820.224609375,144.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81646728515625,307.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.939453125,18000.0,0.0,0.0,0.2658315002918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271570742130279,0.4271623194217682,-5.2449263421294745e-06,0.0,0.0002697851741686,0.0,0.0,23.13926315307617,0.0,0.0,0.0,0.3464672863483429,4.0,0.0,1.0
654540,293.18182373046875,297.1499938964844,293.1499938964844,0.059282511472702,-1547.6812744140625,304.1524963378906,0.6791388392448425,0.1092463657259941,0.0993852019309997,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.511559784412384,0.050000000745058,0.0486101582646369,293.290283203125,297.1499938964844,293.1499938964844,0.1700752824544906,-2723.206787109375,304.1659851074219,0.8891906142234802,0.24798384308815,0.1746887564659118,293.1129455566406,297.1499938964844,293.1499938964844,0.2654430866241455,-5237.42138671875,304.2066650390625,0.9990000128746032,0.4691520631313324,0.3349227905273437,293.3392944335937,297.1499938964844,293.1499938964844,0.0070361187681555,-2437.56787109375,300.0243835449219,0.511559784412384,0.050000000745058,0.2305856645107269,291.2680969238281,291.1499938964844,263.04998779296875,261.0747375488281,281.2868347167969,293.9991149902344,291.26470947265625,1.0,0.2341953963041305,0.793415367603302,0.793415367603302,1.0,1.0,-1.0659335851669312,0.4379364848136902,0.627997100353241,0.2251532226800918,0.0,0.0,0.4646740555763244,39.44742584228516,37.0,-33.289981842041016,-10653.2353515625,140.2628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853942871094,307.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18170.876953125,18000.0,0.0,0.0,0.2587192952632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035581946372986,0.4035633206367492,-5.116525244375225e-06,0.0,0.0002625671913847,0.0,0.0,21.10381126403809,0.0,0.0,0.0,0.3389185965061188,4.0,0.0,1.0
654600,293.18182373046875,297.1499938964844,293.1499938964844,0.059282511472702,-1547.6812744140625,304.1524963378906,0.6791388392448425,0.1092463657259941,0.0993852019309997,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.511559784412384,0.050000000745058,0.0486101582646369,293.290283203125,297.1499938964844,293.1499938964844,0.1700752824544906,-2723.206787109375,304.1659851074219,0.8891906142234802,0.24798384308815,0.1746887564659118,293.1129455566406,297.1499938964844,293.1499938964844,0.2654430866241455,-5237.42138671875,304.2066650390625,0.9990000128746032,0.4691520631313324,0.3349227905273437,293.3392944335937,297.1499938964844,293.1499938964844,0.0070361187681555,-2437.56787109375,300.0243835449219,0.511559784412384,0.050000000745058,0.2305856645107269,291.2680969238281,291.1499938964844,263.04998779296875,261.0747375488281,281.2868347167969,293.9991149902344,291.26470947265625,1.0,0.2341953963041305,0.793415367603302,0.793415367603302,1.0,1.0,-1.0659335851669312,0.4379364848136902,0.627997100353241,0.2251532226800918,0.0,0.0,0.4646740555763244,39.44742584228516,37.0,-33.289981842041016,-10653.2353515625,140.2628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853942871094,307.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18170.876953125,18000.0,0.0,0.0,0.2587192952632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035581946372986,0.4035633206367492,-5.116525244375225e-06,0.0,0.0002625671913847,0.0,0.0,21.10381126403809,0.0,0.0,0.0,0.3389185965061188,4.0,0.0,1.0
654660,293.17724609375,297.1499938964844,293.1499938964844,0.059529423713684,-1552.4117431640625,304.1512451171875,0.6807165145874023,0.1093702465295791,0.0994641482830047,294.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.5126197338104248,0.050000000745058,0.0485966652631759,293.2887268066406,297.1499938964844,293.1499938964844,0.1677326112985611,-2693.8525390625,304.1645812988281,0.886957585811615,0.2447472661733627,0.172418862581253,293.0990600585937,297.1499938964844,293.1499938964844,0.2635248899459839,-5213.33544921875,304.1909484863281,0.9990000128746032,0.4729179739952087,0.3330062627792358,293.3353576660156,297.1499938964844,293.1499938964844,0.0069866278208792,-2427.52197265625,299.9603271484375,0.5126197338104248,0.050000000745058,0.2305216640233993,291.2378845214844,291.1499938964844,263.07000732421875,261.09002685546875,281.3015441894531,293.9618835449219,291.2343139648437,1.0,0.2332042455673217,0.7934036254882812,0.7934036254882812,1.0,1.0,-1.0609092712402344,0.4349195659160614,0.6259896755218506,0.2261007726192474,0.0,0.0,0.454957365989685,39.08804321289063,40.0,-41.13028717041016,-10547.982421875,138.30972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4798583984375,307.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.646484375,18000.0,0.0,0.0,0.2510145008563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38736492395401,0.3873699605464935,-5.03043793287361e-06,0.0,0.0002547478070482,0.0,0.0,19.77449607849121,0.0,0.0,0.0,0.3337852358818054,4.0,0.0,1.0
654720,293.17724609375,297.1499938964844,293.1499938964844,0.059529423713684,-1552.4117431640625,304.1512451171875,0.6807165145874023,0.1093702465295791,0.0994641482830047,294.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.5126197338104248,0.050000000745058,0.0485966652631759,293.2887268066406,297.1499938964844,293.1499938964844,0.1677326112985611,-2693.8525390625,304.1645812988281,0.886957585811615,0.2447472661733627,0.172418862581253,293.0990600585937,297.1499938964844,293.1499938964844,0.2635248899459839,-5213.33544921875,304.1909484863281,0.9990000128746032,0.4729179739952087,0.3330062627792358,293.3353576660156,297.1499938964844,293.1499938964844,0.0069866278208792,-2427.52197265625,299.9603271484375,0.5126197338104248,0.050000000745058,0.2305216640233993,291.2378845214844,291.1499938964844,263.07000732421875,261.09002685546875,281.3015441894531,293.9618835449219,291.2343139648437,1.0,0.2332042455673217,0.7934036254882812,0.7934036254882812,1.0,1.0,-1.0609092712402344,0.4349195659160614,0.6259896755218506,0.2261007726192474,0.0,0.0,0.454957365989685,39.08804321289063,40.0,-41.13028717041016,-10547.982421875,138.30972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4798583984375,307.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.646484375,18000.0,0.0,0.0,0.2510145008563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38736492395401,0.3873699605464935,-5.03043793287361e-06,0.0,0.0002547478070482,0.0,0.0,19.77449607849121,0.0,0.0,0.0,0.3337852358818054,4.0,0.0,1.0
654780,293.173095703125,297.1499938964844,293.1499938964844,0.0598376467823982,-1558.177001953125,304.1503295898437,0.680138111114502,0.1095190197229385,0.0996054410934448,294.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.5119147896766663,0.050000000745058,0.0486056096851825,293.28741455078125,297.1499938964844,293.1499938964844,0.1654201000928878,-2664.71826171875,304.16357421875,0.8818315863609314,0.2414955198764801,0.170165866613388,293.092041015625,297.1499938964844,293.1499938964844,0.2648013234138489,-5239.19482421875,304.1752014160156,0.9990000128746032,0.4756408929824829,0.3342779874801636,293.3316650390625,297.1499938964844,293.1499938964844,0.0069418288767337,-2418.705810546875,299.8966064453125,0.5119147896766663,0.050000000745058,0.2305640876293182,291.2073974609375,291.1499938964844,263.0899963378906,261.10528564453125,281.3165283203125,293.9416809082031,291.2039489746094,1.0,0.2335487902164459,0.7933919429779053,0.7933919429779053,1.0,1.0,-1.0599616765975952,0.4339097738265991,0.6260519623756409,0.2274800688028335,0.0,0.0,0.4493500888347626,39.33893203735352,43.0,-42.36859130859375,-10490.8486328125,138.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67144775390625,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.396484375,18000.0,0.0,0.0,0.243360698223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775806128978729,0.3775855898857116,-4.977169282938121e-06,0.0,0.0002469801693223,0.0,0.0,18.99004364013672,0.0,0.0,0.0,0.3306750655174255,4.0,0.0,1.0
654840,293.173095703125,297.1499938964844,293.1499938964844,0.0598376467823982,-1558.177001953125,304.1503295898437,0.680138111114502,0.1095190197229385,0.0996054410934448,294.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.5119147896766663,0.050000000745058,0.0486056096851825,293.28741455078125,297.1499938964844,293.1499938964844,0.1654201000928878,-2664.71826171875,304.16357421875,0.8818315863609314,0.2414955198764801,0.170165866613388,293.092041015625,297.1499938964844,293.1499938964844,0.2648013234138489,-5239.19482421875,304.1752014160156,0.9990000128746032,0.4756408929824829,0.3342779874801636,293.3316650390625,297.1499938964844,293.1499938964844,0.0069418288767337,-2418.705810546875,299.8966064453125,0.5119147896766663,0.050000000745058,0.2305640876293182,291.2073974609375,291.1499938964844,263.0899963378906,261.10528564453125,281.3165283203125,293.9416809082031,291.2039489746094,1.0,0.2335487902164459,0.7933919429779053,0.7933919429779053,1.0,1.0,-1.0599616765975952,0.4339097738265991,0.6260519623756409,0.2274800688028335,0.0,0.0,0.4493500888347626,39.33893203735352,43.0,-42.36859130859375,-10490.8486328125,138.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67144775390625,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.396484375,18000.0,0.0,0.0,0.243360698223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775806128978729,0.3775855898857116,-4.977169282938121e-06,0.0,0.0002469801693223,0.0,0.0,18.99004364013672,0.0,0.0,0.0,0.3306750655174255,4.0,0.0,1.0
654900,293.1712646484375,297.1499938964844,293.1499938964844,0.0599928386509418,-1561.06396484375,304.1499938964844,0.6791249513626099,0.109584666788578,0.0996793657541275,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5110065340995789,0.050000000745058,0.0486173070967197,293.2869567871094,297.1499938964844,293.1499938964844,0.1642502546310424,-2649.907470703125,304.1632385253906,0.8783512115478516,0.2398481220006942,0.1690327227115631,293.0909729003906,297.1499938964844,293.1499938964844,0.2664630711078644,-5268.029296875,304.1676025390625,0.9990000128746032,0.4765878021717071,0.3359333872795105,293.3300476074219,297.1499938964844,293.1499938964844,0.006920336280018,-2414.483642578125,299.8647155761719,0.5110065340995789,0.050000000745058,0.2306195646524429,291.1926574707031,291.1499938964844,263.1000061035156,261.1129150390625,281.3240051269531,293.9369506835937,291.1893310546875,1.0,0.2341446131467819,0.7933860421180725,0.7933860421180725,1.0,1.0,-1.0607575178146362,0.4340313374996185,0.6267262101173401,0.2283024191856384,0.0,0.0,0.4479851126670837,39.66035842895508,43.0,-41.63759231567383,-10477.013671875,139.30331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240905761719,308.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.61328125,18000.0,0.0,0.0,0.2397343218326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748184442520141,0.3748233914375305,-4.960683781973785e-06,0.0,0.0002432998589938,0.0,0.0,18.766815185546875,0.0,0.0,0.0,0.3297805488109588,4.0,0.0,1.0
654960,293.16961669921875,297.1499938964844,293.1499938964844,0.0601410716772079,-1563.8193359375,304.14971923828125,0.6776889562606812,0.1096385344862937,0.0997484773397445,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5097913146018982,0.050000000745058,0.0486332587897777,293.28662109375,297.1499938964844,293.1499938964844,0.1630619764328003,-2634.8115234375,304.1629943847656,0.8743594288825989,0.2381804585456848,0.1678899079561233,293.0914001464844,297.1499938964844,293.1499938964844,0.2687200307846069,-5306.0361328125,304.1603088378906,0.9990000128746032,0.477254182100296,0.3381783664226532,293.32861328125,297.1499938964844,293.1499938964844,0.0068991240113973,-2410.2822265625,299.83270263671875,0.5097913146018982,0.050000000745058,0.2306952327489853,291.1784973144531,291.1499938964844,263.1099853515625,261.1205444335937,281.33160400390625,293.9351806640625,291.17529296875,1.0,0.2349844127893448,0.7933112978935242,0.7933112978935242,1.0,1.0,-1.062273025512695,0.4345025420188904,0.6277704834938049,0.2291928678750991,0.0,0.0,0.447508305311203,40.09704208374024,46.0,-40.33440780639648,-10471.4423828125,140.48544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7474060058594,308.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.2363260388374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733417987823486,0.373346745967865,-4.950100446876604e-06,0.0,0.0002398408832959,0.0,0.0,18.6420841217041,0.0,0.0,0.0,0.3292769193649292,4.0,0.0,1.0
655020,293.1668701171875,297.1499938964844,293.1499938964844,0.0604022666811943,-1568.683837890625,304.1493835449219,0.6737281084060669,0.1096998304128646,0.0998594686388969,294.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5066156983375549,0.050000000745058,0.0486766658723354,293.2863464355469,297.1499938964844,293.1499938964844,0.160611554980278,-2603.520263671875,304.1627502441406,0.865129292011261,0.2347720563411712,0.1655648052692413,293.09637451171875,297.1499938964844,293.1499938964844,0.2748067677021026,-5406.01025390625,304.1467590332031,0.9990000128746032,0.4777384996414184,0.3442130386829376,293.3263854980469,297.1499938964844,293.1499938964844,0.006856856867671,-2401.721435546875,299.76824951171875,0.5066156983375549,0.050000000745058,0.230901151895523,291.15216064453125,291.1499938964844,263.1300048828125,261.13580322265625,281.3466186523437,293.9393615722656,291.1493225097656,1.0,0.2373026758432388,0.7931618094444275,0.7931618094444275,1.0,1.0,-1.0671573877334597,0.4363625049591064,0.630794882774353,0.2311629652976989,0.0,0.0,0.4490106701850891,41.28104019165039,49.0,-36.73881912231445,-10481.671875,143.91079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7080078125,308.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.2303758263587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739165067672729,0.3739214241504669,-4.944829470332479e-06,0.0,0.0002338021731702,0.0,0.0,18.658748626708984,0.0,0.0,0.0,0.3293327391147613,4.0,0.0,1.0
655080,293.1668701171875,297.1499938964844,293.1499938964844,0.0604022666811943,-1568.683837890625,304.1493835449219,0.6737281084060669,0.1096998304128646,0.0998594686388969,294.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5066156983375549,0.050000000745058,0.0486766658723354,293.2863464355469,297.1499938964844,293.1499938964844,0.160611554980278,-2603.520263671875,304.1627502441406,0.865129292011261,0.2347720563411712,0.1655648052692413,293.09637451171875,297.1499938964844,293.1499938964844,0.2748067677021026,-5406.01025390625,304.1467590332031,0.9990000128746032,0.4777384996414184,0.3442130386829376,293.3263854980469,297.1499938964844,293.1499938964844,0.006856856867671,-2401.721435546875,299.76824951171875,0.5066156983375549,0.050000000745058,0.230901151895523,291.15216064453125,291.1499938964844,263.1300048828125,261.13580322265625,281.3466186523437,293.9393615722656,291.1493225097656,1.0,0.2373026758432388,0.7931618094444275,0.7931618094444275,1.0,1.0,-1.0671573877334597,0.4363625049591064,0.630794882774353,0.2311629652976989,0.0,0.0,0.4490106701850891,41.28104019165039,49.0,-36.73881912231445,-10481.671875,143.91079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7080078125,308.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.2303758263587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739165067672729,0.3739214241504669,-4.944829470332479e-06,0.0,0.0002338021731702,0.0,0.0,18.658748626708984,0.0,0.0,0.0,0.3293327391147613,4.0,0.0,1.0
655140,293.1648254394531,297.1499938964844,293.1499938964844,0.0606022626161575,-1572.4403076171875,304.1492614746094,0.6686282753944397,0.1096893846988678,0.0999210923910141,294.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5027226805686951,0.050000000745058,0.0487334914505481,293.28668212890625,297.1499938964844,293.1499938964844,0.1580452620983123,-2570.533935546875,304.16278076171875,0.8547133803367615,0.2312547117471695,0.1631756424903869,293.1062316894531,297.1499938964844,293.1499938964844,0.2826613485813141,-5532.416015625,304.1347961425781,0.9990000128746032,0.4771063923835754,0.3519560992717743,293.32501220703125,297.1499938964844,293.1499938964844,0.0068140565417706,-2392.72265625,299.70294189453125,0.5027226805686951,0.050000000745058,0.2311706990003585,291.1288146972656,291.1499938964844,263.1499938964844,261.15106201171875,281.3614501953125,293.9520263671875,291.1263732910156,1.0,0.2403283417224884,0.7930123209953308,0.7930123209953308,1.0,1.0,-1.0740487575531006,0.4392206370830536,0.6348280906677246,0.2333362996578216,0.0,0.0,0.453428715467453,42.82593536376953,52.0,-32.439937591552734,-10515.595703125,148.56240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56396484375,307.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.33203125,18000.0,0.0,0.0,0.2258441597223281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787090182304382,0.3787139654159546,-4.958479166816687e-06,0.0,0.0002292031131219,0.0,0.0,18.99437713623047,0.0,0.0,0.0,0.3306650817394256,4.0,0.0,1.0
655200,293.1648254394531,297.1499938964844,293.1499938964844,0.0606022626161575,-1572.4403076171875,304.1492614746094,0.6686282753944397,0.1096893846988678,0.0999210923910141,294.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5027226805686951,0.050000000745058,0.0487334914505481,293.28668212890625,297.1499938964844,293.1499938964844,0.1580452620983123,-2570.533935546875,304.16278076171875,0.8547133803367615,0.2312547117471695,0.1631756424903869,293.1062316894531,297.1499938964844,293.1499938964844,0.2826613485813141,-5532.416015625,304.1347961425781,0.9990000128746032,0.4771063923835754,0.3519560992717743,293.32501220703125,297.1499938964844,293.1499938964844,0.0068140565417706,-2392.72265625,299.70294189453125,0.5027226805686951,0.050000000745058,0.2311706990003585,291.1288146972656,291.1499938964844,263.1499938964844,261.15106201171875,281.3614501953125,293.9520263671875,291.1263732910156,1.0,0.2403283417224884,0.7930123209953308,0.7930123209953308,1.0,1.0,-1.0740487575531006,0.4392206370830536,0.6348280906677246,0.2333362996578216,0.0,0.0,0.453428715467453,42.82593536376953,52.0,-32.439937591552734,-10515.595703125,148.56240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56396484375,307.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.33203125,18000.0,0.0,0.0,0.2258441597223281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787090182304382,0.3787139654159546,-4.958479166816687e-06,0.0,0.0002292031131219,0.0,0.0,18.99437713623047,0.0,0.0,0.0,0.3306650817394256,4.0,0.0,1.0
655260,293.1634216308594,297.1499938964844,293.1499938964844,0.0607302002608776,-1574.896240234375,304.1492919921875,0.6627453565597534,0.1096028015017509,0.0999257043004036,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4983860850334167,0.050000000745058,0.0488017536699771,293.2875061035156,297.1499938964844,293.1499938964844,0.1553484499454498,-2535.649169921875,304.1630249023437,0.8436116576194763,0.2276227474212646,0.1607154011726379,293.1202087402344,297.1499938964844,293.1499938964844,0.2919277548789978,-5679.27734375,304.1244812011719,0.9990000128746032,0.4753912985324859,0.3610380291938782,293.3244934082031,297.1499938964844,293.1499938964844,0.0067700054496526,-2383.03662109375,299.63677978515625,0.4983860850334167,0.050000000745058,0.2314945012331009,291.1089782714844,291.1499938964844,263.1700134277344,261.1663513183594,281.3768005371094,293.9716186523437,291.10699462890625,1.0,0.2439119070768356,0.7927550077438354,0.7927550077438354,1.0,1.0,-1.082472324371338,0.4428290724754333,0.6396433115005493,0.2356673926115036,0.0,0.0,0.4602651000022888,44.67740631103516,55.0,-27.471315383911133,-10568.2548828125,154.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,307.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.505859375,18000.0,0.0,0.0,0.2229333221912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871800601482391,0.3871850669384002,-4.989334684069036e-06,0.0,0.0002262489724671,0.0,0.0,19.61878967285156,0.0,0.0,0.0,0.3331387341022491,4.0,0.0,1.0
655320,293.1634216308594,297.1499938964844,293.1499938964844,0.0607302002608776,-1574.896240234375,304.1492919921875,0.6627453565597534,0.1096028015017509,0.0999257043004036,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4983860850334167,0.050000000745058,0.0488017536699771,293.2875061035156,297.1499938964844,293.1499938964844,0.1553484499454498,-2535.649169921875,304.1630249023437,0.8436116576194763,0.2276227474212646,0.1607154011726379,293.1202087402344,297.1499938964844,293.1499938964844,0.2919277548789978,-5679.27734375,304.1244812011719,0.9990000128746032,0.4753912985324859,0.3610380291938782,293.3244934082031,297.1499938964844,293.1499938964844,0.0067700054496526,-2383.03662109375,299.63677978515625,0.4983860850334167,0.050000000745058,0.2314945012331009,291.1089782714844,291.1499938964844,263.1700134277344,261.1663513183594,281.3768005371094,293.9716186523437,291.10699462890625,1.0,0.2439119070768356,0.7927550077438354,0.7927550077438354,1.0,1.0,-1.082472324371338,0.4428290724754333,0.6396433115005493,0.2356673926115036,0.0,0.0,0.4602651000022888,44.67740631103516,55.0,-27.471315383911133,-10568.2548828125,154.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,307.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.505859375,18000.0,0.0,0.0,0.2229333221912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871800601482391,0.3871850669384002,-4.989334684069036e-06,0.0,0.0002262489724671,0.0,0.0,19.61878967285156,0.0,0.0,0.0,0.3331387341022491,4.0,0.0,1.0
655380,293.1625366210937,297.1499938964844,293.1499938964844,0.0607818737626075,-1575.9754638671875,304.1494445800781,0.6563949584960938,0.1094422489404678,0.099872201681137,294.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4937976002693176,0.050000000745058,0.0488797612488269,293.288818359375,297.1499938964844,293.1499938964844,0.1525156497955322,-2498.7783203125,304.16339111328125,0.8321710228919983,0.2238775640726089,0.1581826657056808,293.13751220703125,297.1499938964844,293.1499938964844,0.3022965788841247,-5841.4375,304.1157531738281,0.9990000128746032,0.4726409018039703,0.3711447715759277,293.32470703125,297.1499938964844,293.1499938964844,0.0067242761142551,-2372.4990234375,299.5699157714844,0.4937976002693176,0.050000000745058,0.2318645417690277,291.0930480957031,291.1499938964844,263.19000244140625,261.1817321777344,281.3929443359375,293.99713134765625,291.0915222167969,1.0,0.2479270994663238,0.7924976944923401,0.7924976944923401,1.0,1.0,-1.0920366048812866,0.4469999670982361,0.6450366377830505,0.2381413727998733,0.0,0.0,0.4689679443836212,46.78926849365234,58.0,-22.059158325195312,-10635.32421875,160.82855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0393371582031,307.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.53515625,18000.0,0.0,0.0,0.2217162996530532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987537920475006,0.3987588286399841,-5.036180027673254e-06,0.0,0.0002250138641102,0.0,0.0,20.506324768066406,0.0,0.0,0.0,0.3365964293479919,4.0,0.0,1.0
655440,293.1625366210937,297.1499938964844,293.1499938964844,0.0607818737626075,-1575.9754638671875,304.1494445800781,0.6563949584960938,0.1094422489404678,0.099872201681137,294.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4937976002693176,0.050000000745058,0.0488797612488269,293.288818359375,297.1499938964844,293.1499938964844,0.1525156497955322,-2498.7783203125,304.16339111328125,0.8321710228919983,0.2238775640726089,0.1581826657056808,293.13751220703125,297.1499938964844,293.1499938964844,0.3022965788841247,-5841.4375,304.1157531738281,0.9990000128746032,0.4726409018039703,0.3711447715759277,293.32470703125,297.1499938964844,293.1499938964844,0.0067242761142551,-2372.4990234375,299.5699157714844,0.4937976002693176,0.050000000745058,0.2318645417690277,291.0930480957031,291.1499938964844,263.19000244140625,261.1817321777344,281.3929443359375,293.99713134765625,291.0915222167969,1.0,0.2479270994663238,0.7924976944923401,0.7924976944923401,1.0,1.0,-1.0920366048812866,0.4469999670982361,0.6450366377830505,0.2381413727998733,0.0,0.0,0.4689679443836212,46.78926849365234,58.0,-22.059158325195312,-10635.32421875,160.82855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0393371582031,307.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.53515625,18000.0,0.0,0.0,0.2217162996530532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987537920475006,0.3987588286399841,-5.036180027673254e-06,0.0,0.0002250138641102,0.0,0.0,20.506324768066406,0.0,0.0,0.0,0.3365964293479919,4.0,0.0,1.0
655500,293.1622619628906,297.1499938964844,293.1499938964844,0.0607793666422367,-1576.0030517578125,304.1495666503906,0.6531279683113098,0.1093359664082527,0.0998245924711227,294.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.491443783044815,0.050000000745058,0.0489219650626182,293.28961181640625,297.1499938964844,293.1499938964844,0.151048868894577,-2479.6005859375,304.16363525390625,0.8263648748397827,0.221964031457901,0.1568896472454071,293.147216796875,297.1499938964844,293.1499938964844,0.3078114986419678,-5926.8876953125,304.1119689941406,0.9990000128746032,0.4708943367004394,0.3764993548393249,293.3250732421875,297.1499938964844,293.1499938964844,0.0067006982862949,-2366.8779296875,299.5362548828125,0.491443783044815,0.050000000745058,0.232064738869667,291.08660888671875,291.1499938964844,263.20001220703125,261.1894836425781,281.4014892578125,294.0119323730469,291.0853271484375,1.0,0.2500630617141723,0.7923690676689148,0.7923690676689148,1.0,1.0,-1.0971453189849854,0.4492467939853668,0.6478985548019409,0.2394217848777771,0.0,0.0,0.4738480746746063,47.9302864074707,58.0,-19.23047065734864,-10673.158203125,164.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8761901855469,307.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.47265625,18000.0,0.0,0.0,0.2217354476451873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055210947990417,0.4055261611938476,-5.065192453912459e-06,0.0,0.000225033290917,0.0,0.0,21.04116439819336,0.0,0.0,0.0,0.3386463820934295,4.0,0.0,1.0
655560,293.162109375,297.1499938964844,293.1499938964844,0.0607585757970809,-1575.7000732421875,304.149658203125,0.6498392820358276,0.1092138886451721,0.0997640639543533,294.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.4890595376491546,0.050000000745058,0.0489660464227199,293.2904663085937,297.1499938964844,293.1499938964844,0.1495496183633804,-2459.93896484375,304.16387939453125,0.8204843997955322,0.2200250327587127,0.1555797308683395,293.157470703125,297.1499938964844,293.1499938964844,0.3135022521018982,-6014.53466796875,304.1085510253906,0.9990000128746032,0.4689154028892517,0.3820118606090545,293.3255615234375,297.1499938964844,293.1499938964844,0.0066766375675797,-2361.0146484375,299.50250244140625,0.4890595376491546,0.050000000745058,0.2322738468647003,291.08123779296875,291.1499938964844,263.2099914550781,261.1972351074219,281.4105834960937,294.02813720703125,291.0802001953125,1.0,0.2522672116756439,0.792202889919281,0.792202889919281,1.0,1.0,-1.1024208068847656,0.4515726268291473,0.6508482098579407,0.240722119808197,0.0,0.0,0.478976309299469,49.121055603027344,61.0,-16.305644989013672,-10713.2119140625,168.15701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066650390625,307.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.435546875,18000.0,0.0,0.0,0.2221475690603256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128225445747375,0.4128276407718658,-5.097620942251524e-06,0.0,0.0002254515420645,0.0,0.0,21.63096618652344,0.0,0.0,0.0,0.3408787548542022,4.0,0.0,1.0
655620,293.1620178222656,297.1499938964844,293.1499938964844,0.0606631152331829,-1574.117919921875,304.1499328613281,0.6432756781578064,0.1089253574609756,0.0996066778898239,294.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.4841876029968261,0.050000000745058,0.0490592829883098,293.2924194335937,297.1499938964844,293.1499938964844,0.1464558392763137,-2419.181396484375,304.1643981933594,0.8082605600357056,0.2160737365484237,0.1529112160205841,293.17938232421875,297.1499938964844,293.1499938964844,0.3253096640110016,-6194.7919921875,304.10272216796875,0.9990000128746032,0.4642871022224426,0.3934170305728912,293.3269348144531,297.1499938964844,293.1499938964844,0.0066269473172724,-2348.506591796875,299.434814453125,0.4841876029968261,0.050000000745058,0.2327161133289337,291.0738220214844,291.1499938964844,263.2300109863281,261.2128295898437,281.4305114746094,294.0648193359375,291.0732727050781,1.0,0.2568420171737671,0.7918704748153687,0.7918704748153687,1.0,1.0,-1.113361120223999,0.4564165472984314,0.6569445729255676,0.2433820813894271,0.0,0.0,0.4896799027919769,51.63671875,64.0,-10.253290176391602,-10798.525390625,176.12271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.0546875,18000.0,0.0,0.0,0.2240792959928512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286661446094513,0.4286713004112243,-5.171737939235754e-06,0.0,0.0002274120051879,0.0,0.0,22.95673561096192,0.0,0.0,0.0,0.3457955420017242,4.0,0.0,1.0
655680,293.1620178222656,297.1499938964844,293.1499938964844,0.0606631152331829,-1574.117919921875,304.1499328613281,0.6432756781578064,0.1089253574609756,0.0996066778898239,294.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.4841876029968261,0.050000000745058,0.0490592829883098,293.2924194335937,297.1499938964844,293.1499938964844,0.1464558392763137,-2419.181396484375,304.1643981933594,0.8082605600357056,0.2160737365484237,0.1529112160205841,293.17938232421875,297.1499938964844,293.1499938964844,0.3253096640110016,-6194.7919921875,304.10272216796875,0.9990000128746032,0.4642871022224426,0.3934170305728912,293.3269348144531,297.1499938964844,293.1499938964844,0.0066269473172724,-2348.506591796875,299.434814453125,0.4841876029968261,0.050000000745058,0.2327161133289337,291.0738220214844,291.1499938964844,263.2300109863281,261.2128295898437,281.4305114746094,294.0648193359375,291.0732727050781,1.0,0.2568420171737671,0.7918704748153687,0.7918704748153687,1.0,1.0,-1.113361120223999,0.4564165472984314,0.6569445729255676,0.2433820813894271,0.0,0.0,0.4896799027919769,51.63671875,64.0,-10.253290176391602,-10798.525390625,176.12271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.0546875,18000.0,0.0,0.0,0.2240792959928512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286661446094513,0.4286713004112243,-5.171737939235754e-06,0.0,0.0002274120051879,0.0,0.0,22.95673561096192,0.0,0.0,0.0,0.3457955420017242,4.0,0.0,1.0
655740,293.1622009277344,297.1499938964844,293.1499938964844,0.0605005845427513,-1571.320068359375,304.1502380371094,0.6368291974067688,0.1085848286747932,0.0994062051177024,294.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4791184961795807,0.050000000745058,0.0491583012044429,293.2945556640625,297.1499938964844,293.1499938964844,0.1432451009750366,-2376.62646484375,304.1649475097656,0.795261561870575,0.2120337635278701,0.1501830965280532,293.2025756835937,297.1499938964844,293.1499938964844,0.3375218212604522,-6379.13037109375,304.0981750488281,0.9990000128746032,0.4588423073291778,0.4051781594753265,293.32867431640625,297.1499938964844,293.1499938964844,0.0065752551890909,-2334.971923828125,299.3671569824219,0.4791184961795807,0.050000000745058,0.233185812830925,291.0708312988281,291.1499938964844,263.25,261.2285461425781,281.4534912109375,294.1078186035156,291.07080078125,1.0,0.2615769803524017,0.7915381193161011,0.7915381193161011,1.0,1.0,-1.124645471572876,0.4614311158657074,0.6632142663002014,0.2461032122373581,0.0,0.0,0.5004783272743225,54.3045768737793,52.0,-4.099750518798828,-10888.1728515625,184.6244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,307.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.2890625,18000.0,0.0,0.0,0.2272834181785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454650282859802,0.4454702734947204,-5.255647010926623e-06,0.0,0.0002306637761648,0.0,0.0,24.43282890319824,0.0,0.0,0.0,0.3511179089546203,4.0,0.0,1.0
655800,293.1622009277344,297.1499938964844,293.1499938964844,0.0605005845427513,-1571.320068359375,304.1502380371094,0.6368291974067688,0.1085848286747932,0.0994062051177024,294.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4791184961795807,0.050000000745058,0.0491583012044429,293.2945556640625,297.1499938964844,293.1499938964844,0.1432451009750366,-2376.62646484375,304.1649475097656,0.795261561870575,0.2120337635278701,0.1501830965280532,293.2025756835937,297.1499938964844,293.1499938964844,0.3375218212604522,-6379.13037109375,304.0981750488281,0.9990000128746032,0.4588423073291778,0.4051781594753265,293.32867431640625,297.1499938964844,293.1499938964844,0.0065752551890909,-2334.971923828125,299.3671569824219,0.4791184961795807,0.050000000745058,0.233185812830925,291.0708312988281,291.1499938964844,263.25,261.2285461425781,281.4534912109375,294.1078186035156,291.07080078125,1.0,0.2615769803524017,0.7915381193161011,0.7915381193161011,1.0,1.0,-1.124645471572876,0.4614311158657074,0.6632142663002014,0.2461032122373581,0.0,0.0,0.5004783272743225,54.3045768737793,52.0,-4.099750518798828,-10888.1728515625,184.6244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,307.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.2890625,18000.0,0.0,0.0,0.2272834181785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454650282859802,0.4454702734947204,-5.255647010926623e-06,0.0,0.0002306637761648,0.0,0.0,24.43282890319824,0.0,0.0,0.0,0.3511179089546203,4.0,0.0,1.0
655860,293.1622009277344,297.1499938964844,293.1499938964844,0.0601246766746044,-1564.5648193359375,304.1507873535156,0.6364657878875732,0.1082741171121597,0.0991045832633972,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.4793375134468078,0.050000000745058,0.0491540245711803,293.2964782714844,297.1499938964844,293.1499938964844,0.1396857649087906,-2328.90087890625,304.1659240722656,0.7904141545295715,0.2079803794622421,0.147349402308464,293.2191772460937,297.1499938964844,293.1499938964844,0.3375771641731262,-6371.84619140625,304.115966796875,0.9990000128746032,0.4541136622428894,0.4046777188777923,293.3304138183594,297.1499938964844,293.1499938964844,0.0065022227354347,-2313.27978515625,299.3057556152344,0.4793375134468078,0.050000000745058,0.2331655323505401,291.0861511230469,291.1499938964844,263.2699890136719,261.244384765625,281.4902038574219,294.1356201171875,291.0903015136719,1.0,0.2603932619094848,0.7911540865898132,0.7911540865898132,1.0,1.0,-1.1202611923217771,0.4591213166713714,0.6611399054527283,0.2458536624908447,0.0,0.0,0.5084625482559204,54.15519714355469,40.0,28.221885681152344,-10890.53515625,182.9927520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,307.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.55078125,18000.0,0.0,0.0,0.2313639819622039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607821702957153,0.4607875049114227,-5.3417870731209405e-06,0.0,0.0002348050329601,0.0,0.0,25.86508178710937,0.0,0.0,0.0,0.3560880422592163,4.0,0.0,1.0
