time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1622009277344,297.1499938964844,293.1499938964844,0.0601246766746044,-1564.5648193359375,304.1507873535156,0.6364657878875732,0.1082741171121597,0.0991045832633972,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.4793375134468078,0.050000000745058,0.0491540245711803,293.2964782714844,297.1499938964844,293.1499938964844,0.1396857649087906,-2328.90087890625,304.1659240722656,0.7904141545295715,0.2079803794622421,0.147349402308464,293.2191772460937,297.1499938964844,293.1499938964844,0.3375771641731262,-6371.84619140625,304.115966796875,0.9990000128746032,0.4541136622428894,0.4046777188777923,293.3304138183594,297.1499938964844,293.1499938964844,0.0065022227354347,-2313.27978515625,299.3057556152344,0.4793375134468078,0.050000000745058,0.2331655323505401,291.0861511230469,291.1499938964844,263.2699890136719,261.244384765625,281.4902038574219,294.1356201171875,291.0903015136719,1.0,0.2603932619094848,0.7911540865898132,0.7911540865898132,1.0,1.0,-1.1202611923217771,0.4591213166713714,0.6611399054527283,0.2458536624908447,0.0,0.0,0.5084625482559204,54.15519714355469,40.0,28.221885681152344,-10890.53515625,182.9927520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,307.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.55078125,18000.0,0.0,0.0,0.2313639819622039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607821702957153,0.4607875049114227,-5.3417870731209405e-06,0.0,0.0002348050329601,0.0,0.0,25.86508178710937,0.0,0.0,0.0,0.3560880422592163,4.0,0.0,1.0
655980,293.1614074707031,297.1499938964844,293.1499938964844,0.0596134401857852,-1555.1585693359375,304.1513671875,0.6417301297187805,0.1081236153841018,0.0988353490829467,294.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4842414259910583,0.050000000745058,0.0490582510828971,293.2977905273437,297.1499938964844,293.1499938964844,0.1358018666505813,-2276.212890625,304.1670837402344,0.7928373217582703,0.2039993852376938,0.1444863080978393,293.218505859375,297.1499938964844,293.1499938964844,0.3260475397109985,-6186.46435546875,304.1466979980469,0.9990000128746032,0.4524607062339782,0.3932912051677704,293.3313903808594,297.1499938964844,293.1499938964844,0.0064079803414642,-2282.890625,299.2564392089844,0.4842414259910583,0.050000000745058,0.2327112257480621,291.12945556640625,291.1499938964844,263.2900085449219,261.2603454589844,281.5159912109375,294.11328125,291.1344299316406,1.0,0.2546970844268799,0.7907701134681702,0.7907701134681702,1.0,1.0,-1.1021788120269775,0.4505729377269745,0.6516058444976807,0.242589071393013,0.0,0.0,0.5083869099617004,51.50306701660156,28.0,54.07237243652344,-10762.1728515625,172.55125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5298767089844,306.9944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.361328125,18000.0,0.0,0.0,0.2354705184698104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649024605751037,0.4649078249931335,-5.383984444051748e-06,0.0,0.0002389726287219,0.0,0.0,26.338603973388672,0.0,0.0,0.0,0.3576782941818237,4.0,0.0,1.0
656040,293.1614074707031,297.1499938964844,293.1499938964844,0.0596134401857852,-1555.1585693359375,304.1513671875,0.6417301297187805,0.1081236153841018,0.0988353490829467,294.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4842414259910583,0.050000000745058,0.0490582510828971,293.2977905273437,297.1499938964844,293.1499938964844,0.1358018666505813,-2276.212890625,304.1670837402344,0.7928373217582703,0.2039993852376938,0.1444863080978393,293.218505859375,297.1499938964844,293.1499938964844,0.3260475397109985,-6186.46435546875,304.1466979980469,0.9990000128746032,0.4524607062339782,0.3932912051677704,293.3313903808594,297.1499938964844,293.1499938964844,0.0064079803414642,-2282.890625,299.2564392089844,0.4842414259910583,0.050000000745058,0.2327112257480621,291.12945556640625,291.1499938964844,263.2900085449219,261.2603454589844,281.5159912109375,294.11328125,291.1344299316406,1.0,0.2546970844268799,0.7907701134681702,0.7907701134681702,1.0,1.0,-1.1021788120269775,0.4505729377269745,0.6516058444976807,0.242589071393013,0.0,0.0,0.5083869099617004,51.50306701660156,28.0,54.07237243652344,-10762.1728515625,172.55125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5298767089844,306.9944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.361328125,18000.0,0.0,0.0,0.2354705184698104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649024605751037,0.4649078249931335,-5.383984444051748e-06,0.0,0.0002389726287219,0.0,0.0,26.338603973388672,0.0,0.0,0.0,0.3576782941818237,4.0,0.0,1.0
656100,293.16064453125,297.1499938964844,293.1499938964844,0.0593868382275104,-1550.9527587890625,304.1515197753906,0.6463792324066162,0.1081289052963256,0.098744586110115,294.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4880840182304382,0.050000000745058,0.0489844530820846,293.29815673828125,297.1499938964844,293.1499938964844,0.1338667869567871,-2249.847900390625,304.16748046875,0.7964593768119812,0.2020584195852279,0.1430654078722,293.21160888671875,297.1499938964844,293.1499938964844,0.3168968558311462,-6041.9697265625,304.1639404296875,0.9990000128746032,0.4529403150081634,0.3842867016792297,293.3314514160156,297.1499938964844,293.1499938964844,0.0063579990528523,-2266.590087890625,299.233642578125,0.4880840182304382,0.050000000745058,0.2323611676692962,291.1527099609375,291.1499938964844,263.29998779296875,261.26837158203125,281.523193359375,294.0850524902344,291.15802001953125,1.0,0.2504311203956604,0.7905781269073486,0.7905781269073486,1.0,1.0,-1.0890493392944336,0.4444904029369354,0.6445589661598206,0.2399442344903946,0.0,0.0,0.5058777332305908,49.464447021484375,28.0,60.87294769287109,-10661.328125,164.9402313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,306.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.435546875,18000.0,0.0,0.0,0.2372480779886245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627349078655243,0.4627402722835541,-5.381824848882388e-06,0.0,0.0002407766296528,0.0,0.0,26.172945022583008,0.0,0.0,0.0,0.3570984899997711,4.0,0.0,1.0
656160,293.1596374511719,297.1499938964844,293.1499938964844,0.0591855458915233,-1547.1761474609375,304.151611328125,0.6524772047996521,0.1081901937723159,0.0986907854676246,294.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.492830753326416,0.050000000745058,0.048896986991167,293.2982482910156,297.1499938964844,293.1499938964844,0.1319464892148971,-2223.60205078125,304.1678161621094,0.8016821146011353,0.2001599371433258,0.1416615843772888,293.20050048828125,297.1499938964844,293.1499938964844,0.305757075548172,-5866.63037109375,304.1816711425781,0.9990000128746032,0.4543389976024627,0.3733327388763428,293.3311462402344,297.1499938964844,293.1499938964844,0.0063070124015212,-2249.802001953125,299.2123718261719,0.492830753326416,0.050000000745058,0.2319462448358535,291.1772155761719,291.1499938964844,263.3099975585937,261.27642822265625,281.52703857421875,294.0482482910156,291.182861328125,1.0,0.2453412115573883,0.7905372977256775,0.7905372977256775,1.0,1.0,-1.073550581932068,0.4374009668827057,0.6361495852470398,0.2366814166307449,0.0,0.0,0.501616358757019,47.047306060791016,31.0,65.952880859375,-10539.5458984375,156.1359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47021484375,306.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.623046875,18000.0,0.0,0.0,0.2387148290872573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578154683113098,0.4578208327293396,-5.364828666643007e-06,0.0,0.0002422652032691,0.0,0.0,25.74884986877441,0.0,0.0,0.0,0.3556226193904876,4.0,0.0,1.0
656220,293.1573486328125,297.1499938964844,293.1499938964844,0.0590154118835926,-1543.816650390625,304.1513366699219,0.6613523960113525,0.1084120124578476,0.098758652806282,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4993367493152618,0.050000000745058,0.0487864427268505,293.2980651855469,297.1499938964844,293.1499938964844,0.1284039467573166,-2175.16943359375,304.167724609375,0.8071585893630981,0.196442112326622,0.1389702409505844,293.173583984375,297.1499938964844,293.1499938964844,0.2906599938869476,-5631.369140625,304.1956481933594,0.9990000128746032,0.4585163593292236,0.3590073585510254,293.32965087890625,297.1499938964844,293.1499938964844,0.0062207835726439,-2221.82958984375,299.1685791015625,0.4993367493152618,0.050000000745058,0.231421872973442,291.2156066894531,291.1499938964844,263.3299865722656,261.29266357421875,281.52069091796875,293.9761657714844,291.2175598144531,1.0,0.2390892803668975,0.79045569896698,0.79045569896698,1.0,1.0,-1.052438735961914,0.4278766810894012,0.6245620846748352,0.2319470643997192,0.0,0.0,0.4899134635925293,43.96915054321289,34.0,45.07929229736328,-10324.0634765625,144.8744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551025390625,306.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.333984375,18000.0,0.0,0.0,0.2405046671628952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441001832485199,0.4410071074962616,-5.29079579791869e-06,0.0,0.0002440816606394,0.0,0.0,24.265151977539062,0.0,0.0,0.0,0.3504516780376434,4.0,0.0,1.0
656280,293.1573486328125,297.1499938964844,293.1499938964844,0.0590154118835926,-1543.816650390625,304.1513366699219,0.6613523960113525,0.1084120124578476,0.098758652806282,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4993367493152618,0.050000000745058,0.0487864427268505,293.2980651855469,297.1499938964844,293.1499938964844,0.1284039467573166,-2175.16943359375,304.167724609375,0.8071585893630981,0.196442112326622,0.1389702409505844,293.173583984375,297.1499938964844,293.1499938964844,0.2906599938869476,-5631.369140625,304.1956481933594,0.9990000128746032,0.4585163593292236,0.3590073585510254,293.32965087890625,297.1499938964844,293.1499938964844,0.0062207835726439,-2221.82958984375,299.1685791015625,0.4993367493152618,0.050000000745058,0.231421872973442,291.2156066894531,291.1499938964844,263.3299865722656,261.29266357421875,281.52069091796875,293.9761657714844,291.2175598144531,1.0,0.2390892803668975,0.79045569896698,0.79045569896698,1.0,1.0,-1.052438735961914,0.4278766810894012,0.6245620846748352,0.2319470643997192,0.0,0.0,0.4899134635925293,43.96915054321289,34.0,45.07929229736328,-10324.0634765625,144.8744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551025390625,306.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.333984375,18000.0,0.0,0.0,0.2405046671628952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441001832485199,0.4410071074962616,-5.29079579791869e-06,0.0,0.0002440816606394,0.0,0.0,24.265151977539062,0.0,0.0,0.0,0.3504516780376434,4.0,0.0,1.0
656340,293.1549987792969,297.1499938964844,293.1499938964844,0.0591270923614501,-1545.6826171875,304.15069580078125,0.6673384308815002,0.1086984872817993,0.098944641649723,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5034660696983337,0.050000000745058,0.0487224720418453,293.2975158691406,297.1499938964844,293.1499938964844,0.1253107339143753,-2133.029541015625,304.1669921875,0.8085777163505554,0.1927991658449173,0.1363710463047027,293.1508178710937,297.1499938964844,293.1499938964844,0.2816622257232666,-5493.41015625,304.1951599121094,0.9990000128746032,0.462549090385437,0.3504488468170166,293.327392578125,297.1499938964844,293.1499938964844,0.0061541236937046,-2201.8232421875,299.1162414550781,0.5034660696983337,0.050000000745058,0.2311184257268905,291.2244567871094,291.1499938964844,263.3500061035156,261.3090515136719,281.51727294921875,293.92919921875,291.22479248046875,1.0,0.2351518869400024,0.7903741002082825,0.7903741002082825,1.0,1.0,-1.0388263463974,0.4218107461929321,0.6170156002044678,0.228730171918869,0.0,0.0,0.4792389571666717,42.1681022644043,37.0,17.261960983276367,-10169.25390625,138.13990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,307.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.140625,18000.0,0.0,0.0,0.2407755702733993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423966497182846,0.4239716827869415,-5.204072749620536e-06,0.0,0.0002443566045258,0.0,0.0,22.7676010131836,0.0,0.0,0.0,0.3450790345668793,4.0,0.0,1.0
656400,293.1549987792969,297.1499938964844,293.1499938964844,0.0591270923614501,-1545.6826171875,304.15069580078125,0.6673384308815002,0.1086984872817993,0.098944641649723,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.5034660696983337,0.050000000745058,0.0487224720418453,293.2975158691406,297.1499938964844,293.1499938964844,0.1253107339143753,-2133.029541015625,304.1669921875,0.8085777163505554,0.1927991658449173,0.1363710463047027,293.1508178710937,297.1499938964844,293.1499938964844,0.2816622257232666,-5493.41015625,304.1951599121094,0.9990000128746032,0.462549090385437,0.3504488468170166,293.327392578125,297.1499938964844,293.1499938964844,0.0061541236937046,-2201.8232421875,299.1162414550781,0.5034660696983337,0.050000000745058,0.2311184257268905,291.2244567871094,291.1499938964844,263.3500061035156,261.3090515136719,281.51727294921875,293.92919921875,291.22479248046875,1.0,0.2351518869400024,0.7903741002082825,0.7903741002082825,1.0,1.0,-1.0388263463974,0.4218107461929321,0.6170156002044678,0.228730171918869,0.0,0.0,0.4792389571666717,42.1681022644043,37.0,17.261960983276367,-10169.25390625,138.13990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,307.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.140625,18000.0,0.0,0.0,0.2407755702733993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423966497182846,0.4239716827869415,-5.204072749620536e-06,0.0,0.0002443566045258,0.0,0.0,22.7676010131836,0.0,0.0,0.0,0.3450790345668793,4.0,0.0,1.0
656460,293.15289306640625,297.1499938964844,293.1499938964844,0.0593507476150989,-1549.5958251953125,304.1501159667969,0.6707215309143066,0.1089992895722389,0.0991851389408111,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.5055675506591797,0.050000000745058,0.0486917458474636,293.29693603515625,297.1499938964844,293.1499938964844,0.1224052608013153,-2093.366455078125,304.1661682128906,0.8067270517349243,0.1891827285289764,0.1338239908218383,293.1346435546875,297.1499938964844,293.1499938964844,0.277073472738266,-5425.3623046875,304.1876220703125,0.9990000128746032,0.4658172130584717,0.3462612330913543,293.324951171875,297.1499938964844,293.1499938964844,0.0060974922962486,-2185.50732421875,299.061279296875,0.5055675506591797,0.050000000745058,0.2309726774692535,291.2230834960937,291.1499938964844,263.3699951171875,261.3255615234375,281.51763916015625,293.9033203125,291.2223205566406,1.0,0.2330953329801559,0.7904410362243652,0.7904410362243652,1.0,1.0,-1.0308177471160889,0.4183203876018524,0.6124973297119141,0.2266846299171447,0.0,0.0,0.4694860875606537,41.28057861328125,40.0,-0.6786537766456604,-10064.603515625,134.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,307.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.18359375,18000.0,0.0,0.0,0.2397443205118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086843430995941,0.4086894690990448,-5.127235453983303e-06,0.0,0.0002433100016787,0.0,0.0,21.473371505737305,0.0,0.0,0.0,0.3402818143367767,4.0,0.0,1.0
656520,293.15289306640625,297.1499938964844,293.1499938964844,0.0593507476150989,-1549.5958251953125,304.1501159667969,0.6707215309143066,0.1089992895722389,0.0991851389408111,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.5055675506591797,0.050000000745058,0.0486917458474636,293.29693603515625,297.1499938964844,293.1499938964844,0.1224052608013153,-2093.366455078125,304.1661682128906,0.8067270517349243,0.1891827285289764,0.1338239908218383,293.1346435546875,297.1499938964844,293.1499938964844,0.277073472738266,-5425.3623046875,304.1876220703125,0.9990000128746032,0.4658172130584717,0.3462612330913543,293.324951171875,297.1499938964844,293.1499938964844,0.0060974922962486,-2185.50732421875,299.061279296875,0.5055675506591797,0.050000000745058,0.2309726774692535,291.2230834960937,291.1499938964844,263.3699951171875,261.3255615234375,281.51763916015625,293.9033203125,291.2223205566406,1.0,0.2330953329801559,0.7904410362243652,0.7904410362243652,1.0,1.0,-1.0308177471160889,0.4183203876018524,0.6124973297119141,0.2266846299171447,0.0,0.0,0.4694860875606537,41.28057861328125,40.0,-0.6786537766456604,-10064.603515625,134.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,307.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.18359375,18000.0,0.0,0.0,0.2397443205118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086843430995941,0.4086894690990448,-5.127235453983303e-06,0.0,0.0002433100016787,0.0,0.0,21.473371505737305,0.0,0.0,0.0,0.3402818143367767,4.0,0.0,1.0
656580,293.1511535644531,297.1499938964844,293.1499938964844,0.0596388578414917,-1554.714599609375,304.14959716796875,0.6717260479927063,0.1092804744839668,0.099440224468708,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5058656334877014,0.050000000745058,0.0486875027418136,293.2965087890625,297.1499938964844,293.1499938964844,0.1196162700653076,-2055.187744140625,304.1654357910156,0.8019387722015381,0.1855462044477462,0.1312899589538574,293.1255798339844,297.1499938964844,293.1499938964844,0.276181161403656,-5415.68798828125,304.1765441894531,0.9990000128746032,0.4680604040622711,0.3456764221191406,293.32275390625,297.1499938964844,293.1499938964844,0.0060475277714431,-2171.754150390625,299.0032043457031,0.5058656334877014,0.050000000745058,0.2309525609016418,291.2135314941406,291.1499938964844,263.3900146484375,261.3422241210937,281.5212097167969,293.893798828125,291.2120361328125,1.0,0.2325756549835205,0.790507972240448,0.790507972240448,1.0,1.0,-1.027349829673767,0.4168899655342102,0.6104598641395569,0.2255996614694595,0.0,0.0,0.4615978300571441,41.12129211425781,43.0,-12.525372505187988,-10002.4248046875,133.4024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,307.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.970703125,18000.0,0.0,0.0,0.2376926690340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961518108844757,0.3961568772792816,-5.064220204076264e-06,0.0,0.0002412278408883,0.0,0.0,20.44344139099121,0.0,0.0,0.0,0.3363627791404724,4.0,0.0,1.0
656640,293.1511535644531,297.1499938964844,293.1499938964844,0.0596388578414917,-1554.714599609375,304.14959716796875,0.6717260479927063,0.1092804744839668,0.099440224468708,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5058656334877014,0.050000000745058,0.0486875027418136,293.2965087890625,297.1499938964844,293.1499938964844,0.1196162700653076,-2055.187744140625,304.1654357910156,0.8019387722015381,0.1855462044477462,0.1312899589538574,293.1255798339844,297.1499938964844,293.1499938964844,0.276181161403656,-5415.68798828125,304.1765441894531,0.9990000128746032,0.4680604040622711,0.3456764221191406,293.32275390625,297.1499938964844,293.1499938964844,0.0060475277714431,-2171.754150390625,299.0032043457031,0.5058656334877014,0.050000000745058,0.2309525609016418,291.2135314941406,291.1499938964844,263.3900146484375,261.3422241210937,281.5212097167969,293.893798828125,291.2120361328125,1.0,0.2325756549835205,0.790507972240448,0.790507972240448,1.0,1.0,-1.027349829673767,0.4168899655342102,0.6104598641395569,0.2255996614694595,0.0,0.0,0.4615978300571441,41.12129211425781,43.0,-12.525372505187988,-10002.4248046875,133.4024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,307.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.970703125,18000.0,0.0,0.0,0.2376926690340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961518108844757,0.3961568772792816,-5.064220204076264e-06,0.0,0.0002412278408883,0.0,0.0,20.44344139099121,0.0,0.0,0.0,0.3363627791404724,4.0,0.0,1.0
656700,293.15045166015625,297.1499938964844,293.1499938964844,0.0597906112670898,-1557.4256591796875,304.1493835449219,0.671442449092865,0.1094058230519294,0.0995639860630035,294.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5054348707199097,0.050000000745058,0.0486936867237091,293.2964172363281,297.1499938964844,293.1499938964844,0.1182391941547393,-2036.2772216796875,304.1651306152344,0.7985975742340088,0.1837092339992523,0.1300181895494461,293.1235656738281,297.1499938964844,293.1499938964844,0.2769020497798919,-5429.15380859375,304.17041015625,0.9990000128746032,0.4687637984752655,0.3465225398540497,293.32183837890625,297.1499938964844,293.1499938964844,0.0060241143219172,-2165.45947265625,298.9732666015625,0.5054348707199097,0.050000000745058,0.2309818863868713,291.2069702148437,291.1499938964844,263.3999938964844,261.3506164550781,281.52398681640625,293.8939514160156,291.2052917480469,1.0,0.2327992022037506,0.7905414700508118,0.7905414700508118,1.0,1.0,-1.0270293951034546,0.4168115258216858,0.6102179288864136,0.2253646701574325,0.0,0.0,0.4584512114524841,41.26992416381836,43.0,-16.2545108795166,-9985.265625,133.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,307.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.748046875,18000.0,0.0,0.0,0.2363930940628051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911100625991821,0.3911150991916656,-5.038740710006096e-06,0.0,0.0002399089280515,0.0,0.0,20.03653717041016,0.0,0.0,0.0,0.3347855806350708,4.0,0.0,1.0
656760,293.1498413085937,297.1499938964844,293.1499938964844,0.0599411576986312,-1560.122802734375,304.14923095703125,0.6706959009170532,0.1095178127288818,0.0996813178062439,294.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.5046725273132324,0.050000000745058,0.0487047433853149,293.2964172363281,297.1499938964844,293.1499938964844,0.1168639510869979,-2017.3448486328125,304.1648864746094,0.7947068810462952,0.1818554103374481,0.1287391483783722,293.1231689453125,297.1499938964844,293.1499938964844,0.2783049046993255,-5453.2353515625,304.1641540527344,0.9990000128746032,0.4691805243492126,0.3480313122272491,293.321044921875,297.1499938964844,293.1499938964844,0.0060014575719833,-2159.43115234375,298.9427490234375,0.5046725273132324,0.050000000745058,0.2310343384742736,291.1997375488281,291.1499938964844,263.4100036621094,261.35906982421875,281.527587890625,293.8968811035156,291.19793701171875,1.0,0.2333035618066787,0.790493369102478,0.790493369102478,1.0,1.0,-1.0275216102600098,0.4170896112918854,0.6104320287704468,0.2253044545650482,0.0,0.0,0.4558578729629516,41.55235290527344,46.0,-18.86787796020508,-9975.9521484375,134.1990509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,307.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.486328125,18000.0,0.0,0.0,0.2349716573953628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868939280509949,0.386898934841156,-5.017240255256184e-06,0.0,0.0002384663530392,0.0,0.0,19.69904136657715,0.0,0.0,0.0,0.3334645330905914,4.0,0.0,1.0
656820,293.14898681640625,297.1499938964844,293.1499938964844,0.0602249875664711,-1565.2283935546875,304.1490173339844,0.6680094599723816,0.109694667160511,0.0998882576823234,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5023235082626343,0.050000000745058,0.0487397946417331,293.29669189453125,297.1499938964844,293.1499938964844,0.1140991896390914,-1979.126220703125,304.1645202636719,0.7855350971221924,0.1780878156423568,0.1261510401964187,293.126708984375,297.1499938964844,293.1499938964844,0.282899409532547,-5528.9658203125,304.1517944335937,0.9990000128746032,0.4691521227359772,0.3527738153934479,293.3199768066406,297.1499938964844,293.1499938964844,0.0059574670158326,-2147.817138671875,298.8802795410156,0.5023235082626343,0.050000000745058,0.2312006056308746,291.18414306640625,291.1499938964844,263.42999267578125,261.3760681152344,281.5366516113281,293.90985107421875,291.1822509765625,1.0,0.235043317079544,0.7903972268104553,0.7903972268104553,1.0,1.0,-1.0305964946746826,0.4185746610164642,0.6120218634605408,0.2256684750318527,0.0,0.0,0.4523383975028991,42.47211456298828,49.0,-21.65505790710449,-9977.537109375,136.58352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5234375,18000.0,0.0,0.0,0.2319464385509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809022903442383,0.3809072971343994,-4.985627583664609e-06,0.0,0.0002353961463086,0.0,0.0,19.22117042541504,0.0,0.0,0.0,0.3315735161304474,4.0,0.0,1.0
656880,293.14898681640625,297.1499938964844,293.1499938964844,0.0602249875664711,-1565.2283935546875,304.1490173339844,0.6680094599723816,0.109694667160511,0.0998882576823234,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5023235082626343,0.050000000745058,0.0487397946417331,293.29669189453125,297.1499938964844,293.1499938964844,0.1140991896390914,-1979.126220703125,304.1645202636719,0.7855350971221924,0.1780878156423568,0.1261510401964187,293.126708984375,297.1499938964844,293.1499938964844,0.282899409532547,-5528.9658203125,304.1517944335937,0.9990000128746032,0.4691521227359772,0.3527738153934479,293.3199768066406,297.1499938964844,293.1499938964844,0.0059574670158326,-2147.817138671875,298.8802795410156,0.5023235082626343,0.050000000745058,0.2312006056308746,291.18414306640625,291.1499938964844,263.42999267578125,261.3760681152344,281.5366516113281,293.90985107421875,291.1822509765625,1.0,0.235043317079544,0.7903972268104553,0.7903972268104553,1.0,1.0,-1.0305964946746826,0.4185746610164642,0.6120218634605408,0.2256684750318527,0.0,0.0,0.4523383975028991,42.47211456298828,49.0,-21.65505790710449,-9977.537109375,136.58352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5234375,18000.0,0.0,0.0,0.2319464385509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809022903442383,0.3809072971343994,-4.985627583664609e-06,0.0,0.0002353961463086,0.0,0.0,19.22117042541504,0.0,0.0,0.0,0.3315735161304474,4.0,0.0,1.0
656940,293.1485900878906,297.1499938964844,293.1499938964844,0.0604698359966278,-1569.6600341796875,304.14892578125,0.664050817489624,0.1098014935851097,0.1000482514500618,294.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4991391003131866,0.050000000745058,0.0487897731363773,293.2973937988281,297.1499938964844,293.1499938964844,0.1112933009862899,-1940.1083984375,304.16436767578125,0.774947464466095,0.1742312908172607,0.1235134080052375,293.1353759765625,297.1499938964844,293.1499938964844,0.2895048558712005,-5635.19873046875,304.1402282714844,0.9990000128746032,0.4679940640926361,0.3594288527965545,293.3196105957031,297.1499938964844,293.1499938964844,0.0059143165126442,-2136.4296875,298.81597900390625,0.4991391003131866,0.050000000745058,0.2314376831054687,291.1681823730469,291.1499938964844,263.45001220703125,261.39324951171875,281.54815673828125,293.9308776855469,291.1663513183594,1.0,0.237595334649086,0.7903010845184326,0.7903010845184326,1.0,1.0,-1.0359543561935425,0.4210657179355621,0.614888608455658,0.2265917509794235,0.0,0.0,0.4509862661361694,43.80043411254883,52.0,-22.187891006469727,-10001.1337890625,140.28565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768493652344,307.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.2289609611034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780263364315033,0.378031313419342,-4.968126177118393e-06,0.0,0.000232366277487,0.0,0.0,18.986099243164062,0.0,0.0,0.0,0.3306349813938141,4.0,0.0,1.0
657000,293.1485900878906,297.1499938964844,293.1499938964844,0.0604698359966278,-1569.6600341796875,304.14892578125,0.664050817489624,0.1098014935851097,0.1000482514500618,294.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4991391003131866,0.050000000745058,0.0487897731363773,293.2973937988281,297.1499938964844,293.1499938964844,0.1112933009862899,-1940.1083984375,304.16436767578125,0.774947464466095,0.1742312908172607,0.1235134080052375,293.1353759765625,297.1499938964844,293.1499938964844,0.2895048558712005,-5635.19873046875,304.1402282714844,0.9990000128746032,0.4679940640926361,0.3594288527965545,293.3196105957031,297.1499938964844,293.1499938964844,0.0059143165126442,-2136.4296875,298.81597900390625,0.4991391003131866,0.050000000745058,0.2314376831054687,291.1681823730469,291.1499938964844,263.45001220703125,261.39324951171875,281.54815673828125,293.9308776855469,291.1663513183594,1.0,0.237595334649086,0.7903010845184326,0.7903010845184326,1.0,1.0,-1.0359543561935425,0.4210657179355621,0.614888608455658,0.2265917509794235,0.0,0.0,0.4509862661361694,43.80043411254883,52.0,-22.187891006469727,-10001.1337890625,140.28565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768493652344,307.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.2289609611034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780263364315033,0.378031313419342,-4.968126177118393e-06,0.0,0.000232366277487,0.0,0.0,18.986099243164062,0.0,0.0,0.0,0.3306349813938141,4.0,0.0,1.0
657060,293.14862060546875,297.1499938964844,293.1499938964844,0.0606617555022239,-1573.161865234375,304.14898681640625,0.6591783761978149,0.1098340228199958,0.1001541465520858,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4953863322734833,0.050000000745058,0.0488523617386817,293.2984619140625,297.1499938964844,293.1499938964844,0.1084284335374832,-1900.0157470703125,304.16436767578125,0.7634639143943787,0.1702813506126403,0.1208200976252555,293.1483154296875,297.1499938964844,293.1499938964844,0.2977275848388672,-5765.337890625,304.1298217773437,0.9990000128746032,0.4657467007637024,0.3675938248634338,293.3199157714844,297.1499938964844,293.1499938964844,0.0058711417950689,-2124.9140625,298.7501525878906,0.4953863322734833,0.050000000745058,0.2317345738410949,291.1529846191406,291.1499938964844,263.4700012207031,261.4105834960937,281.5626525878906,293.9588623046875,291.1513061523437,1.0,0.2407920062541961,0.7901041507720947,0.7901041507720947,1.0,1.0,-1.0430797338485718,0.4243159890174866,0.6187637448310852,0.2279726415872573,0.0,0.0,0.4516182243824005,45.47286987304688,55.0,-21.066335678100582,-10041.4169921875,145.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7202453613281,307.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.2263138443231582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780080080032348,0.3780129849910736,-4.963441824656911e-06,0.0,0.0002296797756571,0.0,0.0,18.968936920166016,0.0,0.0,0.0,0.3305616676807403,4.0,0.0,1.0
657120,293.14862060546875,297.1499938964844,293.1499938964844,0.0606617555022239,-1573.161865234375,304.14898681640625,0.6591783761978149,0.1098340228199958,0.1001541465520858,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4953863322734833,0.050000000745058,0.0488523617386817,293.2984619140625,297.1499938964844,293.1499938964844,0.1084284335374832,-1900.0157470703125,304.16436767578125,0.7634639143943787,0.1702813506126403,0.1208200976252555,293.1483154296875,297.1499938964844,293.1499938964844,0.2977275848388672,-5765.337890625,304.1298217773437,0.9990000128746032,0.4657467007637024,0.3675938248634338,293.3199157714844,297.1499938964844,293.1499938964844,0.0058711417950689,-2124.9140625,298.7501525878906,0.4953863322734833,0.050000000745058,0.2317345738410949,291.1529846191406,291.1499938964844,263.4700012207031,261.4105834960937,281.5626525878906,293.9588623046875,291.1513061523437,1.0,0.2407920062541961,0.7901041507720947,0.7901041507720947,1.0,1.0,-1.0430797338485718,0.4243159890174866,0.6187637448310852,0.2279726415872573,0.0,0.0,0.4516182243824005,45.47286987304688,55.0,-21.066335678100582,-10041.4169921875,145.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7202453613281,307.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.2263138443231582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780080080032348,0.3780129849910736,-4.963441824656911e-06,0.0,0.0002296797756571,0.0,0.0,18.968936920166016,0.0,0.0,0.0,0.3305616676807403,4.0,0.0,1.0
657180,293.14898681640625,297.1499938964844,293.1499938964844,0.0607931278645992,-1575.5924072265625,304.14910888671875,0.6537078619003296,0.1097920909523963,0.1002030745148658,294.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4912577271461487,0.050000000745058,0.0489256419241428,293.2998352050781,297.1499938964844,293.1499938964844,0.1054976060986518,-1858.725341796875,304.1644592285156,0.7515572905540466,0.1662404537200927,0.1180701553821563,293.16473388671875,297.1499938964844,293.1499938964844,0.3072344064712524,-5913.822265625,304.1207275390625,0.9990000128746032,0.4624651074409485,0.3769288659095764,293.32080078125,297.1499938964844,293.1499938964844,0.0058274227194488,-2113.049072265625,298.6830749511719,0.4912577271461487,0.050000000745058,0.2320821732282638,291.13934326171875,291.1499938964844,263.489990234375,261.4281005859375,281.5802307128906,293.99322509765625,291.13787841796875,1.0,0.2444923520088195,0.7899072170257568,0.7899072170257568,1.0,1.0,-1.0515470504760742,0.4281414747238159,0.6234055757522583,0.2297373861074447,0.0,0.0,0.4539723694324493,47.43587875366211,58.0,-18.928821563720703,-10093.8203125,150.84335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,307.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.662109375,18000.0,0.0,0.0,0.2242403030395507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805022239685058,0.3805072009563446,-4.970132522430504e-06,0.0,0.0002275753940921,0.0,0.0,19.14332771301269,0.0,0.0,0.0,0.3312518000602722,4.0,0.0,1.0
657240,293.14898681640625,297.1499938964844,293.1499938964844,0.0607931278645992,-1575.5924072265625,304.14910888671875,0.6537078619003296,0.1097920909523963,0.1002030745148658,294.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4912577271461487,0.050000000745058,0.0489256419241428,293.2998352050781,297.1499938964844,293.1499938964844,0.1054976060986518,-1858.725341796875,304.1644592285156,0.7515572905540466,0.1662404537200927,0.1180701553821563,293.16473388671875,297.1499938964844,293.1499938964844,0.3072344064712524,-5913.822265625,304.1207275390625,0.9990000128746032,0.4624651074409485,0.3769288659095764,293.32080078125,297.1499938964844,293.1499938964844,0.0058274227194488,-2113.049072265625,298.6830749511719,0.4912577271461487,0.050000000745058,0.2320821732282638,291.13934326171875,291.1499938964844,263.489990234375,261.4281005859375,281.5802307128906,293.99322509765625,291.13787841796875,1.0,0.2444923520088195,0.7899072170257568,0.7899072170257568,1.0,1.0,-1.0515470504760742,0.4281414747238159,0.6234055757522583,0.2297373861074447,0.0,0.0,0.4539723694324493,47.43587875366211,58.0,-18.928821563720703,-10093.8203125,150.84335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,307.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.662109375,18000.0,0.0,0.0,0.2242403030395507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805022239685058,0.3805072009563446,-4.970132522430504e-06,0.0,0.0002275753940921,0.0,0.0,19.14332771301269,0.0,0.0,0.0,0.3312518000602722,4.0,0.0,1.0
657300,293.1493225097656,297.1499938964844,293.1499938964844,0.0608350411057472,-1576.3857421875,304.1492004394531,0.650831401348114,0.1097439229488372,0.1002061665058136,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4890888631343841,0.050000000745058,0.0489657819271087,293.3006286621094,297.1499938964844,293.1499938964844,0.1040075495839119,-1837.624755859375,304.16455078125,0.7455611228942871,0.1641878485679626,0.1166747882962226,293.17401123046875,297.1499938964844,293.1499938964844,0.312381237745285,-5993.48291015625,304.11669921875,0.9990000128746032,0.4604559540748596,0.3819458782672882,293.3214416503906,297.1499938964844,293.1499938964844,0.0058052386157214,-2106.934814453125,298.6491394042969,0.4890888631343841,0.050000000745058,0.2322725802659988,291.1332397460937,291.1499938964844,263.5,261.4369506835937,281.5902709960937,294.0127868652344,291.1319274902344,1.0,0.2464943081140518,0.7898087501525879,0.7898087501525879,1.0,1.0,-1.0561741590499878,0.4302215278148651,0.6259526610374451,0.2307392358779907,0.0,0.0,0.4557068049907684,48.512203216552734,58.0,-17.578323364257812,-10123.4296875,154.0256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708984375,307.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.57421875,18000.0,0.0,0.0,0.2234731763601303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825844228267669,0.3825893998146057,-4.977339358447352e-06,0.0,0.0002267968666274,0.0,0.0,19.29515838623047,0.0,0.0,0.0,0.3318538963794708,4.0,0.0,1.0
657360,293.1496887207031,297.1499938964844,293.1499938964844,0.0608609467744827,-1576.8939208984375,304.1492919921875,0.6479004621505737,0.109678640961647,0.1001954600214958,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.48686084151268,0.050000000745058,0.0490079820156097,293.3014831542969,297.1499938964844,293.1499938964844,0.1025016009807586,-1816.223876953125,304.1646423339844,0.7395754456520081,0.1621156334877014,0.1152666360139846,293.1838684082031,297.1499938964844,293.1499938964844,0.3177436590194702,-6075.99658203125,304.113037109375,0.9990000128746032,0.4582169950008392,0.387150228023529,293.3221740722656,297.1499938964844,293.1499938964844,0.0057828072458505,-2100.682373046875,298.6150207519531,0.48686084151268,0.050000000745058,0.232472762465477,291.1277160644531,291.1499938964844,263.510009765625,261.4458312988281,281.6012878417969,294.0339660644531,291.12652587890625,1.0,0.2485784143209457,0.7896722555160522,0.7896722555160522,1.0,1.0,-1.0610086917877195,0.432386040687561,0.6286225914955139,0.2318025678396225,0.0,0.0,0.4577504694461822,49.64405822753906,61.0,-16.047565460205078,-10154.6962890625,157.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278991699219,307.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2229036688804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851507902145386,0.3851557970046997,-4.986886324331863e-06,0.0,0.0002262188936583,0.0,0.0,19.48548889160156,0.0,0.0,0.0,0.332606554031372,4.0,0.0,1.0
657420,293.1506042480469,297.1499938964844,293.1499938964844,0.0608647279441356,-1577.0531005859375,304.1495056152344,0.6419590711593628,0.109498955309391,0.1001342311501503,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.4822202622890472,0.050000000745058,0.0490979515016078,293.3032531738281,297.1499938964844,293.1499938964844,0.0994446277618408,-1772.54541015625,304.16485595703125,0.7276170253753662,0.157916247844696,0.1124147176742553,293.2049560546875,297.1499938964844,293.1499938964844,0.3290083110332489,-6247.85009765625,304.10662841796875,0.9990000128746032,0.45308318734169,0.3980185091495514,293.323974609375,297.1499938964844,293.1499938964844,0.0057371282018721,-2087.720703125,298.5462951660156,0.4822202622890472,0.050000000745058,0.2328995466232299,291.1185607910156,291.1499938964844,263.5299987792969,261.4637451171875,281.6262512207031,294.0814514160156,291.1177062988281,1.0,0.2529498338699341,0.789399266242981,0.789399266242981,1.0,1.0,-1.0711770057678225,0.4369296133518219,0.634247362613678,0.2340817004442215,0.0,0.0,0.4625865519046783,52.05705642700195,49.0,-12.637932777404783,-10220.791015625,164.61392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,307.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.765625,18000.0,0.0,0.0,0.2223938256502151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915231823921203,0.3915281891822815,-5.01232398164575e-06,0.0,0.0002257014712085,0.0,0.0,19.96854782104492,0.0,0.0,0.0,0.3345021605491638,4.0,0.0,1.0
657480,293.1506042480469,297.1499938964844,293.1499938964844,0.0608647279441356,-1577.0531005859375,304.1495056152344,0.6419590711593628,0.109498955309391,0.1001342311501503,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.4822202622890472,0.050000000745058,0.0490979515016078,293.3032531738281,297.1499938964844,293.1499938964844,0.0994446277618408,-1772.54541015625,304.16485595703125,0.7276170253753662,0.157916247844696,0.1124147176742553,293.2049560546875,297.1499938964844,293.1499938964844,0.3290083110332489,-6247.85009765625,304.10662841796875,0.9990000128746032,0.45308318734169,0.3980185091495514,293.323974609375,297.1499938964844,293.1499938964844,0.0057371282018721,-2087.720703125,298.5462951660156,0.4822202622890472,0.050000000745058,0.2328995466232299,291.1185607910156,291.1499938964844,263.5299987792969,261.4637451171875,281.6262512207031,294.0814514160156,291.1177062988281,1.0,0.2529498338699341,0.789399266242981,0.789399266242981,1.0,1.0,-1.0711770057678225,0.4369296133518219,0.634247362613678,0.2340817004442215,0.0,0.0,0.4625865519046783,52.05705642700195,49.0,-12.637932777404783,-10220.791015625,164.61392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,307.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.765625,18000.0,0.0,0.0,0.2223938256502151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915231823921203,0.3915281891822815,-5.01232398164575e-06,0.0,0.0002257014712085,0.0,0.0,19.96854782104492,0.0,0.0,0.0,0.3345021605491638,4.0,0.0,1.0
657540,293.1513977050781,297.1499938964844,293.1499938964844,0.0606622323393821,-1573.40478515625,304.1500244140625,0.6421670317649841,0.1093247234821319,0.0999588593840599,294.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4826903939247131,0.050000000745058,0.0490887686610221,293.3048400878906,297.1499938964844,293.1499938964844,0.0961614996194839,-1725.115234375,304.1653747558594,0.7222654819488525,0.153711512684822,0.1094680577516555,293.2200012207031,297.1499938964844,293.1499938964844,0.3285942673683166,-6234.7138671875,304.12237548828125,0.9990000128746032,0.4486130774021148,0.3969223499298095,293.3258056640625,297.1499938964844,293.1499938964844,0.005675058811903,-2068.094970703125,298.48345947265625,0.4826903939247131,0.050000000745058,0.2328559905290603,291.1246643066406,291.1499938964844,263.54998779296875,261.4818725585937,281.657470703125,294.1156921386719,291.1277770996094,1.0,0.2514795958995819,0.7891263365745544,0.7891263365745544,1.0,1.0,-1.066059112548828,0.4346968829631805,0.63136225938797,0.232630118727684,0.0,0.0,0.465998500585556,51.75087356567383,37.0,15.816564559936523,-10208.1552734375,162.60919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,307.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.77734375,18000.0,0.0,0.0,0.2226072549819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978879749774933,0.3978930115699768,-5.042680641054176e-06,0.0,0.0002259180619148,0.0,0.0,20.47527503967285,0.0,0.0,0.0,0.3364307582378387,4.0,0.0,1.0
657600,293.1513977050781,297.1499938964844,293.1499938964844,0.0606622323393821,-1573.40478515625,304.1500244140625,0.6421670317649841,0.1093247234821319,0.0999588593840599,294.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4826903939247131,0.050000000745058,0.0490887686610221,293.3048400878906,297.1499938964844,293.1499938964844,0.0961614996194839,-1725.115234375,304.1653747558594,0.7222654819488525,0.153711512684822,0.1094680577516555,293.2200012207031,297.1499938964844,293.1499938964844,0.3285942673683166,-6234.7138671875,304.12237548828125,0.9990000128746032,0.4486130774021148,0.3969223499298095,293.3258056640625,297.1499938964844,293.1499938964844,0.005675058811903,-2068.094970703125,298.48345947265625,0.4826903939247131,0.050000000745058,0.2328559905290603,291.1246643066406,291.1499938964844,263.54998779296875,261.4818725585937,281.657470703125,294.1156921386719,291.1277770996094,1.0,0.2514795958995819,0.7891263365745544,0.7891263365745544,1.0,1.0,-1.066059112548828,0.4346968829631805,0.63136225938797,0.232630118727684,0.0,0.0,0.465998500585556,51.75087356567383,37.0,15.816564559936523,-10208.1552734375,162.60919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,307.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.77734375,18000.0,0.0,0.0,0.2226072549819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978879749774933,0.3978930115699768,-5.042680641054176e-06,0.0,0.0002259180619148,0.0,0.0,20.47527503967285,0.0,0.0,0.0,0.3364307582378387,4.0,0.0,1.0
657660,293.151611328125,297.1499938964844,293.1499938964844,0.0602932050824165,-1566.5709228515625,304.150634765625,0.6481144428253174,0.1092444211244583,0.0997682586312294,294.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4877313375473022,0.050000000745058,0.0489914417266845,293.3059387207031,297.1499938964844,293.1499938964844,0.0926633849740028,-1674.102294921875,304.16607666015625,0.7228564620018005,0.1495682746171951,0.1064898520708084,293.2180480957031,297.1499938964844,293.1499938964844,0.3169378936290741,-6047.64013671875,304.1512145996094,0.9990000128746032,0.4471955001354217,0.3851132094860077,293.3270874023437,297.1499938964844,293.1499938964844,0.0055957580916583,-2040.958740234375,298.43292236328125,0.4877313375473022,0.050000000745058,0.2323943078517913,291.1566467285156,291.1499938964844,263.57000732421875,261.50018310546875,281.67315673828125,294.1030578613281,291.1604919433594,1.0,0.2455303072929382,0.7888770699501038,0.7888770699501038,1.0,1.0,-1.047414779663086,0.4265484809875488,0.6208662986755371,0.2277169227600097,0.0,0.0,0.46303391456604,49.02595520019531,25.0,38.72511672973633,-10070.265625,152.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,307.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.927734375,18000.0,0.0,0.0,0.2229943424463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963902294635772,0.3963952958583832,-5.048784259997774e-06,0.0,0.0002263109054183,0.0,0.0,20.40300369262696,0.0,0.0,0.0,0.3361425697803497,4.0,0.0,1.0
