time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.151611328125,297.1499938964844,293.1499938964844,0.0602932050824165,-1566.5709228515625,304.150634765625,0.6481144428253174,0.1092444211244583,0.0997682586312294,294.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4877313375473022,0.050000000745058,0.0489914417266845,293.3059387207031,297.1499938964844,293.1499938964844,0.0926633849740028,-1674.102294921875,304.16607666015625,0.7228564620018005,0.1495682746171951,0.1064898520708084,293.2180480957031,297.1499938964844,293.1499938964844,0.3169378936290741,-6047.64013671875,304.1512145996094,0.9990000128746032,0.4471955001354217,0.3851132094860077,293.3270874023437,297.1499938964844,293.1499938964844,0.0055957580916583,-2040.958740234375,298.43292236328125,0.4877313375473022,0.050000000745058,0.2323943078517913,291.1566467285156,291.1499938964844,263.57000732421875,261.50018310546875,281.67315673828125,294.1030578613281,291.1604919433594,1.0,0.2455303072929382,0.7888770699501038,0.7888770699501038,1.0,1.0,-1.047414779663086,0.4265484809875488,0.6208662986755371,0.2277169227600097,0.0,0.0,0.46303391456604,49.02595520019531,25.0,38.72511672973633,-10070.265625,152.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,307.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.927734375,18000.0,0.0,0.0,0.2229943424463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963902294635772,0.3963952958583832,-5.048784259997774e-06,0.0,0.0002263109054183,0.0,0.0,20.40300369262696,0.0,0.0,0.0,0.3361425697803497,4.0,0.0,1.0
657780,293.15106201171875,297.1499938964844,293.1499938964844,0.0599609948694705,-1560.369140625,304.1509704589844,0.6597306132316589,0.1093132048845291,0.0996405556797981,294.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.4966471493244171,0.050000000745058,0.0488310120999813,293.3062438964844,297.1499938964844,293.1499938964844,0.0891899690032005,-1623.379638671875,304.16650390625,0.7287112474441528,0.1455492228269577,0.1035400629043579,293.198974609375,297.1499938964844,293.1499938964844,0.2967221140861511,-5728.115234375,304.1845397949219,0.9990000128746032,0.4493048787117004,0.3648146688938141,293.3273620605469,297.1499938964844,293.1499938964844,0.0055108899250626,-2011.6021728515625,298.3863830566406,0.4966471493244171,0.050000000745058,0.2316333055496215,291.19158935546875,291.1499938964844,263.5899963378906,261.5187072753906,281.6717834472656,294.0474853515625,291.1959228515625,1.0,0.2359266132116317,0.7886278629302979,0.7886278629302979,1.0,1.0,-1.0182543992996216,0.4138668477535248,0.6043875217437744,0.2200848013162613,0.0,0.0,0.4551970362663269,44.56488800048828,28.0,48.47823333740234,-9841.7158203125,137.1109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.740234375,18000.0,0.0,0.0,0.2228854298591613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875798881053924,0.387584924697876,-5.021006472816225e-06,0.0,0.0002262003836221,0.0,0.0,19.75468063354492,0.0,0.0,0.0,0.3336254060268402,4.0,0.0,1.0
657840,293.15106201171875,297.1499938964844,293.1499938964844,0.0599609948694705,-1560.369140625,304.1509704589844,0.6597306132316589,0.1093132048845291,0.0996405556797981,294.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.4966471493244171,0.050000000745058,0.0488310120999813,293.3062438964844,297.1499938964844,293.1499938964844,0.0891899690032005,-1623.379638671875,304.16650390625,0.7287112474441528,0.1455492228269577,0.1035400629043579,293.198974609375,297.1499938964844,293.1499938964844,0.2967221140861511,-5728.115234375,304.1845397949219,0.9990000128746032,0.4493048787117004,0.3648146688938141,293.3273620605469,297.1499938964844,293.1499938964844,0.0055108899250626,-2011.6021728515625,298.3863830566406,0.4966471493244171,0.050000000745058,0.2316333055496215,291.19158935546875,291.1499938964844,263.5899963378906,261.5187072753906,281.6717834472656,294.0474853515625,291.1959228515625,1.0,0.2359266132116317,0.7886278629302979,0.7886278629302979,1.0,1.0,-1.0182543992996216,0.4138668477535248,0.6043875217437744,0.2200848013162613,0.0,0.0,0.4551970362663269,44.56488800048828,28.0,48.47823333740234,-9841.7158203125,137.1109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.740234375,18000.0,0.0,0.0,0.2228854298591613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875798881053924,0.387584924697876,-5.021006472816225e-06,0.0,0.0002262003836221,0.0,0.0,19.75468063354492,0.0,0.0,0.0,0.3336254060268402,4.0,0.0,1.0
657900,293.15057373046875,297.1499938964844,293.1499938964844,0.0598572865128517,-1558.365966796875,304.1509704589844,0.6649882793426514,0.1093973591923713,0.099644511938095,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.5005143284797668,0.050000000745058,0.0487680062651634,293.3061828613281,297.1499938964844,293.1499938964844,0.0875127911567688,-1598.91845703125,304.16656494140625,0.7307626008987427,0.1435873210430145,0.1021145731210708,293.184814453125,297.1499938964844,293.1499938964844,0.2881903946399688,-5594.28173828125,304.1936340332031,0.9990000128746032,0.451464980840683,0.3565244674682617,293.3270568847656,297.1499938964844,293.1499938964844,0.005471752025187,-1997.9698486328125,298.3643798828125,0.5005143284797668,0.050000000745058,0.2313344329595565,291.2091064453125,291.1499938964844,263.6000061035156,261.5280456542969,281.6640014648437,294.0119323730469,291.2124328613281,1.0,0.2323636561632156,0.7885032296180725,0.7885032296180725,1.0,1.0,-1.006158471107483,0.4086644947528839,0.5974940061569214,0.2168170660734176,0.0,0.0,0.44948211312294,42.80428314208984,28.0,44.299461364746094,-9725.8310546875,131.07125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,307.1566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.216796875,18000.0,0.0,0.0,0.2224863171577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805821239948272,0.380587100982666,-4.995932613383047e-06,0.0,0.0002257953310618,0.0,0.0,19.237192153930664,0.0,0.0,0.0,0.33159139752388,4.0,0.0,1.0
657960,293.1499938964844,297.1499938964844,293.1499938964844,0.0598440766334533,-1558.056884765625,304.1508178710937,0.6693023443222046,0.1095031052827835,0.0996842607855796,294.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.5036338567733765,0.050000000745058,0.0487202703952789,293.3059387207031,297.1499938964844,293.1499938964844,0.0859402269124984,-1576.12109375,304.1664123535156,0.7317504286766052,0.141653224825859,0.100718654692173,293.1711120605469,297.1499938964844,293.1499938964844,0.2816337347030639,-5492.06591796875,304.19757080078125,0.9990000128746032,0.4537184536457062,0.3501124382019043,293.3265075683594,297.1499938964844,293.1499938964844,0.0054372875019907,-1986.5115966796875,298.3392028808594,0.5036338567733765,0.050000000745058,0.2311079800128936,291.2178955078125,291.1499938964844,263.6099853515625,261.5374450683594,281.656494140625,293.9815979003906,291.2185974121094,1.0,0.2294337153434753,0.7885623574256897,0.7885623574256897,1.0,1.0,-0.9965041875839232,0.4045434296131134,0.5919607281684875,0.2142039388418197,0.0,0.0,0.4440200626850128,41.464473724365234,31.0,28.04428672790528,-9618.51953125,126.44929504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,307.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18104.12890625,18000.0,0.0,0.0,0.2218392193317413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728484809398651,0.3728534579277038,-4.965348580299178e-06,0.0,0.0002251386031275,0.0,0.0,18.66399955749512,0.0,0.0,0.0,0.3293485045433044,4.0,0.0,1.0
658020,293.1487121582031,297.1499938964844,293.1499938964844,0.0599957220256328,-1560.7447509765625,304.1502990722656,0.675801694393158,0.1097593903541565,0.0998404026031494,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5082045793533325,0.050000000745058,0.0486551187932491,293.3051452636719,297.1499938964844,293.1499938964844,0.0830086544156074,-1533.9298095703125,304.1658020019531,0.7314339280128479,0.137865349650383,0.0980074107646942,293.1474609375,297.1499938964844,293.1499938964844,0.2725623548030853,-5352.3046875,304.19659423828125,0.9990000128746032,0.4579876661300659,0.3411663770675659,293.3248596191406,297.1499938964844,293.1499938964844,0.0053796214051544,-1968.410400390625,298.2820129394531,0.5082045793533325,0.050000000745058,0.2307989448308944,291.216064453125,291.1499938964844,263.6300048828125,261.5564270019531,281.646728515625,293.93829345703125,291.2152404785156,1.0,0.2252756655216217,0.7886805534362793,0.7886805534362793,1.0,1.0,-0.9822484254837036,0.3985180556774139,0.5837303996086121,0.2102457284927368,0.0,0.0,0.4352004528045654,39.62100601196289,34.0,2.286069869995117,-9459.1015625,119.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,307.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98046875,18000.0,0.0,0.0,0.2198761105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599555790424347,0.3599604964256286,-4.908168193651363e-06,0.0,0.0002231463004136,0.0,0.0,17.708498001098633,0.0,0.0,0.0,0.3255434334278106,4.0,0.0,1.0
658080,293.1487121582031,297.1499938964844,293.1499938964844,0.0599957220256328,-1560.7447509765625,304.1502990722656,0.675801694393158,0.1097593903541565,0.0998404026031494,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5082045793533325,0.050000000745058,0.0486551187932491,293.3051452636719,297.1499938964844,293.1499938964844,0.0830086544156074,-1533.9298095703125,304.1658020019531,0.7314339280128479,0.137865349650383,0.0980074107646942,293.1474609375,297.1499938964844,293.1499938964844,0.2725623548030853,-5352.3046875,304.19659423828125,0.9990000128746032,0.4579876661300659,0.3411663770675659,293.3248596191406,297.1499938964844,293.1499938964844,0.0053796214051544,-1968.410400390625,298.2820129394531,0.5082045793533325,0.050000000745058,0.2307989448308944,291.216064453125,291.1499938964844,263.6300048828125,261.5564270019531,281.646728515625,293.93829345703125,291.2152404785156,1.0,0.2252756655216217,0.7886805534362793,0.7886805534362793,1.0,1.0,-0.9822484254837036,0.3985180556774139,0.5837303996086121,0.2102457284927368,0.0,0.0,0.4352004528045654,39.62100601196289,34.0,2.286069869995117,-9459.1015625,119.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,307.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98046875,18000.0,0.0,0.0,0.2198761105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599555790424347,0.3599604964256286,-4.908168193651363e-06,0.0,0.0002231463004136,0.0,0.0,17.708498001098633,0.0,0.0,0.0,0.3255434334278106,4.0,0.0,1.0
658140,293.14752197265625,297.1499938964844,293.1499938964844,0.060244895517826,-1565.19775390625,304.1497802734375,0.6795568466186523,0.1100382506847381,0.1000577062368393,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.5106428861618042,0.050000000745058,0.0486225634813308,293.3040771484375,297.1499938964844,293.1499938964844,0.0802019461989402,-1493.7822265625,304.16522216796875,0.7283459901809692,0.1341502517461776,0.0953785702586174,293.1305847167969,297.1499938964844,293.1499938964844,0.2678122520446777,-5281.3154296875,304.1888732910156,0.9990000128746032,0.4614899158477783,0.3366052210330963,293.32293701171875,297.1499938964844,293.1499938964844,0.0053294533863663,-1953.1259765625,298.2229309082031,0.5106428861618042,0.050000000745058,0.2306445091962814,291.2071838378906,291.1499938964844,263.6499938964844,261.5756530761719,281.64385986328125,293.9151306152344,291.20562744140625,1.0,0.2230273783206939,0.7887987494468689,0.7887987494468689,1.0,1.0,-0.9736530780792236,0.394953966140747,0.5786991119384766,0.207717940211296,0.0,0.0,0.4281105101108551,38.67775344848633,37.0,-11.311264991760254,-9352.9873046875,116.4473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,307.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.494140625,18000.0,0.0,0.0,0.2172652333974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498682677745819,0.3498731553554535,-4.863605227001244e-06,0.0,0.0002204966003773,0.0,0.0,16.97991180419922,0.0,0.0,0.0,0.322598934173584,4.0,0.0,1.0
658200,293.14752197265625,297.1499938964844,293.1499938964844,0.060244895517826,-1565.19775390625,304.1497802734375,0.6795568466186523,0.1100382506847381,0.1000577062368393,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.5106428861618042,0.050000000745058,0.0486225634813308,293.3040771484375,297.1499938964844,293.1499938964844,0.0802019461989402,-1493.7822265625,304.16522216796875,0.7283459901809692,0.1341502517461776,0.0953785702586174,293.1305847167969,297.1499938964844,293.1499938964844,0.2678122520446777,-5281.3154296875,304.1888732910156,0.9990000128746032,0.4614899158477783,0.3366052210330963,293.32293701171875,297.1499938964844,293.1499938964844,0.0053294533863663,-1953.1259765625,298.2229309082031,0.5106428861618042,0.050000000745058,0.2306445091962814,291.2071838378906,291.1499938964844,263.6499938964844,261.5756530761719,281.64385986328125,293.9151306152344,291.20562744140625,1.0,0.2230273783206939,0.7887987494468689,0.7887987494468689,1.0,1.0,-0.9736530780792236,0.394953966140747,0.5786991119384766,0.207717940211296,0.0,0.0,0.4281105101108551,38.67775344848633,37.0,-11.311264991760254,-9352.9873046875,116.4473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,307.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.494140625,18000.0,0.0,0.0,0.2172652333974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498682677745819,0.3498731553554535,-4.863605227001244e-06,0.0,0.0002204966003773,0.0,0.0,16.97991180419922,0.0,0.0,0.0,0.322598934173584,4.0,0.0,1.0
658260,293.1465148925781,297.1499938964844,293.1499938964844,0.0605434030294418,-1570.5611572265625,304.1493530273437,0.6807986497879028,0.1103025674819946,0.1002944931387901,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5111511945724487,0.050000000745058,0.0486159771680831,293.3030090332031,297.1499938964844,293.1499938964844,0.0774632543325424,-1454.8692626953125,304.1647033691406,0.7228027582168579,0.1304642111063003,0.0927965566515922,293.120849609375,297.1499938964844,293.1499938964844,0.2666878700256347,-5267.865234375,304.177734375,0.9990000128746032,0.4639648199081421,0.3356722593307495,293.3211669921875,297.1499938964844,293.1499938964844,0.0052839978598058,-1939.6497802734373,298.1617126464844,0.5111511945724487,0.050000000745058,0.2306132614612579,291.1932983398437,291.1499938964844,263.6700134277344,261.5950927734375,281.6468811035156,293.90802001953125,291.1913757324219,1.0,0.2223466038703918,0.788848340511322,0.788848340511322,1.0,1.0,-0.969671666622162,0.3933755159378052,0.5762961506843567,0.2063611596822738,0.0,0.0,0.4232341051101684,38.4521484375,40.0,-18.858020782470703,-9289.7958984375,115.17359161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591796875,307.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.634765625,18000.0,0.0,0.0,0.2142930775880813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426600396633148,0.3426648676395416,-4.831014848605264e-06,0.0,0.000217480235733,0.0,0.0,16.46671485900879,0.0,0.0,0.0,0.3205099403858185,4.0,0.0,1.0
658320,293.1465148925781,297.1499938964844,293.1499938964844,0.0605434030294418,-1570.5611572265625,304.1493530273437,0.6807986497879028,0.1103025674819946,0.1002944931387901,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5111511945724487,0.050000000745058,0.0486159771680831,293.3030090332031,297.1499938964844,293.1499938964844,0.0774632543325424,-1454.8692626953125,304.1647033691406,0.7228027582168579,0.1304642111063003,0.0927965566515922,293.120849609375,297.1499938964844,293.1499938964844,0.2666878700256347,-5267.865234375,304.177734375,0.9990000128746032,0.4639648199081421,0.3356722593307495,293.3211669921875,297.1499938964844,293.1499938964844,0.0052839978598058,-1939.6497802734373,298.1617126464844,0.5111511945724487,0.050000000745058,0.2306132614612579,291.1932983398437,291.1499938964844,263.6700134277344,261.5950927734375,281.6468811035156,293.90802001953125,291.1913757324219,1.0,0.2223466038703918,0.788848340511322,0.788848340511322,1.0,1.0,-0.969671666622162,0.3933755159378052,0.5762961506843567,0.2063611596822738,0.0,0.0,0.4232341051101684,38.4521484375,40.0,-18.858020782470703,-9289.7958984375,115.17359161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591796875,307.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.634765625,18000.0,0.0,0.0,0.2142930775880813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426600396633148,0.3426648676395416,-4.831014848605264e-06,0.0,0.000217480235733,0.0,0.0,16.46671485900879,0.0,0.0,0.0,0.3205099403858185,4.0,0.0,1.0
658380,293.1458740234375,297.1499938964844,293.1499938964844,0.0608421601355075,-1575.942626953125,304.1490783691406,0.6798697113990784,0.1105247214436531,0.1005192026495933,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5100402235984802,0.050000000745058,0.0486305318772792,293.3020935058594,297.1499938964844,293.1499938964844,0.0747315362095832,-1416.3157958984375,304.16436767578125,0.7150030732154846,0.1267718523740768,0.0902313068509101,293.117919921875,297.1499938964844,293.1499938964844,0.2685408294200897,-5301.3232421875,304.1654052734375,0.9990000128746032,0.4653119444847107,0.3377196490764618,293.31982421875,297.1499938964844,293.1499938964844,0.0052410466596484,-1927.0361328125,298.0990295410156,0.5100402235984802,0.050000000745058,0.230682298541069,291.1777648925781,291.1499938964844,263.69000244140625,261.6147766113281,281.65447998046875,293.91339111328125,291.17578125,1.0,0.2229464501142501,0.7888978719711304,0.7888978719711304,1.0,1.0,-0.9694189429283142,0.3934002220630646,0.576018750667572,0.2059608846902847,0.0,0.0,0.420564740896225,38.80995941162109,43.0,-21.580223083496094,-9262.5,115.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406311035156,307.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.828125,18000.0,0.0,0.0,0.2112664729356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383976817131042,0.338402509689331,-4.810372502106475e-06,0.0,0.0002144086029147,0.0,0.0,16.162883758544922,0.0,0.0,0.0,0.3192611932754516,4.0,0.0,1.0
658440,293.1458740234375,297.1499938964844,293.1499938964844,0.0608421601355075,-1575.942626953125,304.1490783691406,0.6798697113990784,0.1105247214436531,0.1005192026495933,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5100402235984802,0.050000000745058,0.0486305318772792,293.3020935058594,297.1499938964844,293.1499938964844,0.0747315362095832,-1416.3157958984375,304.16436767578125,0.7150030732154846,0.1267718523740768,0.0902313068509101,293.117919921875,297.1499938964844,293.1499938964844,0.2685408294200897,-5301.3232421875,304.1654052734375,0.9990000128746032,0.4653119444847107,0.3377196490764618,293.31982421875,297.1499938964844,293.1499938964844,0.0052410466596484,-1927.0361328125,298.0990295410156,0.5100402235984802,0.050000000745058,0.230682298541069,291.1777648925781,291.1499938964844,263.69000244140625,261.6147766113281,281.65447998046875,293.91339111328125,291.17578125,1.0,0.2229464501142501,0.7888978719711304,0.7888978719711304,1.0,1.0,-0.9694189429283142,0.3934002220630646,0.576018750667572,0.2059608846902847,0.0,0.0,0.420564740896225,38.80995941162109,43.0,-21.580223083496094,-9262.5,115.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406311035156,307.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.828125,18000.0,0.0,0.0,0.2112664729356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383976817131042,0.338402509689331,-4.810372502106475e-06,0.0,0.0002144086029147,0.0,0.0,16.162883758544922,0.0,0.0,0.0,0.3192611932754516,4.0,0.0,1.0
658500,293.14569091796875,297.1499938964844,293.1499938964844,0.0609818696975708,-1578.4647216796875,304.14898681640625,0.6787042617797852,0.1106136664748191,0.10061976313591,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5089828968048096,0.050000000745058,0.0486446470022201,293.3017578125,297.1499938964844,293.1499938964844,0.0733557939529419,-1397.0052490234375,304.16424560546875,0.7102055549621582,0.124915175139904,0.0889479741454124,293.1187744140625,297.1499938964844,293.1499938964844,0.2704255878925323,-5333.01123046875,304.1591796875,0.9990000128746032,0.4655504524707794,0.3396953344345093,293.3193664550781,297.1499938964844,293.1499938964844,0.0052200583741068,-1920.8712158203125,298.06719970703125,0.5089828968048096,0.050000000745058,0.2307492643594741,291.169921875,291.1499938964844,263.70001220703125,261.62469482421875,281.6596984863281,293.9199523925781,291.1679382324219,1.0,0.223654568195343,0.7889226675033569,0.7889226675033569,1.0,1.0,-0.970467448234558,0.3939170241355896,0.5765504240989685,0.2060632705688476,0.0,0.0,0.4200251698493957,39.17721176147461,43.0,-21.89595603942871,-9259.8662109375,116.55042266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,307.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66796875,18000.0,0.0,0.0,0.2098228335380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372985124588012,0.3373033106327057,-4.804171112482436e-06,0.0,0.0002129435015376,0.0,0.0,16.08232307434082,0.0,0.0,0.0,0.3189265727996826,4.0,0.0,1.0
658560,293.1455993652344,297.1499938964844,293.1499938964844,0.0611113645136356,-1580.806884765625,304.1489562988281,0.6771397590637207,0.1106855869293212,0.1007095128297805,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5076530575752258,0.050000000745058,0.0486627928912639,293.30145263671875,297.1499938964844,293.1499938964844,0.0719683468341827,-1377.6070556640625,304.1641845703125,0.7047685980796814,0.1230485662817955,0.0876612141728401,293.1210632324219,297.1499938964844,293.1499938964844,0.2728670239448547,-5373.2998046875,304.153076171875,0.9990000128746032,0.4655011296272278,0.3422186374664306,293.3190612792969,297.1499938964844,293.1499938964844,0.005199241451919,-1914.739013671875,298.0350341796875,0.5076530575752258,0.050000000745058,0.230835348367691,291.1622009277344,291.1499938964844,263.7099914550781,261.6347045898437,281.6658935546875,293.9287414550781,291.1602783203125,1.0,0.2245974242687225,0.788887619972229,0.788887619972229,1.0,1.0,-0.9721839427947998,0.3947154581546783,0.5774685144424438,0.2063326388597488,0.0,0.0,0.4199879169464111,39.65512466430664,46.0,-21.71990966796875,-9263.443359375,117.73099517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,307.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.208469733595848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368479907512665,0.3368527889251709,-4.800506758328993e-06,0.0,0.0002115702809533,0.0,0.0,16.045936584472656,0.0,0.0,0.0,0.3187719583511352,4.0,0.0,1.0
658620,293.1457214355469,297.1499938964844,293.1499938964844,0.0613312385976314,-1584.7984619140625,304.14892578125,0.6730017066001892,0.1107733696699142,0.1008505597710609,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5043410062789917,0.050000000745058,0.0487099736928939,293.3011169433594,297.1499938964844,293.1499938964844,0.0691472738981247,-1338.41796875,304.1641540527344,0.6926957368850708,0.1192795932292938,0.085072174668312,293.1294250488281,297.1499938964844,293.1499938964844,0.2792180776596069,-5476.26220703125,304.1415100097656,0.9990000128746032,0.4645468890666961,0.3486946225166321,293.3189697265625,297.1499938964844,293.1499938964844,0.0051576537080109,-1902.387451171875,297.96978759765625,0.5043410062789917,0.050000000745058,0.2310591489076614,291.1475524902344,291.1499938964844,263.7300109863281,261.6548767089844,281.6805419921875,293.95220947265625,291.1458435058594,1.0,0.2270967662334442,0.7888174653053284,0.7888174653053284,1.0,1.0,-0.9773430228233336,0.3970541954040527,0.580288827419281,0.2073150277137756,0.0,0.0,0.4213064014911651,40.9090690612793,49.0,-20.3591537475586,-9286.5908203125,120.99847412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75909423828125,307.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.206149622797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377619385719299,0.3377667367458343,-4.800296665052883e-06,0.0,0.0002092156501021,0.0,0.0,16.09639549255371,0.0,0.0,0.0,0.3189660608768463,4.0,0.0,1.0
658680,293.1457214355469,297.1499938964844,293.1499938964844,0.0613312385976314,-1584.7984619140625,304.14892578125,0.6730017066001892,0.1107733696699142,0.1008505597710609,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5043410062789917,0.050000000745058,0.0487099736928939,293.3011169433594,297.1499938964844,293.1499938964844,0.0691472738981247,-1338.41796875,304.1641540527344,0.6926957368850708,0.1192795932292938,0.085072174668312,293.1294250488281,297.1499938964844,293.1499938964844,0.2792180776596069,-5476.26220703125,304.1415100097656,0.9990000128746032,0.4645468890666961,0.3486946225166321,293.3189697265625,297.1499938964844,293.1499938964844,0.0051576537080109,-1902.387451171875,297.96978759765625,0.5043410062789917,0.050000000745058,0.2310591489076614,291.1475524902344,291.1499938964844,263.7300109863281,261.6548767089844,281.6805419921875,293.95220947265625,291.1458435058594,1.0,0.2270967662334442,0.7888174653053284,0.7888174653053284,1.0,1.0,-0.9773430228233336,0.3970541954040527,0.580288827419281,0.2073150277137756,0.0,0.0,0.4213064014911651,40.9090690612793,49.0,-20.3591537475586,-9286.5908203125,120.99847412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75909423828125,307.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.206149622797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377619385719299,0.3377667367458343,-4.800296665052883e-06,0.0,0.0002092156501021,0.0,0.0,16.09639549255371,0.0,0.0,0.0,0.3189660608768463,4.0,0.0,1.0
658740,293.1462097167969,297.1499938964844,293.1499938964844,0.0614905282855033,-1587.71533203125,304.1490173339844,0.6678240895271301,0.1107822656631469,0.1009338274598121,294.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5004074573516846,0.050000000745058,0.0487698875367641,293.30108642578125,297.1499938964844,293.1499938964844,0.0662523210048675,-1298.58447265625,304.1642761230469,0.6794884204864502,0.1154583692550659,0.0824566781520843,293.1421813964844,297.1499938964844,293.1499938964844,0.2872214913368225,-5603.91259765625,304.13104248046875,0.9990000128746032,0.4624855518341064,0.3567497730255127,293.3195495605469,297.1499938964844,293.1499938964844,0.0051157055422663,-1889.754150390625,297.9033203125,0.5004074573516846,0.050000000745058,0.2313433438539505,291.1344299316406,291.1499938964844,263.75,261.6753234863281,281.69793701171875,293.982666015625,291.1329345703125,1.0,0.2302762567996978,0.7887473106384277,0.7887473106384277,1.0,1.0,-0.984384298324585,0.4002060294151306,0.5841782093048096,0.2087793946266174,0.0,0.0,0.4242826104164123,42.51012802124024,52.0,-18.19901466369629,-9327.142578125,125.32301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69317626953125,307.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4453125,18000.0,0.0,0.0,0.204491451382637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408620357513428,0.3408668637275696,-4.808746780327056e-06,0.0,0.0002075328229693,0.0,0.0,16.29629135131836,0.0,0.0,0.0,0.3197712004184723,4.0,0.0,1.0
658800,293.1462097167969,297.1499938964844,293.1499938964844,0.0614905282855033,-1587.71533203125,304.1490173339844,0.6678240895271301,0.1107822656631469,0.1009338274598121,294.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5004074573516846,0.050000000745058,0.0487698875367641,293.30108642578125,297.1499938964844,293.1499938964844,0.0662523210048675,-1298.58447265625,304.1642761230469,0.6794884204864502,0.1154583692550659,0.0824566781520843,293.1421813964844,297.1499938964844,293.1499938964844,0.2872214913368225,-5603.91259765625,304.13104248046875,0.9990000128746032,0.4624855518341064,0.3567497730255127,293.3195495605469,297.1499938964844,293.1499938964844,0.0051157055422663,-1889.754150390625,297.9033203125,0.5004074573516846,0.050000000745058,0.2313433438539505,291.1344299316406,291.1499938964844,263.75,261.6753234863281,281.69793701171875,293.982666015625,291.1329345703125,1.0,0.2302762567996978,0.7887473106384277,0.7887473106384277,1.0,1.0,-0.984384298324585,0.4002060294151306,0.5841782093048096,0.2087793946266174,0.0,0.0,0.4242826104164123,42.51012802124024,52.0,-18.19901466369629,-9327.142578125,125.32301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69317626953125,307.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4453125,18000.0,0.0,0.0,0.204491451382637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408620357513428,0.3408668637275696,-4.808746780327056e-06,0.0,0.0002075328229693,0.0,0.0,16.29629135131836,0.0,0.0,0.0,0.3197712004184723,4.0,0.0,1.0
658860,293.14703369140625,297.1499938964844,293.1499938964844,0.0615820884704589,-1589.427001953125,304.1492004394531,0.6619460582733154,0.1107105016708374,0.1009552553296089,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4960916042327881,0.050000000745058,0.0488406606018543,293.30133056640625,297.1499938964844,293.1499938964844,0.0632738545536995,-1258.0345458984375,304.1644897460937,0.6656944751739502,0.1115860417485237,0.0798126310110092,293.1585693359375,297.1499938964844,293.1499938964844,0.296545147895813,-5750.65380859375,304.1218566894531,0.9990000128746032,0.4593707323074341,0.3660368025302887,293.3207092285156,297.1499938964844,293.1499938964844,0.0050729745998978,-1876.662109375,297.8358459472656,0.4960916042327881,0.050000000745058,0.2316790521144867,291.1232604980469,291.1499938964844,263.7690124511719,261.69512939453125,281.7183532714844,294.01971435546875,291.1220397949219,1.0,0.233990877866745,0.7885863780975342,0.7885863780975342,1.0,1.0,-0.9928706288337708,0.4039650559425354,0.5889055728912354,0.2106376886367797,0.0,0.0,0.4286187589168548,44.406192779541016,55.0,-15.335461616516112,-9380.9541015625,130.55142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841979980469,307.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.796875,18000.0,0.0,0.0,0.2036157250404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458460867404938,0.3458509147167206,-4.824969437322579e-06,0.0,0.0002066440792987,0.0,0.0,16.628429412841797,0.0,0.0,0.0,0.321115493774414,4.0,0.0,1.0
658920,293.14703369140625,297.1499938964844,293.1499938964844,0.0615820884704589,-1589.427001953125,304.1492004394531,0.6619460582733154,0.1107105016708374,0.1009552553296089,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4960916042327881,0.050000000745058,0.0488406606018543,293.30133056640625,297.1499938964844,293.1499938964844,0.0632738545536995,-1258.0345458984375,304.1644897460937,0.6656944751739502,0.1115860417485237,0.0798126310110092,293.1585693359375,297.1499938964844,293.1499938964844,0.296545147895813,-5750.65380859375,304.1218566894531,0.9990000128746032,0.4593707323074341,0.3660368025302887,293.3207092285156,297.1499938964844,293.1499938964844,0.0050729745998978,-1876.662109375,297.8358459472656,0.4960916042327881,0.050000000745058,0.2316790521144867,291.1232604980469,291.1499938964844,263.7690124511719,261.69512939453125,281.7183532714844,294.01971435546875,291.1220397949219,1.0,0.233990877866745,0.7885863780975342,0.7885863780975342,1.0,1.0,-0.9928706288337708,0.4039650559425354,0.5889055728912354,0.2106376886367797,0.0,0.0,0.4286187589168548,44.406192779541016,55.0,-15.335461616516112,-9380.9541015625,130.55142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841979980469,307.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.796875,18000.0,0.0,0.0,0.2036157250404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458460867404938,0.3458509147167206,-4.824969437322579e-06,0.0,0.0002066440792987,0.0,0.0,16.628429412841797,0.0,0.0,0.0,0.321115493774414,4.0,0.0,1.0
658980,293.1481628417969,297.1499938964844,293.1499938964844,0.061600062996149,-1589.8265380859375,304.1494445800781,0.6556491255760193,0.1105559319257736,0.1009116172790527,294.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4915463030338287,0.050000000745058,0.04892073944211,293.3017272949219,297.1499938964844,293.1499938964844,0.060209572315216,-1216.7952880859375,304.1647644042969,0.6518568396568298,0.1076699346303939,0.0771433636546135,293.17779541015625,297.1499938964844,293.1499938964844,0.3069086968898773,-5911.794921875,304.114013671875,0.9990000128746032,0.4552619457244873,0.3762690424919128,293.3223876953125,297.1499938964844,293.1499938964844,0.0050291726365685,-1862.982421875,297.767578125,0.4915463030338287,0.050000000745058,0.2320589125156402,291.1144714355469,291.1499938964844,263.7861022949219,261.71337890625,281.741943359375,294.0639038085937,291.1136169433594,1.0,0.2381206601858139,0.7884254455566406,0.7884254455566406,1.0,1.0,-1.0024473667144775,0.4081829786300659,0.5942643880844116,0.212823212146759,0.0,0.0,0.433967262506485,46.5540657043457,58.0,-11.998855590820312,-9444.2744140625,136.56060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.279296875,18000.0,0.0,0.0,0.2035809010267257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523496985435486,0.3523545563220978,-4.847981472266838e-06,0.0,0.0002066087326966,0.0,0.0,17.072742462158203,0.0,0.0,0.0,0.3229143917560577,4.0,0.0,1.0
659040,293.1481628417969,297.1499938964844,293.1499938964844,0.061600062996149,-1589.8265380859375,304.1494445800781,0.6556491255760193,0.1105559319257736,0.1009116172790527,294.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4915463030338287,0.050000000745058,0.04892073944211,293.3017272949219,297.1499938964844,293.1499938964844,0.060209572315216,-1216.7952880859375,304.1647644042969,0.6518568396568298,0.1076699346303939,0.0771433636546135,293.17779541015625,297.1499938964844,293.1499938964844,0.3069086968898773,-5911.794921875,304.114013671875,0.9990000128746032,0.4552619457244873,0.3762690424919128,293.3223876953125,297.1499938964844,293.1499938964844,0.0050291726365685,-1862.982421875,297.767578125,0.4915463030338287,0.050000000745058,0.2320589125156402,291.1144714355469,291.1499938964844,263.7861022949219,261.71337890625,281.741943359375,294.0639038085937,291.1136169433594,1.0,0.2381206601858139,0.7884254455566406,0.7884254455566406,1.0,1.0,-1.0024473667144775,0.4081829786300659,0.5942643880844116,0.212823212146759,0.0,0.0,0.433967262506485,46.5540657043457,58.0,-11.998855590820312,-9444.2744140625,136.56060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.279296875,18000.0,0.0,0.0,0.2035809010267257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523496985435486,0.3523545563220978,-4.847981472266838e-06,0.0,0.0002066087326966,0.0,0.0,17.072742462158203,0.0,0.0,0.0,0.3229143917560577,4.0,0.0,1.0
659100,293.1488342285156,297.1499938964844,293.1499938964844,0.0615801140666008,-1589.510498046875,304.1495666503906,0.65241539478302,0.1104470863938331,0.1008644327521324,294.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4892115592956543,0.050000000745058,0.0489638410508632,293.3019714355469,297.1499938964844,293.1499938964844,0.0586453489959239,-1195.9344482421875,304.1649169921875,0.6450573205947876,0.1056970506906509,0.075800321996212,293.188232421875,297.1499938964844,293.1499938964844,0.3124051392078399,-5996.52197265625,304.1105651855469,0.9990000128746032,0.4528579413890838,0.3816633224487304,293.32342529296875,297.1499938964844,293.1499938964844,0.005006811581552,-1855.8975830078125,297.733154296875,0.4892115592956543,0.050000000745058,0.2322633862495422,291.1110534667969,291.1499938964844,263.7939147949219,261.7219543457031,281.7550048828125,294.0888977050781,291.1103515625,1.0,0.2403085678815841,0.7883449792861938,0.7883449792861938,1.0,1.0,-1.0075502395629885,0.4104279577732086,0.5971222519874573,0.2140041887760162,0.0,0.0,0.43691086769104,47.710296630859375,58.0,-10.21837329864502,-9478.4912109375,139.82403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,306.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.880859375,18000.0,0.0,0.0,0.2038794457912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560495376586914,0.3560543954372406,-4.861679826717591e-06,0.0,0.0002069117326755,0.0,0.0,17.33012580871582,0.0,0.0,0.0,0.323955237865448,4.0,0.0,1.0
659160,293.1495666503906,297.1499938964844,293.1499938964844,0.0615407526493072,-1588.8485107421875,304.14971923828125,0.6491589546203613,0.1103178262710571,0.1008004322648048,294.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4868393242359161,0.050000000745058,0.0490087531507015,293.3022766113281,297.1499938964844,293.1499938964844,0.0570598617196083,-1174.920654296875,304.16510009765625,0.6383742094039917,0.1037154421210289,0.0744520798325538,293.1990966796875,297.1499938964844,293.1499938964844,0.3180710077285766,-6083.37060546875,304.1074523925781,0.9990000128746032,0.4502394795417785,0.3872034549713135,293.3245544433594,297.1499938964844,293.1499938964844,0.0049841101281344,-1848.635498046875,297.6986389160156,0.4868393242359161,0.050000000745058,0.2324764132499694,291.1083068847656,291.1499938964844,263.8013000488281,261.7301330566406,281.76904296875,294.1159973144531,291.1077880859375,1.0,0.2425615042448043,0.7882315516471863,0.7882315516471863,1.0,1.0,-1.0128142833709717,0.4127420485019684,0.6000722050666809,0.2152229845523834,0.0,0.0,0.4399674236774444,48.91461563110352,46.0,-8.363764762878418,-9513.8583984375,143.24090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278076171875,306.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.125,18000.0,0.0,0.0,0.2043775469064712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599719107151031,0.3599767982959747,-4.876605544268386e-06,0.0,0.0002074172371067,0.0,0.0,17.606468200683594,0.0,0.0,0.0,0.3250709772109985,4.0,0.0,1.0
659220,293.15087890625,297.1499938964844,293.1499938964844,0.0612631775438785,-1583.8536376953125,304.1502990722656,0.6492017507553101,0.1100613847374916,0.1005580574274063,294.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.487269788980484,0.050000000745058,0.0490005351603031,293.3026428222656,297.1499938964844,293.1499938964844,0.0536873452365398,-1130.497802734375,304.1656799316406,0.6313286423683167,0.0997851714491844,0.0716899633407592,293.2144470214844,297.1499938964844,293.1499938964844,0.3176450431346893,-6070.26953125,304.1229553222656,0.9990000128746032,0.4458533525466919,0.386195421218872,293.3267822265625,297.1499938964844,293.1499938964844,0.0049257487989962,-1828.5443115234373,297.63592529296875,0.487269788980484,0.050000000745058,0.2324374467134475,291.11676025390625,291.1499938964844,263.814697265625,261.7454833984375,281.79998779296875,294.15557861328125,291.1203308105469,1.0,0.2411485612392425,0.7880047559738159,0.7880047559738159,1.0,1.0,-1.0079495906829834,0.4106501936912536,0.5972993969917297,0.2138528525829315,0.0,0.0,0.4442608654499054,48.64028930664063,34.0,19.90342140197754,-9509.0009765625,141.51919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,306.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.455078125,18000.0,0.0,0.0,0.2058339565992355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671606183052063,0.3671655356884002,-4.90793581775506e-06,0.0,0.0002088953042402,0.0,0.0,18.132061004638672,0.0,0.0,0.0,0.3271587491035461,4.0,0.0,1.0
659280,293.15087890625,297.1499938964844,293.1499938964844,0.0612631775438785,-1583.8536376953125,304.1502990722656,0.6492017507553101,0.1100613847374916,0.1005580574274063,294.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.487269788980484,0.050000000745058,0.0490005351603031,293.3026428222656,297.1499938964844,293.1499938964844,0.0536873452365398,-1130.497802734375,304.1656799316406,0.6313286423683167,0.0997851714491844,0.0716899633407592,293.2144470214844,297.1499938964844,293.1499938964844,0.3176450431346893,-6070.26953125,304.1229553222656,0.9990000128746032,0.4458533525466919,0.386195421218872,293.3267822265625,297.1499938964844,293.1499938964844,0.0049257487989962,-1828.5443115234373,297.63592529296875,0.487269788980484,0.050000000745058,0.2324374467134475,291.11676025390625,291.1499938964844,263.814697265625,261.7454833984375,281.79998779296875,294.15557861328125,291.1203308105469,1.0,0.2411485612392425,0.7880047559738159,0.7880047559738159,1.0,1.0,-1.0079495906829834,0.4106501936912536,0.5972993969917297,0.2138528525829315,0.0,0.0,0.4442608654499054,48.64028930664063,34.0,19.90342140197754,-9509.0009765625,141.51919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,306.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.455078125,18000.0,0.0,0.0,0.2058339565992355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671606183052063,0.3671655356884002,-4.90793581775506e-06,0.0,0.0002088953042402,0.0,0.0,18.132061004638672,0.0,0.0,0.0,0.3271587491035461,4.0,0.0,1.0
659340,293.15167236328125,297.1499938964844,293.1499938964844,0.0607946254312992,-1575.2315673828125,304.1509704589844,0.6553640961647034,0.1098785027861595,0.100281074643135,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4923640787601471,0.050000000745058,0.0489059798419475,293.3021850585937,297.1499938964844,293.1499938964844,0.0501419305801391,-1084.1680908203125,304.1663513183594,0.629725456237793,0.0960032045841217,0.0689377784729003,293.2127990722656,297.1499938964844,293.1499938964844,0.3059598505496979,-5881.71435546875,304.1516418457031,0.9990000128746032,0.4445180892944336,0.3743994832038879,293.32861328125,297.1499938964844,293.1499938964844,0.0048526902683079,-1801.623779296875,297.5872802734375,0.4923640787601471,0.050000000745058,0.2319889068603515,291.1520690917969,291.1499938964844,263.8263854980469,261.7594299316406,281.8114929199219,294.1446533203125,291.1566162109375,1.0,0.2352119833230972,0.7877779603004456,0.7877779603004456,1.0,1.0,-0.9895079135894777,0.4026743173599243,0.5868335962295532,0.2090641111135482,0.0,0.0,0.441701740026474,46.00304412841797,37.0,43.74976348876953,-9383.4755859375,132.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,306.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.533203125,18000.0,0.0,0.0,0.2073583751916885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665021955966949,0.3665071129798889,-4.917665592074627e-06,0.0,0.0002104423911077,0.0,0.0,18.125438690185547,0.0,0.0,0.0,0.3271341323852539,4.0,0.0,1.0
659400,293.15167236328125,297.1499938964844,293.1499938964844,0.0607946254312992,-1575.2315673828125,304.1509704589844,0.6553640961647034,0.1098785027861595,0.100281074643135,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4923640787601471,0.050000000745058,0.0489059798419475,293.3021850585937,297.1499938964844,293.1499938964844,0.0501419305801391,-1084.1680908203125,304.1663513183594,0.629725456237793,0.0960032045841217,0.0689377784729003,293.2127990722656,297.1499938964844,293.1499938964844,0.3059598505496979,-5881.71435546875,304.1516418457031,0.9990000128746032,0.4445180892944336,0.3743994832038879,293.32861328125,297.1499938964844,293.1499938964844,0.0048526902683079,-1801.623779296875,297.5872802734375,0.4923640787601471,0.050000000745058,0.2319889068603515,291.1520690917969,291.1499938964844,263.8263854980469,261.7594299316406,281.8114929199219,294.1446533203125,291.1566162109375,1.0,0.2352119833230972,0.7877779603004456,0.7877779603004456,1.0,1.0,-0.9895079135894777,0.4026743173599243,0.5868335962295532,0.2090641111135482,0.0,0.0,0.441701740026474,46.00304412841797,37.0,43.74976348876953,-9383.4755859375,132.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,306.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.533203125,18000.0,0.0,0.0,0.2073583751916885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665021955966949,0.3665071129798889,-4.917665592074627e-06,0.0,0.0002104423911077,0.0,0.0,18.125438690185547,0.0,0.0,0.0,0.3271341323852539,4.0,0.0,1.0
659460,293.15191650390625,297.1499938964844,293.1499938964844,0.060497261583805,-1569.7698974609375,304.151123046875,0.6596866250038147,0.1097841709852218,0.100123256444931,294.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4958125650882721,0.050000000745058,0.0488455072045326,293.3006896972656,297.1499938964844,293.1499938964844,0.0468628816306591,-1041.91650390625,304.1663513183594,0.626398503780365,0.0924487709999084,0.0663778036832809,293.20147705078125,297.1499938964844,293.1499938964844,0.297900915145874,-5754.2890625,304.1640014648437,0.9990000128746032,0.4452227354049682,0.3666533827781677,293.3296813964844,297.1499938964844,293.1499938964844,0.004786028061062,-1777.5323486328125,297.53582763671875,0.4958125650882721,0.050000000745058,0.23170205950737,291.178466796875,291.1499938964844,263.8363952636719,261.7720642089844,281.8007202148437,294.10418701171875,291.17938232421875,1.0,0.2317105829715728,0.7877287268638611,0.7877287268638611,1.0,1.0,-0.9765265583992004,0.3971193134784698,0.5794072151184082,0.2056233435869217,0.0,0.0,0.435790091753006,44.300777435302734,40.0,27.642791748046875,-9248.197265625,126.44320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,306.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.755859375,18000.0,0.0,0.0,0.2083594650030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593969643115997,0.3594018518924713,-4.897038252238417e-06,0.0,0.0002114583767252,0.0,0.0,17.639511108398438,0.0,0.0,0.0,0.3252286612987518,4.0,0.0,1.0
