time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.15191650390625,297.1499938964844,293.1499938964844,0.060497261583805,-1569.7698974609375,304.151123046875,0.6596866250038147,0.1097841709852218,0.100123256444931,294.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4958125650882721,0.050000000745058,0.0488455072045326,293.3006896972656,297.1499938964844,293.1499938964844,0.0468628816306591,-1041.91650390625,304.1663513183594,0.626398503780365,0.0924487709999084,0.0663778036832809,293.20147705078125,297.1499938964844,293.1499938964844,0.297900915145874,-5754.2890625,304.1640014648437,0.9990000128746032,0.4452227354049682,0.3666533827781677,293.3296813964844,297.1499938964844,293.1499938964844,0.004786028061062,-1777.5323486328125,297.53582763671875,0.4958125650882721,0.050000000745058,0.23170205950737,291.178466796875,291.1499938964844,263.8363952636719,261.7720642089844,281.8007202148437,294.10418701171875,291.17938232421875,1.0,0.2317105829715728,0.7877287268638611,0.7877287268638611,1.0,1.0,-0.9765265583992004,0.3971193134784698,0.5794072151184082,0.2056233435869217,0.0,0.0,0.435790091753006,44.300777435302734,40.0,27.642791748046875,-9248.197265625,126.44320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,306.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.755859375,18000.0,0.0,0.0,0.2083594650030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593969643115997,0.3594018518924713,-4.897038252238417e-06,0.0,0.0002114583767252,0.0,0.0,17.639511108398438,0.0,0.0,0.0,0.3252286612987518,4.0,0.0,1.0
659580,293.1519470214844,297.1499938964844,293.1499938964844,0.060419213026762,-1568.4364013671875,304.15087890625,0.6615339517593384,0.1097301468253135,0.1000446230173111,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4972999691963196,0.050000000745058,0.0488204360008239,293.2987976074219,297.1499938964844,293.1499938964844,0.0438446775078773,-1003.5736694335938,304.1659240722656,0.6207930445671082,0.0890140458941459,0.0639400705695152,293.1929626464844,297.1499938964844,293.1499938964844,0.2945598363876343,-5703.08837890625,304.1647033691406,0.9990000128746032,0.4456506669521332,0.3633920550346374,293.3301696777344,297.1499938964844,293.1499938964844,0.0047300839796662,-1758.5889892578125,297.4729309082031,0.4972999691963196,0.050000000745058,0.2315831333398819,291.1796875,291.1499938964844,263.8448181152344,261.783447265625,281.79364013671875,294.078857421875,291.1794128417969,1.0,0.2300020456314087,0.7876795530319214,0.7876795530319214,1.0,1.0,-0.96941739320755,0.3940958678722381,0.5753214955329895,0.2037008702754974,0.0,0.0,0.4316529333591461,43.57228088378906,43.0,6.298034191131592,-9165.3330078125,123.5605926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,306.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.646484375,18000.0,0.0,0.0,0.2087485641241073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353314071893692,0.3533189594745636,-4.870873453910463e-06,0.0,0.0002118532574968,0.0,0.0,17.201519012451172,0.0,0.0,0.0,0.3234746754169464,4.0,0.0,1.0
659640,293.1519470214844,297.1499938964844,293.1499938964844,0.060419213026762,-1568.4364013671875,304.15087890625,0.6615339517593384,0.1097301468253135,0.1000446230173111,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4972999691963196,0.050000000745058,0.0488204360008239,293.2987976074219,297.1499938964844,293.1499938964844,0.0438446775078773,-1003.5736694335938,304.1659240722656,0.6207930445671082,0.0890140458941459,0.0639400705695152,293.1929626464844,297.1499938964844,293.1499938964844,0.2945598363876343,-5703.08837890625,304.1647033691406,0.9990000128746032,0.4456506669521332,0.3633920550346374,293.3301696777344,297.1499938964844,293.1499938964844,0.0047300839796662,-1758.5889892578125,297.4729309082031,0.4972999691963196,0.050000000745058,0.2315831333398819,291.1796875,291.1499938964844,263.8448181152344,261.783447265625,281.79364013671875,294.078857421875,291.1794128417969,1.0,0.2300020456314087,0.7876795530319214,0.7876795530319214,1.0,1.0,-0.96941739320755,0.3940958678722381,0.5753214955329895,0.2037008702754974,0.0,0.0,0.4316529333591461,43.57228088378906,43.0,6.298034191131592,-9165.3330078125,123.5605926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,306.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.646484375,18000.0,0.0,0.0,0.2087485641241073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353314071893692,0.3533189594745636,-4.870873453910463e-06,0.0,0.0002118532574968,0.0,0.0,17.201519012451172,0.0,0.0,0.0,0.3234746754169464,4.0,0.0,1.0
659700,293.1519470214844,297.1499938964844,293.1499938964844,0.0604046769440174,-1568.215087890625,304.1507568359375,0.6616861820220947,0.1097048372030258,0.1000200882554054,294.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4974527657032013,0.050000000745058,0.0488179065287113,293.2977905273437,297.1499938964844,293.1499938964844,0.0423791445791721,-985.0455322265624,304.16571044921875,0.6172287464141846,0.0873283743858337,0.0627535507082939,293.1905212402344,297.1499938964844,293.1499938964844,0.2941535115242004,-5697.65234375,304.1627502441406,0.9990000128746032,0.4455876052379608,0.3630600273609161,293.3302917480469,297.1499938964844,293.1499938964844,0.0047040223143994,-1749.8553466796875,297.4407043457031,0.4974527657032013,0.050000000745058,0.2315711230039596,291.1783142089844,291.1499938964844,263.84844970703125,261.7886657714844,281.7925109863281,294.0730895996094,291.1778259277344,1.0,0.2297198325395584,0.7876549363136292,0.7876549363136292,1.0,1.0,-0.9675471186637878,0.3933165669441223,0.5742305517196655,0.2031507641077041,0.0,0.0,0.4298988282680511,43.482696533203125,43.0,0.4323761761188507,-9140.14453125,122.97599792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,306.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.052734375,18000.0,0.0,0.0,0.2087534815073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508674502372741,0.3508723080158233,-4.860185981669929e-06,0.0,0.0002118582488037,0.0,0.0,17.026453018188477,0.0,0.0,0.0,0.3227629661560058,4.0,0.0,1.0
659760,293.1519775390625,297.1499938964844,293.1499938964844,0.0603994727134704,-1568.168212890625,304.1506042480469,0.6613777279853821,0.1096741035580635,0.0999982133507728,294.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4972628951072693,0.050000000745058,0.0488210767507553,293.2967834472656,297.1499938964844,293.1499938964844,0.0409367084503173,-966.8414916992188,304.1654663085937,0.6131171584129333,0.0856567993760109,0.0615827441215515,293.1893920898437,297.1499938964844,293.1499938964844,0.2944898605346679,-5703.9541015625,304.1598205566406,0.9990000128746032,0.4453009366989136,0.3634729087352752,293.3304443359375,297.1499938964844,293.1499938964844,0.0046787494793534,-1741.4444580078125,297.4079284667969,0.4972628951072693,0.050000000745058,0.2315861731767654,291.1759033203125,291.1499938964844,263.8516845703125,261.7935791015625,281.79266357421875,294.0716552734375,291.17510986328125,1.0,0.2297638952732086,0.7876607179641724,0.7876607179641724,1.0,1.0,-0.9666324257850648,0.3929626643657684,0.5736697912216187,0.2028154581785202,0.0,0.0,0.4284095466136932,43.54909896850586,46.0,-4.2503581047058105,-9122.888671875,122.87199401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,306.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.60546875,18000.0,0.0,0.0,0.2086567729711532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487127721309662,0.3487176299095154,-4.850748609896982e-06,0.0,0.0002117600961355,0.0,0.0,16.872968673706055,0.0,0.0,0.0,0.3221401572227478,4.0,0.0,1.0
659820,293.1522216796875,297.1499938964844,293.1499938964844,0.060397170484066,-1568.2435302734375,304.1504211425781,0.6595121026039124,0.1095781549811363,0.0999442040920257,294.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4959815442562103,0.050000000745058,0.0488426983356475,293.2947998046875,297.1499938964844,293.1499938964844,0.0381068810820579,-931.1246948242188,304.1650390625,0.6031564474105835,0.0823372974991798,0.0592740215361118,293.19097900390625,297.1499938964844,293.1499938964844,0.2971733808517456,-5748.0205078125,304.15203857421875,0.9990000128746032,0.4439910054206848,0.3662807643413543,293.330810546875,297.1499938964844,293.1499938964844,0.0046301675029098,-1725.415283203125,297.34039306640625,0.4959815442562103,0.050000000745058,0.2316887229681015,291.16827392578125,291.1499938964844,263.8570861816406,261.80255126953125,281.7959289550781,294.0810852050781,291.1671447753906,1.0,0.230714812874794,0.7876724004745483,0.7876724004745483,1.0,1.0,-0.967314600944519,0.393400639295578,0.5739139914512634,0.2026099562644958,0.0,0.0,0.4264604449272156,44.09699630737305,49.0,-10.247634887695312,-9111.9912109375,123.93291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,306.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.552734375,18000.0,0.0,0.0,0.2082331627607345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345647782087326,0.3456526100635528,-4.836360403714934e-06,0.0,0.0002113301889039,0.0,0.0,16.652862548828125,0.0,0.0,0.0,0.3212436139583587,4.0,0.0,1.0
659880,293.1522216796875,297.1499938964844,293.1499938964844,0.060397170484066,-1568.2435302734375,304.1504211425781,0.6595121026039124,0.1095781549811363,0.0999442040920257,294.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4959815442562103,0.050000000745058,0.0488426983356475,293.2947998046875,297.1499938964844,293.1499938964844,0.0381068810820579,-931.1246948242188,304.1650390625,0.6031564474105835,0.0823372974991798,0.0592740215361118,293.19097900390625,297.1499938964844,293.1499938964844,0.2971733808517456,-5748.0205078125,304.15203857421875,0.9990000128746032,0.4439910054206848,0.3662807643413543,293.330810546875,297.1499938964844,293.1499938964844,0.0046301675029098,-1725.415283203125,297.34039306640625,0.4959815442562103,0.050000000745058,0.2316887229681015,291.16827392578125,291.1499938964844,263.8570861816406,261.80255126953125,281.7959289550781,294.0810852050781,291.1671447753906,1.0,0.230714812874794,0.7876724004745483,0.7876724004745483,1.0,1.0,-0.967314600944519,0.393400639295578,0.5739139914512634,0.2026099562644958,0.0,0.0,0.4264604449272156,44.09699630737305,49.0,-10.247634887695312,-9111.9912109375,123.93291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,306.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.552734375,18000.0,0.0,0.0,0.2082331627607345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345647782087326,0.3456526100635528,-4.836360403714934e-06,0.0,0.0002113301889039,0.0,0.0,16.652862548828125,0.0,0.0,0.0,0.3212436139583587,4.0,0.0,1.0
659940,293.1527709960937,297.1499938964844,293.1499938964844,0.0603664629161357,-1567.8363037109375,304.1503295898437,0.6562383770942688,0.1094080507755279,0.0998480692505836,294.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4937241971492767,0.050000000745058,0.0488818734884262,293.2930908203125,297.1499938964844,293.1499938964844,0.0353244356811046,-895.7960205078125,304.1646728515625,0.5912736654281616,0.0790208056569099,0.0569863021373748,293.1973571777344,297.1499938964844,293.1499938964844,0.3021325170993805,-5827.15380859375,304.1430969238281,0.9990000128746032,0.4416640996932983,0.3713164627552032,293.3315734863281,297.1499938964844,293.1499938964844,0.0045826863497495,-1709.78369140625,297.2708740234375,0.4937241971492767,0.050000000745058,0.2318745553493499,291.1591491699219,291.1499938964844,263.8611145019531,261.8104248046875,281.8016662597656,294.106201171875,291.157958984375,1.0,0.2326267510652542,0.7876840233802795,0.7876840233802795,1.0,1.0,-0.9707666039466858,0.3951696753501892,0.5755969285964966,0.2027374356985092,0.0,0.0,0.4258459508419037,45.1168212890625,52.0,-12.66545295715332,-9127.7431640625,126.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,306.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.998046875,18000.0,0.0,0.0,0.2076512575149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443201184272766,0.3443249464035034,-4.828636519960128e-06,0.0,0.0002107396285282,0.0,0.0,16.553333282470703,0.0,0.0,0.0,0.3208326995372772,4.0,0.0,1.0
660000,293.1527709960937,297.1499938964844,293.1499938964844,0.0603664629161357,-1567.8363037109375,304.1503295898437,0.6562383770942688,0.1094080507755279,0.0998480692505836,294.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4937241971492767,0.050000000745058,0.0488818734884262,293.2930908203125,297.1499938964844,293.1499938964844,0.0353244356811046,-895.7960205078125,304.1646728515625,0.5912736654281616,0.0790208056569099,0.0569863021373748,293.1973571777344,297.1499938964844,293.1499938964844,0.3021325170993805,-5827.15380859375,304.1430969238281,0.9990000128746032,0.4416640996932983,0.3713164627552032,293.3315734863281,297.1499938964844,293.1499938964844,0.0045826863497495,-1709.78369140625,297.2708740234375,0.4937241971492767,0.050000000745058,0.2318745553493499,291.1591491699219,291.1499938964844,263.8611145019531,261.8104248046875,281.8016662597656,294.106201171875,291.157958984375,1.0,0.2326267510652542,0.7876840233802795,0.7876840233802795,1.0,1.0,-0.9707666039466858,0.3951696753501892,0.5755969285964966,0.2027374356985092,0.0,0.0,0.4258459508419037,45.1168212890625,52.0,-12.66545295715332,-9127.7431640625,126.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,306.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.998046875,18000.0,0.0,0.0,0.2076512575149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443201184272766,0.3443249464035034,-4.828636519960128e-06,0.0,0.0002107396285282,0.0,0.0,16.553333282470703,0.0,0.0,0.0,0.3208326995372772,4.0,0.0,1.0
660060,293.15380859375,297.1499938964844,293.1499938964844,0.0602713711559772,-1566.3111572265625,304.150390625,0.6518465876579285,0.1091311201453208,0.0996775031089782,294.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4907257854938507,0.050000000745058,0.0489359498023986,293.29168701171875,297.1499938964844,293.1499938964844,0.0325749740004539,-860.3939819335938,304.16436767578125,0.5776611566543579,0.0756766349077224,0.0546954460442066,293.2079772949219,297.1499938964844,293.1499938964844,0.3089761137962341,-5934.712890625,304.1340026855469,0.9990000128746032,0.4383225440979004,0.3781578540802002,293.3328552246094,297.1499938964844,293.1499938964844,0.0045354450121521,-1694.1851806640625,297.1993408203125,0.4907257854938507,0.050000000745058,0.2321310639381408,291.149658203125,291.1499938964844,263.8638000488281,261.8172302246094,281.80914306640625,294.14697265625,291.14849853515625,1.0,0.235307902097702,0.7875810265541077,0.7875810265541077,1.0,1.0,-0.976395547389984,0.3980544805526733,0.5783410668373108,0.2029049396514892,0.0,0.0,0.4265235662460327,46.53105545043945,40.0,-13.238469123840332,-9164.0791015625,130.11776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,306.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.837890625,18000.0,0.0,0.0,0.2070861309766769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344659149646759,0.3446639776229858,-4.827415523322998e-06,0.0,0.0002101661084452,0.0,0.0,16.568742752075195,0.0,0.0,0.0,0.3208889067173004,4.0,0.0,1.0
660120,293.15380859375,297.1499938964844,293.1499938964844,0.0602713711559772,-1566.3111572265625,304.150390625,0.6518465876579285,0.1091311201453208,0.0996775031089782,294.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4907257854938507,0.050000000745058,0.0489359498023986,293.29168701171875,297.1499938964844,293.1499938964844,0.0325749740004539,-860.3939819335938,304.16436767578125,0.5776611566543579,0.0756766349077224,0.0546954460442066,293.2079772949219,297.1499938964844,293.1499938964844,0.3089761137962341,-5934.712890625,304.1340026855469,0.9990000128746032,0.4383225440979004,0.3781578540802002,293.3328552246094,297.1499938964844,293.1499938964844,0.0045354450121521,-1694.1851806640625,297.1993408203125,0.4907257854938507,0.050000000745058,0.2321310639381408,291.149658203125,291.1499938964844,263.8638000488281,261.8172302246094,281.80914306640625,294.14697265625,291.14849853515625,1.0,0.235307902097702,0.7875810265541077,0.7875810265541077,1.0,1.0,-0.976395547389984,0.3980544805526733,0.5783410668373108,0.2029049396514892,0.0,0.0,0.4265235662460327,46.53105545043945,40.0,-13.238469123840332,-9164.0791015625,130.11776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,306.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.837890625,18000.0,0.0,0.0,0.2070861309766769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344659149646759,0.3446639776229858,-4.827415523322998e-06,0.0,0.0002101661084452,0.0,0.0,16.568742752075195,0.0,0.0,0.0,0.3208889067173004,4.0,0.0,1.0
660180,293.155029296875,297.1499938964844,293.1499938964844,0.0599416270852088,-1560.523193359375,304.1508178710937,0.6535981893539429,0.1087881252169609,0.099343866109848,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4925911128520965,0.050000000745058,0.0489020757377147,293.2904357910156,297.1499938964844,293.1499938964844,0.0297508407384157,-822.9243774414062,304.1642761230469,0.5700487494468689,0.0723404511809349,0.0523319132626056,293.2146911621094,297.1499938964844,293.1499938964844,0.3051298856735229,-5871.23193359375,304.1463623046875,0.9990000128746032,0.4354621469974518,0.3738836050033569,293.33453369140625,297.1499938964844,293.1499938964844,0.0044772727414965,-1673.7437744140625,297.133056640625,0.4925911128520965,0.050000000745058,0.2319703847169876,291.1528015136719,291.1499938964844,263.8652038574219,261.82305908203125,281.8233947753906,294.178955078125,291.1559143066406,1.0,0.2324874401092529,0.7874780893325806,0.7874780893325806,1.0,1.0,-0.967801868915558,0.394663393497467,0.5731384754180908,0.1998776793479919,0.0,0.0,0.4263631999492645,45.54634094238281,28.0,13.682379722595217,-9136.71484375,126.43302154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.2065894454717636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455015122890472,0.345506340265274,-4.831149908568477e-06,0.0,0.0002096620301017,0.0,0.0,16.62822914123535,0.0,0.0,0.0,0.3211011588573456,4.0,0.0,1.0
660240,293.155029296875,297.1499938964844,293.1499938964844,0.0599416270852088,-1560.523193359375,304.1508178710937,0.6535981893539429,0.1087881252169609,0.099343866109848,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4925911128520965,0.050000000745058,0.0489020757377147,293.2904357910156,297.1499938964844,293.1499938964844,0.0297508407384157,-822.9243774414062,304.1642761230469,0.5700487494468689,0.0723404511809349,0.0523319132626056,293.2146911621094,297.1499938964844,293.1499938964844,0.3051298856735229,-5871.23193359375,304.1463623046875,0.9990000128746032,0.4354621469974518,0.3738836050033569,293.33453369140625,297.1499938964844,293.1499938964844,0.0044772727414965,-1673.7437744140625,297.133056640625,0.4925911128520965,0.050000000745058,0.2319703847169876,291.1528015136719,291.1499938964844,263.8652038574219,261.82305908203125,281.8233947753906,294.178955078125,291.1559143066406,1.0,0.2324874401092529,0.7874780893325806,0.7874780893325806,1.0,1.0,-0.967801868915558,0.394663393497467,0.5731384754180908,0.1998776793479919,0.0,0.0,0.4263631999492645,45.54634094238281,28.0,13.682379722595217,-9136.71484375,126.43302154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.2065894454717636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455015122890472,0.345506340265274,-4.831149908568477e-06,0.0,0.0002096620301017,0.0,0.0,16.62822914123535,0.0,0.0,0.0,0.3211011588573456,4.0,0.0,1.0
660300,293.155517578125,297.1499938964844,293.1499938964844,0.0596712119877338,-1555.644287109375,304.1511535644531,0.6568373441696167,0.1086275950074195,0.0991479605436325,294.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4953306019306183,0.050000000745058,0.0488539189100265,293.28973388671875,297.1499938964844,293.1499938964844,0.0279602855443954,-802.1715087890625,304.1649475097656,0.568562924861908,0.0706993415951728,0.0511415041983127,293.21240234375,297.1499938964844,293.1499938964844,0.2989859879016876,-5772.96484375,304.158203125,0.9990000128746032,0.4350854754447937,0.36772221326828,293.3353271484375,297.1499938964844,293.1499938964844,0.0044426308013498,-1660.7447509765625,297.1069641113281,0.4953306019306183,0.050000000745058,0.2317419648170471,291.1676330566406,291.1499938964844,263.8654479980469,261.8255920410156,281.8256225585937,294.1758117675781,291.1718444824219,1.0,0.2294164150953292,0.7874265909194946,0.7874265909194946,1.0,1.0,-0.9584128260612488,0.3906862437725067,0.5677265524864197,0.1973374187946319,0.0,0.0,0.4237240552902221,44.20514297485352,28.0,29.60001564025879,-9077.841796875,122.03602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,306.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.796875,18000.0,0.0,0.0,0.2062635570764541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435052931308746,0.3435101211071014,-4.828404598811176e-06,0.0,0.0002093312941724,0.0,0.0,16.506444931030273,0.0,0.0,0.0,0.3206032812595367,4.0,0.0,1.0
660360,293.1558532714844,297.1499938964844,293.1499938964844,0.0593902058899402,-1550.5723876953125,304.1514587402344,0.6616073250770569,0.1084911078214645,0.0989525467157363,294.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.499197393655777,0.050000000745058,0.0487894564867019,293.2889099121094,297.1499938964844,293.1499938964844,0.0269405711442232,-783.6928100585938,304.1640930175781,0.5685001015663147,0.0690929368138313,0.0499579794704914,293.20611572265625,297.1499938964844,293.1499938964844,0.2906070351600647,-5639.48828125,304.1719665527344,0.9990000128746032,0.4355272352695465,0.3593094944953918,293.3360290527344,297.1499938964844,293.1499938964844,0.0044061006046831,-1646.9559326171875,297.08233642578125,0.499197393655777,0.050000000745058,0.2314361780881881,291.1846008300781,291.1499938964844,263.86541748046875,261.8279113769531,281.823974609375,294.15924072265625,291.18896484375,1.0,0.225373089313507,0.7874037027359009,0.7874037027359009,1.0,1.0,-0.9462178945541382,0.3854359686374664,0.5607818961143494,0.1943090260028839,0.0,0.0,0.4197174906730652,42.421607971191406,31.0,39.04677963256836,-8989.57421875,116.36516571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,306.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.69140625,18000.0,0.0,0.0,0.205793559551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395222723484039,0.3395271003246307,-4.818653906113468e-06,0.0,0.0002088542969431,0.0,0.0,16.25148582458496,0.0,0.0,0.0,0.3195834457874298,4.0,0.0,1.0
660420,293.15625,297.1499938964844,293.1499938964844,0.0589947439730167,-1543.5006103515625,304.151611328125,0.6674701571464539,0.1082621961832046,0.098665215075016,294.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.5040588974952698,0.050000000745058,0.0487144440412521,293.2869567871094,297.1499938964844,293.1499938964844,0.0243599638342857,-746.6182861328125,304.1636962890625,0.5643302798271179,0.0659662559628486,0.0476972796022892,293.1890869140625,297.1499938964844,293.1499938964844,0.2802335619926452,-5476.38671875,304.1814270019531,0.9990000128746032,0.4375636577606201,0.3492614924907684,293.3369445800781,297.1499938964844,293.1499938964844,0.004340371582657,-1622.6756591796875,297.02838134765625,0.5040588974952698,0.050000000745058,0.2310803532600402,291.20806884765625,291.1499938964844,263.864501953125,261.83184814453125,281.8041381835937,294.1153259277344,291.2083740234375,1.0,0.2208885252475738,0.7873578667640686,0.7873578667640686,1.0,1.0,-0.930577516555786,0.3789035975933075,0.551673948764801,0.1899472624063491,0.0,0.0,0.4100345969200134,40.32018280029297,34.0,21.7497501373291,-8827.6328125,109.56593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,306.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.76953125,18000.0,0.0,0.0,0.2042758613824844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280136883258819,0.328018456697464,-4.782366431754781e-06,0.0,0.0002073140349239,0.0,0.0,15.501187324523926,0.0,0.0,0.0,0.3165810704231262,4.0,0.0,1.0
660480,293.15625,297.1499938964844,293.1499938964844,0.0589947439730167,-1543.5006103515625,304.151611328125,0.6674701571464539,0.1082621961832046,0.098665215075016,294.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.5040588974952698,0.050000000745058,0.0487144440412521,293.2869567871094,297.1499938964844,293.1499938964844,0.0243599638342857,-746.6182861328125,304.1636962890625,0.5643302798271179,0.0659662559628486,0.0476972796022892,293.1890869140625,297.1499938964844,293.1499938964844,0.2802335619926452,-5476.38671875,304.1814270019531,0.9990000128746032,0.4375636577606201,0.3492614924907684,293.3369445800781,297.1499938964844,293.1499938964844,0.004340371582657,-1622.6756591796875,297.02838134765625,0.5040588974952698,0.050000000745058,0.2310803532600402,291.20806884765625,291.1499938964844,263.864501953125,261.83184814453125,281.8041381835937,294.1153259277344,291.2083740234375,1.0,0.2208885252475738,0.7873578667640686,0.7873578667640686,1.0,1.0,-0.930577516555786,0.3789035975933075,0.551673948764801,0.1899472624063491,0.0,0.0,0.4100345969200134,40.32018280029297,34.0,21.7497501373291,-8827.6328125,109.56593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,306.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.76953125,18000.0,0.0,0.0,0.2042758613824844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280136883258819,0.328018456697464,-4.782366431754781e-06,0.0,0.0002073140349239,0.0,0.0,15.501187324523926,0.0,0.0,0.0,0.3165810704231262,4.0,0.0,1.0
660540,293.1565856933594,297.1499938964844,293.1499938964844,0.0588170029222965,-1540.5589599609375,304.1513671875,0.6703624725341797,0.1080329641699791,0.0984283909201622,294.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5066548585891724,0.050000000745058,0.0486770719289779,293.2847900390625,297.1499938964844,293.1499938964844,0.0221902076154947,-713.3484497070312,304.1627502441406,0.5570107102394104,0.0629383474588394,0.0455371551215648,293.17584228515625,297.1499938964844,293.1499938964844,0.27510467171669,-5397.9658203125,304.1792907714844,0.9990000128746032,0.4392684698104858,0.3441440463066101,293.33740234375,297.1499938964844,293.1499938964844,0.0042847855947911,-1603.5880126953125,296.9593200683594,0.5066548585891724,0.050000000745058,0.230903074145317,291.2022705078125,291.1499938964844,263.86248779296875,261.8349609375,281.78631591796875,294.0931396484375,291.20086669921875,1.0,0.2183694243431091,0.7873120307922363,0.7873120307922363,1.0,1.0,-0.9212990403175354,0.37526935338974,0.5460296869277954,0.1867562234401703,0.0,0.0,0.4033081829547882,39.24298095703125,37.0,-3.700266599655152,-8721.5771484375,105.8874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,306.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.677734375,18000.0,0.0,0.0,0.2020926922559738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188013732433319,0.3188061118125915,-4.745586466015084e-06,0.0,0.000205098389415,0.0,0.0,14.890543937683104,0.0,0.0,0.0,0.3140890002250671,4.0,0.0,1.0
660600,293.1565856933594,297.1499938964844,293.1499938964844,0.0588170029222965,-1540.5589599609375,304.1513671875,0.6703624725341797,0.1080329641699791,0.0984283909201622,294.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5066548585891724,0.050000000745058,0.0486770719289779,293.2847900390625,297.1499938964844,293.1499938964844,0.0221902076154947,-713.3484497070312,304.1627502441406,0.5570107102394104,0.0629383474588394,0.0455371551215648,293.17584228515625,297.1499938964844,293.1499938964844,0.27510467171669,-5397.9658203125,304.1792907714844,0.9990000128746032,0.4392684698104858,0.3441440463066101,293.33740234375,297.1499938964844,293.1499938964844,0.0042847855947911,-1603.5880126953125,296.9593200683594,0.5066548585891724,0.050000000745058,0.230903074145317,291.2022705078125,291.1499938964844,263.86248779296875,261.8349609375,281.78631591796875,294.0931396484375,291.20086669921875,1.0,0.2183694243431091,0.7873120307922363,0.7873120307922363,1.0,1.0,-0.9212990403175354,0.37526935338974,0.5460296869277954,0.1867562234401703,0.0,0.0,0.4033081829547882,39.24298095703125,37.0,-3.700266599655152,-8721.5771484375,105.8874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,306.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.677734375,18000.0,0.0,0.0,0.2020926922559738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188013732433319,0.3188061118125915,-4.745586466015084e-06,0.0,0.000205098389415,0.0,0.0,14.890543937683104,0.0,0.0,0.0,0.3140890002250671,4.0,0.0,1.0
660660,293.1571960449219,297.1499938964844,293.1499938964844,0.0586653389036655,-1538.1396484375,304.15118408203125,0.6707141995429993,0.1077460497617721,0.0981779396533966,294.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5073744058609009,0.050000000745058,0.0486670508980751,293.2826232910156,297.1499938964844,293.1499938964844,0.0202069450169801,-681.156982421875,304.16180419921875,0.5471360087394714,0.0599605850875377,0.0434423275291919,293.16845703125,297.1499938964844,293.1499938964844,0.2736579775810241,-5378.388671875,304.1718444824219,0.9990000128746032,0.4401200413703918,0.3427557349205017,293.3379211425781,297.1499938964844,293.1499938964844,0.0042334673926234,-1586.294921875,296.8861999511719,0.5073744058609009,0.050000000745058,0.2308555394411087,291.18975830078125,291.1499938964844,263.8594970703125,261.8372802734375,281.77203369140625,294.0942687988281,291.1877136230469,1.0,0.2174650281667709,0.7874333262443542,0.7874333262443542,1.0,1.0,-0.9167471528053284,0.3738570511341095,0.5428901314735413,0.1842816025018692,0.0,0.0,0.3987928330898285,38.90665054321289,40.0,-16.40238380432129,-8664.5927734375,104.40493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57666015625,306.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.279296875,18000.0,0.0,0.0,0.199546068906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126480281352997,0.3126527369022369,-4.720033302874072e-06,0.0,0.0002025138965109,0.0,0.0,14.486586570739746,0.0,0.0,0.0,0.3124150037765503,4.0,0.0,1.0
660720,293.1571960449219,297.1499938964844,293.1499938964844,0.0586653389036655,-1538.1396484375,304.15118408203125,0.6707141995429993,0.1077460497617721,0.0981779396533966,294.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5073744058609009,0.050000000745058,0.0486670508980751,293.2826232910156,297.1499938964844,293.1499938964844,0.0202069450169801,-681.156982421875,304.16180419921875,0.5471360087394714,0.0599605850875377,0.0434423275291919,293.16845703125,297.1499938964844,293.1499938964844,0.2736579775810241,-5378.388671875,304.1718444824219,0.9990000128746032,0.4401200413703918,0.3427557349205017,293.3379211425781,297.1499938964844,293.1499938964844,0.0042334673926234,-1586.294921875,296.8861999511719,0.5073744058609009,0.050000000745058,0.2308555394411087,291.18975830078125,291.1499938964844,263.8594970703125,261.8372802734375,281.77203369140625,294.0942687988281,291.1877136230469,1.0,0.2174650281667709,0.7874333262443542,0.7874333262443542,1.0,1.0,-0.9167471528053284,0.3738570511341095,0.5428901314735413,0.1842816025018692,0.0,0.0,0.3987928330898285,38.90665054321289,40.0,-16.40238380432129,-8664.5927734375,104.40493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57666015625,306.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.279296875,18000.0,0.0,0.0,0.199546068906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126480281352997,0.3126527369022369,-4.720033302874072e-06,0.0,0.0002025138965109,0.0,0.0,14.486586570739746,0.0,0.0,0.0,0.3124150037765503,4.0,0.0,1.0
660780,293.158203125,297.1499938964844,293.1499938964844,0.0584842786192894,-1535.25830078125,304.1510925292969,0.6688024997711182,0.1073596701025962,0.0978679731488227,294.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5064883232116699,0.050000000745058,0.0486794859170913,293.28076171875,297.1499938964844,293.1499938964844,0.0183819960802793,-649.4656982421875,304.1609191894531,0.5350931286811829,0.0569787211716175,0.0413704998791217,293.167236328125,297.1499938964844,293.1499938964844,0.2753183841705322,-5408.02001953125,304.1617736816406,0.9990000128746032,0.4399151802062988,0.3444676995277405,293.3388366699219,297.1499938964844,293.1499938964844,0.004183973185718,-1569.803466796875,296.8093566894531,0.5064883232116699,0.050000000745058,0.2309145331382751,291.1731872558594,291.1499938964844,263.8555908203125,261.8388366699219,281.76080322265625,294.1159362792969,291.1708374023437,1.0,0.2178891003131866,0.7875545620918274,0.7875545620918274,1.0,1.0,-0.9160275459289552,0.374266117811203,0.5417614579200745,0.1822783648967743,0.0,0.0,0.3967870473861694,39.17551040649414,43.0,-22.684202194213867,-8646.8681640625,104.67376708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512451171875,306.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.1969325989484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093865811824798,0.3093912899494171,-4.704682396550197e-06,0.0,0.000199861562578,0.0,0.0,14.269617080688477,0.0,0.0,0.0,0.3115066289901733,4.0,0.0,1.0
660840,293.158203125,297.1499938964844,293.1499938964844,0.0584842786192894,-1535.25830078125,304.1510925292969,0.6688024997711182,0.1073596701025962,0.0978679731488227,294.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5064883232116699,0.050000000745058,0.0486794859170913,293.28076171875,297.1499938964844,293.1499938964844,0.0183819960802793,-649.4656982421875,304.1609191894531,0.5350931286811829,0.0569787211716175,0.0413704998791217,293.167236328125,297.1499938964844,293.1499938964844,0.2753183841705322,-5408.02001953125,304.1617736816406,0.9990000128746032,0.4399151802062988,0.3444676995277405,293.3388366699219,297.1499938964844,293.1499938964844,0.004183973185718,-1569.803466796875,296.8093566894531,0.5064883232116699,0.050000000745058,0.2309145331382751,291.1731872558594,291.1499938964844,263.8555908203125,261.8388366699219,281.76080322265625,294.1159362792969,291.1708374023437,1.0,0.2178891003131866,0.7875545620918274,0.7875545620918274,1.0,1.0,-0.9160275459289552,0.374266117811203,0.5417614579200745,0.1822783648967743,0.0,0.0,0.3967870473861694,39.17551040649414,43.0,-22.684202194213867,-8646.8681640625,104.67376708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512451171875,306.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.1969325989484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093865811824798,0.3093912899494171,-4.704682396550197e-06,0.0,0.000199861562578,0.0,0.0,14.269617080688477,0.0,0.0,0.0,0.3115066289901733,4.0,0.0,1.0
660900,293.1589050292969,297.1499938964844,293.1499938964844,0.0583660714328289,-1533.34326171875,304.1510925292969,0.667107343673706,0.1071203723549842,0.0976805090904235,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5055431723594666,0.050000000745058,0.0486929565668106,293.2799987792969,297.1499938964844,293.1499938964844,0.0175151955336332,-633.5598754882812,304.1604919433594,0.5284314751625061,0.0554717592895031,0.0403316430747509,293.1687927246094,297.1499938964844,293.1499938964844,0.2771410346031189,-5438.37158203125,304.15631103515625,0.9990000128746032,0.4393915832042694,0.3463152050971985,293.3395080566406,297.1499938964844,293.1499938964844,0.0041592931374907,-1561.5694580078125,296.7699279785156,0.5055431723594666,0.050000000745058,0.2309784293174743,291.1645202636719,291.1499938964844,263.8533020019531,261.83935546875,281.75616455078125,294.1335144042969,291.1622314453125,1.0,0.2185233384370803,0.787615180015564,0.787615180015564,1.0,1.0,-0.916865348815918,0.3750446438789367,0.5418207049369812,0.1814080476760864,0.0,0.0,0.3966914415359497,39.50462341308594,43.0,-23.624048233032227,-8651.0087890625,105.3628921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67254638671875,306.97918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1956936866044998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088544011116028,0.30885910987854,-4.700856607087189e-06,0.0,0.0001986042188946,0.0,0.0,14.230670928955078,0.0,0.0,0.0,0.3113367557525635,4.0,0.0,1.0
660960,293.1596984863281,297.1499938964844,293.1499938964844,0.0582236126065254,-1531.008056640625,304.1511535644531,0.6649917960166931,0.1068480163812637,0.0974680930376052,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5043240189552307,0.050000000745058,0.0487106814980506,293.2793884277344,297.1499938964844,293.1499938964844,0.016674131155014,-617.5151977539062,304.1601257324219,0.521467924118042,0.0539489239454269,0.0392859540879726,293.1716613769531,297.1499938964844,293.1499938964844,0.2795345485210418,-5477.5537109375,304.1508178710937,0.9990000128746032,0.4385885894298553,0.3487319648265838,293.3403625488281,297.1499938964844,293.1499938964844,0.0041345669887959,-1553.285400390625,296.7299499511719,0.5043240189552307,0.050000000745058,0.23106250166893,291.1560974121094,291.1499938964844,263.8507995605469,261.8397216796875,281.7523193359375,294.15496826171875,291.1539001464844,1.0,0.2193992435932159,0.7876021265983582,0.7876021265983582,1.0,1.0,-0.9183775186538696,0.3761405348777771,0.5422370433807373,0.18060302734375,0.0,0.0,0.3971328139305115,39.94759368896485,46.0,-23.59387969970703,-8662.064453125,106.37352752685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,306.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.1945455372333526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089747130870819,0.3089793920516968,-4.699384135165019e-06,0.0,0.0001974389888346,0.0,0.0,14.232922554016112,0.0,0.0,0.0,0.3113367557525635,4.0,0.0,1.0
661020,293.16168212890625,297.1499938964844,293.1499938964844,0.0578571818768978,-1524.9256591796875,304.1513977050781,0.6596987247467041,0.1062004640698432,0.0969626158475875,294.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5012185573577881,0.050000000745058,0.0487576685845851,293.2785339355469,297.1499938964844,293.1499938964844,0.0150632821023464,-584.851318359375,304.159423828125,0.5070186257362366,0.0508455596864223,0.0371652171015739,293.1810302734375,297.1499938964844,293.1499938964844,0.285836786031723,-5579.041015625,304.1400756835937,0.9990000128746032,0.4361526072025299,0.3550599813461303,293.3426818847656,297.1499938964844,293.1499938964844,0.0040843458846211,-1536.3153076171875,296.6485900878906,0.5012185573577881,0.050000000745058,0.2312853783369064,291.140380859375,291.1499938964844,263.84521484375,261.8399658203125,281.7467041015625,294.2080993652344,291.1384582519531,1.0,0.2217856645584106,0.7875759601593018,0.7875759601593018,1.0,1.0,-0.9231432676315308,0.3791614472866058,0.5439818501472473,0.1791898906230926,0.0,0.0,0.3994828462600708,41.14173889160156,49.0,-21.85143280029297,-8701.4609375,109.26089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,306.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.486328125,18000.0,0.0,0.0,0.1926389336585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110026717185974,0.3110073804855346,-4.702906153397635e-06,0.0,0.0001955040352186,0.0,0.0,14.350475311279297,0.0,0.0,0.0,0.3118039965629577,4.0,0.0,1.0
661080,293.16168212890625,297.1499938964844,293.1499938964844,0.0578571818768978,-1524.9256591796875,304.1513977050781,0.6596987247467041,0.1062004640698432,0.0969626158475875,294.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5012185573577881,0.050000000745058,0.0487576685845851,293.2785339355469,297.1499938964844,293.1499938964844,0.0150632821023464,-584.851318359375,304.159423828125,0.5070186257362366,0.0508455596864223,0.0371652171015739,293.1810302734375,297.1499938964844,293.1499938964844,0.285836786031723,-5579.041015625,304.1400756835937,0.9990000128746032,0.4361526072025299,0.3550599813461303,293.3426818847656,297.1499938964844,293.1499938964844,0.0040843458846211,-1536.3153076171875,296.6485900878906,0.5012185573577881,0.050000000745058,0.2312853783369064,291.140380859375,291.1499938964844,263.84521484375,261.8399658203125,281.7467041015625,294.2080993652344,291.1384582519531,1.0,0.2217856645584106,0.7875759601593018,0.7875759601593018,1.0,1.0,-0.9231432676315308,0.3791614472866058,0.5439818501472473,0.1791898906230926,0.0,0.0,0.3994828462600708,41.14173889160156,49.0,-21.85143280029297,-8701.4609375,109.26089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,306.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.486328125,18000.0,0.0,0.0,0.1926389336585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110026717185974,0.3110073804855346,-4.702906153397635e-06,0.0,0.0001955040352186,0.0,0.0,14.350475311279297,0.0,0.0,0.0,0.3118039965629577,4.0,0.0,1.0
661140,293.163818359375,297.1499938964844,293.1499938964844,0.0574004687368869,-1517.296875,304.15167236328125,0.6535674929618835,0.1054732054471969,0.0963673293590545,294.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4976052343845367,0.050000000745058,0.0488157533109188,293.2785949707031,297.1499938964844,293.1499938964844,0.0141680482774972,-566.2277221679688,304.1244812011719,0.4976235330104828,0.050000000745058,0.0360588692128658,293.1942138671875,297.1499938964844,293.1499938964844,0.2935819327831268,-5701.8291015625,304.1305236816406,0.9990000128746032,0.4326992034912109,0.3627319931983948,293.3455810546875,297.1499938964844,293.1499938964844,0.0040329289622604,-1518.778076171875,296.5652770996094,0.4976052343845367,0.050000000745058,0.2315609157085418,291.1259155273437,291.1499938964844,263.8388977050781,261.8396301269531,281.73590087890625,294.2615966796875,291.123779296875,1.0,0.2248957753181457,0.7875497937202454,0.7875497937202454,1.0,1.0,-0.9307077527046204,0.3834909796714782,0.5472167134284973,0.1781616359949112,0.0,0.0,0.4036521315574646,42.64424133300781,52.0,-21.92926788330078,-8765.763671875,113.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,306.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.755859375,18000.0,0.0,0.0,0.1914051324129104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151905238628387,0.315195232629776,-4.714223450719146e-06,0.0,0.000194251872017,0.0,0.0,14.606071472167969,0.0,0.0,0.0,0.3128432333469391,4.0,0.0,1.0
661200,293.163818359375,297.1499938964844,293.1499938964844,0.0574004687368869,-1517.296875,304.15167236328125,0.6535674929618835,0.1054732054471969,0.0963673293590545,294.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4976052343845367,0.050000000745058,0.0488157533109188,293.2785949707031,297.1499938964844,293.1499938964844,0.0141680482774972,-566.2277221679688,304.1244812011719,0.4976235330104828,0.050000000745058,0.0360588692128658,293.1942138671875,297.1499938964844,293.1499938964844,0.2935819327831268,-5701.8291015625,304.1305236816406,0.9990000128746032,0.4326992034912109,0.3627319931983948,293.3455810546875,297.1499938964844,293.1499938964844,0.0040329289622604,-1518.778076171875,296.5652770996094,0.4976052343845367,0.050000000745058,0.2315609157085418,291.1259155273437,291.1499938964844,263.8388977050781,261.8396301269531,281.73590087890625,294.2615966796875,291.123779296875,1.0,0.2248957753181457,0.7875497937202454,0.7875497937202454,1.0,1.0,-0.9307077527046204,0.3834909796714782,0.5472167134284973,0.1781616359949112,0.0,0.0,0.4036521315574646,42.64424133300781,52.0,-21.92926788330078,-8765.763671875,113.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,306.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.755859375,18000.0,0.0,0.0,0.1914051324129104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151905238628387,0.315195232629776,-4.714223450719146e-06,0.0,0.000194251872017,0.0,0.0,14.606071472167969,0.0,0.0,0.0,0.3128432333469391,4.0,0.0,1.0
661260,293.1648864746094,297.1499938964844,293.1499938964844,0.0570616275072097,-1511.7679443359375,304.15167236328125,0.6473791003227234,0.1049062311649322,0.095877319574356,294.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4937001764774322,0.050000000745058,0.0488826520740985,293.2807006835937,297.1499938964844,293.1499938964844,0.0140810962766408,-565.413330078125,304.071533203125,0.4937000870704651,0.050000000745058,0.0361045449972152,293.2095031738281,297.1499938964844,293.1499938964844,0.3025514781475067,-5842.36669921875,304.1221008300781,0.9990000128746032,0.4284804165363312,0.3713732957839966,293.3482666015625,297.1499938964844,293.1499938964844,0.0039829593151807,-1501.9173583984375,296.47882080078125,0.4937001764774322,0.050000000745058,0.231878250837326,291.1072082519531,291.1499938964844,263.8319091796875,261.8387756347656,281.715576171875,294.3045654296875,291.1048278808594,1.0,0.2286150902509689,0.7874155044555664,0.7874155044555664,1.0,1.0,-0.9410058856010436,0.3890552520751953,0.5519506335258484,0.1775901615619659,0.0,0.0,0.4105835855007171,44.39863967895508,40.0,-24.94668769836425,-8864.1171875,118.3675765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,306.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.35546875,18000.0,0.0,0.0,0.1910271048545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223559856414795,0.3223607242107391,-4.734793947136495e-06,0.0,0.0001938682253239,0.0,0.0,15.05172348022461,0.0,0.0,0.0,0.3146637976169586,4.0,0.0,1.0
