time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1648864746094,297.1499938964844,293.1499938964844,0.0570616275072097,-1511.7679443359375,304.15167236328125,0.6473791003227234,0.1049062311649322,0.095877319574356,294.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4937001764774322,0.050000000745058,0.0488826520740985,293.2807006835937,297.1499938964844,293.1499938964844,0.0140810962766408,-565.413330078125,304.071533203125,0.4937000870704651,0.050000000745058,0.0361045449972152,293.2095031738281,297.1499938964844,293.1499938964844,0.3025514781475067,-5842.36669921875,304.1221008300781,0.9990000128746032,0.4284804165363312,0.3713732957839966,293.3482666015625,297.1499938964844,293.1499938964844,0.0039829593151807,-1501.9173583984375,296.47882080078125,0.4937001764774322,0.050000000745058,0.231878250837326,291.1072082519531,291.1499938964844,263.8319091796875,261.8387756347656,281.715576171875,294.3045654296875,291.1048278808594,1.0,0.2286150902509689,0.7874155044555664,0.7874155044555664,1.0,1.0,-0.9410058856010436,0.3890552520751953,0.5519506335258484,0.1775901615619659,0.0,0.0,0.4105835855007171,44.39863967895508,40.0,-24.94668769836425,-8864.1171875,118.3675765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,306.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.35546875,18000.0,0.0,0.0,0.1910271048545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223559856414795,0.3223607242107391,-4.734793947136495e-06,0.0,0.0001938682253239,0.0,0.0,15.05172348022461,0.0,0.0,0.0,0.3146637976169586,4.0,0.0,1.0
661380,293.16485595703125,297.1499938964844,293.1499938964844,0.0566954985260963,-1505.5447998046875,304.1517333984375,0.648192822933197,0.1045331433415412,0.0954760834574699,294.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.4950224161148071,0.050000000745058,0.0488595440983772,293.28253173828125,297.1499938964844,293.1499938964844,0.0139334555715322,-562.9286499023438,304.0194396972656,0.4950224161148071,0.050000000745058,0.0360874906182289,293.2192687988281,297.1499938964844,293.1499938964844,0.3002969026565552,-5802.4892578125,304.1357727050781,0.9990000128746032,0.4249654710292816,0.3684098422527313,293.35028076171875,297.1499938964844,293.1499938964844,0.0039250487461686,-1481.07177734375,296.40240478515625,0.4950224161148071,0.050000000745058,0.2317686378955841,291.1040344238281,291.1499938964844,263.8243103027344,261.83746337890625,281.70623779296875,294.3253479003906,291.10699462890625,1.0,0.2266778945922851,0.7872812151908875,0.7872812151908875,1.0,1.0,-0.9367948174476624,0.3877956569194793,0.5489991903305054,0.1750787198543548,0.0,0.0,0.4174197316169739,43.7338981628418,28.0,7.381343364715576,-8906.3662109375,116.35753631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,306.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.32421875,18000.0,0.0,0.0,0.1915533393621444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315225839614868,0.3315273225307464,-4.766364327224437e-06,0.0,0.0001944022951647,0.0,0.0,15.6467924118042,0.0,0.0,0.0,0.3170667588710785,4.0,0.0,1.0
661440,293.16485595703125,297.1499938964844,293.1499938964844,0.0566954985260963,-1505.5447998046875,304.1517333984375,0.648192822933197,0.1045331433415412,0.0954760834574699,294.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.4950224161148071,0.050000000745058,0.0488595440983772,293.28253173828125,297.1499938964844,293.1499938964844,0.0139334555715322,-562.9286499023438,304.0194396972656,0.4950224161148071,0.050000000745058,0.0360874906182289,293.2192687988281,297.1499938964844,293.1499938964844,0.3002969026565552,-5802.4892578125,304.1357727050781,0.9990000128746032,0.4249654710292816,0.3684098422527313,293.35028076171875,297.1499938964844,293.1499938964844,0.0039250487461686,-1481.07177734375,296.40240478515625,0.4950224161148071,0.050000000745058,0.2317686378955841,291.1040344238281,291.1499938964844,263.8243103027344,261.83746337890625,281.70623779296875,294.3253479003906,291.10699462890625,1.0,0.2266778945922851,0.7872812151908875,0.7872812151908875,1.0,1.0,-0.9367948174476624,0.3877956569194793,0.5489991903305054,0.1750787198543548,0.0,0.0,0.4174197316169739,43.7338981628418,28.0,7.381343364715576,-8906.3662109375,116.35753631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,306.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.32421875,18000.0,0.0,0.0,0.1915533393621444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315225839614868,0.3315273225307464,-4.766364327224437e-06,0.0,0.0001944022951647,0.0,0.0,15.6467924118042,0.0,0.0,0.0,0.3170667588710785,4.0,0.0,1.0
661500,293.1645202636719,297.1499938964844,293.1499938964844,0.0564467161893844,-1501.118896484375,304.1518859863281,0.6511309742927551,0.1044084355235099,0.0953048765659332,294.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4975914657115936,0.050000000745058,0.0488160140812397,293.28302001953125,297.1499938964844,293.1499938964844,0.0138271506875753,-560.7056884765625,303.9947509765625,0.4975914657115936,0.050000000745058,0.0360553413629531,293.2181701660156,297.1499938964844,293.1499938964844,0.2947401702404022,-5712.5341796875,304.14849853515625,0.9990000128746032,0.4242978692054748,0.3627622127532959,293.3509216308594,297.1499938964844,293.1499938964844,0.0038913949392735,-1468.06494140625,296.3743896484375,0.4975914657115936,0.050000000745058,0.2315621525049209,291.1184387207031,291.1499938964844,263.8203125,261.8366394042969,281.6987609863281,294.31524658203125,291.1228942871094,1.0,0.2239962220191955,0.7872140407562256,0.7872140407562256,1.0,1.0,-0.9294742941856384,0.3847354054450989,0.5447388887405396,0.1730841249227523,0.0,0.0,0.4181125462055206,42.541011810302734,28.0,26.97338485717773,-8879.7470703125,112.84141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,306.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.29296875,18000.0,0.0,0.0,0.1920237392187118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337945938110351,0.3337993621826172,-4.779265054821735e-06,0.0,0.0001948796852957,0.0,0.0,15.811386108398438,0.0,0.0,0.0,0.3177356123924255,4.0,0.0,1.0
661560,293.1640319824219,297.1499938964844,293.1499938964844,0.0561981424689292,-1496.6695556640625,304.1519775390625,0.6556556224822998,0.1043214723467826,0.0951520800590515,294.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5013521909713745,0.050000000745058,0.0487556643784046,293.2831726074219,297.1499938964844,293.1499938964844,0.0137125952169299,-558.2177124023438,303.9710388183594,0.5013521909713745,0.050000000745058,0.036010768264532,293.21295166015625,297.1499938964844,293.1499938964844,0.2868342101573944,-5585.5419921875,304.16314697265625,0.9990000128746032,0.4244580268859863,0.3547832071781158,293.351318359375,297.1499938964844,293.1499938964844,0.0038561897817999,-1454.33251953125,296.3489990234375,0.5013521909713745,0.050000000745058,0.2312758713960647,291.1361083984375,291.1499938964844,263.8161926269531,261.835693359375,281.6881408691406,294.29168701171875,291.14093017578125,1.0,0.2203067988157272,0.7871717810630798,0.7871717810630798,1.0,1.0,-0.9192466139793396,0.380329966545105,0.5389166474342346,0.1706793904304504,0.0,0.0,0.4172687232494354,40.89451217651367,31.0,39.36464309692383,-8821.2001953125,108.03864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,306.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.939453125,18000.0,0.0,0.0,0.1925118267536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339255750179291,0.3339303731918335,-4.785324563272297e-06,0.0,0.0001953750179382,0.0,0.0,15.836994171142578,0.0,0.0,0.0,0.3178561925888061,4.0,0.0,1.0
661620,293.1627502441406,297.1499938964844,293.1499938964844,0.055882092565298,-1491.0185546875,304.1518249511719,0.6612175703048706,0.104222759604454,0.0949757918715477,294.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5059794783592224,0.050000000745058,0.0486868731677532,293.2828063964844,297.1499938964844,293.1499938964844,0.0135311530902981,-554.3927001953125,303.9256286621094,0.5059794783592224,0.050000000745058,0.0359599590301513,293.1976928710937,297.1499938964844,293.1499938964844,0.277206152677536,-5432.7919921875,304.1742858886719,0.9990000128746032,0.4259571433067322,0.3454607725143432,293.3514099121094,297.1499938964844,293.1499938964844,0.0037919466849416,-1429.677490234375,296.2950134277344,0.5059794783592224,0.050000000745058,0.2309495508670807,291.16278076171875,291.1499938964844,263.8075866699219,261.8335876464844,281.6483764648437,294.2324523925781,291.1636047363281,1.0,0.2164628356695175,0.7870873212814331,0.7870873212814331,1.0,1.0,-0.9073060154914856,0.3754756152629852,0.5318304300308228,0.1671381443738937,0.0,0.0,0.4134320914745331,39.00095748901367,34.0,25.44841194152832,-8716.3251953125,102.59061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,306.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.453125,18000.0,0.0,0.0,0.1933051943778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299564719200134,0.3299612700939178,-4.77851835967158e-06,0.0,0.0001961802045116,0.0,0.0,15.596813201904297,0.0,0.0,0.0,0.3169292211532593,4.0,0.0,1.0
661680,293.1627502441406,297.1499938964844,293.1499938964844,0.055882092565298,-1491.0185546875,304.1518249511719,0.6612175703048706,0.104222759604454,0.0949757918715477,294.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5059794783592224,0.050000000745058,0.0486868731677532,293.2828063964844,297.1499938964844,293.1499938964844,0.0135311530902981,-554.3927001953125,303.9256286621094,0.5059794783592224,0.050000000745058,0.0359599590301513,293.1976928710937,297.1499938964844,293.1499938964844,0.277206152677536,-5432.7919921875,304.1742858886719,0.9990000128746032,0.4259571433067322,0.3454607725143432,293.3514099121094,297.1499938964844,293.1499938964844,0.0037919466849416,-1429.677490234375,296.2950134277344,0.5059794783592224,0.050000000745058,0.2309495508670807,291.16278076171875,291.1499938964844,263.8075866699219,261.8335876464844,281.6483764648437,294.2324523925781,291.1636047363281,1.0,0.2164628356695175,0.7870873212814331,0.7870873212814331,1.0,1.0,-0.9073060154914856,0.3754756152629852,0.5318304300308228,0.1671381443738937,0.0,0.0,0.4134320914745331,39.00095748901367,34.0,25.44841194152832,-8716.3251953125,102.59061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,306.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.453125,18000.0,0.0,0.0,0.1933051943778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299564719200134,0.3299612700939178,-4.77851835967158e-06,0.0,0.0001961802045116,0.0,0.0,15.596813201904297,0.0,0.0,0.0,0.3169292211532593,4.0,0.0,1.0
661740,293.1611328125,297.1499938964844,293.1499938964844,0.055849339812994,-1490.5543212890625,304.1512756347656,0.6641439199447632,0.1042278781533241,0.0949244201183319,294.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5083563923835754,0.050000000745058,0.048653770238161,293.28131103515625,297.1499938964844,293.1499938964844,0.013414884917438,-552.3473510742188,303.88311767578125,0.5083563923835754,0.050000000745058,0.0359355099499225,293.1854553222656,297.1499938964844,293.1499938964844,0.2726154029369354,-5361.9296875,304.17364501953125,0.9990000128746032,0.4272367358207702,0.3408831655979156,293.35064697265625,297.1499938964844,293.1499938964844,0.0037372871302068,-1409.96923828125,296.22576904296875,0.5083563923835754,0.050000000745058,0.2307925373315811,291.16015625,291.1499938964844,263.7986145019531,261.8311462402344,281.606689453125,294.18634033203125,291.1591186523437,1.0,0.2145087718963623,0.7870028018951416,0.7870028018951416,1.0,1.0,-0.9014909863471984,0.3734111487865448,0.5280798077583313,0.1646329462528228,0.0,0.0,0.4121008515357971,38.07429885864258,37.0,0.3847787976264953,-8666.73828125,99.9743881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,306.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73828125,18000.0,0.0,0.0,0.1938270926475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273757696151733,0.3273805379867553,-4.766702659253497e-06,0.0,0.0001967098651221,0.0,0.0,15.41958713531494,0.0,0.0,0.0,0.3162160515785217,4.0,0.0,1.0
661800,293.1611328125,297.1499938964844,293.1499938964844,0.055849339812994,-1490.5543212890625,304.1512756347656,0.6641439199447632,0.1042278781533241,0.0949244201183319,294.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5083563923835754,0.050000000745058,0.048653770238161,293.28131103515625,297.1499938964844,293.1499938964844,0.013414884917438,-552.3473510742188,303.88311767578125,0.5083563923835754,0.050000000745058,0.0359355099499225,293.1854553222656,297.1499938964844,293.1499938964844,0.2726154029369354,-5361.9296875,304.17364501953125,0.9990000128746032,0.4272367358207702,0.3408831655979156,293.35064697265625,297.1499938964844,293.1499938964844,0.0037372871302068,-1409.96923828125,296.22576904296875,0.5083563923835754,0.050000000745058,0.2307925373315811,291.16015625,291.1499938964844,263.7986145019531,261.8311462402344,281.606689453125,294.18634033203125,291.1591186523437,1.0,0.2145087718963623,0.7870028018951416,0.7870028018951416,1.0,1.0,-0.9014909863471984,0.3734111487865448,0.5280798077583313,0.1646329462528228,0.0,0.0,0.4121008515357971,38.07429885864258,37.0,0.3847787976264953,-8666.73828125,99.9743881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,306.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73828125,18000.0,0.0,0.0,0.1938270926475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273757696151733,0.3273805379867553,-4.766702659253497e-06,0.0,0.0001967098651221,0.0,0.0,15.41958713531494,0.0,0.0,0.0,0.3162160515785217,4.0,0.0,1.0
661860,293.15924072265625,297.1499938964844,293.1499938964844,0.0559597872197628,-1492.5953369140625,304.1506652832031,0.6649838089942932,0.104327842593193,0.0949874371290206,294.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5088934898376465,0.050000000745058,0.0486465021967887,293.27886962890625,297.1499938964844,293.1499938964844,0.0133275873959064,-550.9929809570312,303.8437194824219,0.5088934898376465,0.050000000745058,0.0359301418066024,293.1781005859375,297.1499938964844,293.1499938964844,0.2715301513671875,-5347.40625,304.16748046875,0.9990000128746032,0.427839994430542,0.3398681879043579,293.349365234375,297.1499938964844,293.1499938964844,0.0036877577658742,-1392.400146484375,296.1539611816406,0.5088934898376465,0.050000000745058,0.2307580709457397,291.15069580078125,291.1499938964844,263.7892761230469,261.8284606933594,281.56646728515625,294.15350341796875,291.1490783691406,1.0,0.2141191363334655,0.7870892882347107,0.7870892882347107,1.0,1.0,-0.900290310382843,0.3734362125396728,0.5268540978431702,0.1629736274480819,0.0,0.0,0.4126025736331939,37.84953308105469,40.0,-11.797832489013672,-8669.0341796875,99.38683319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,306.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1942257285118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273128569126129,0.3273176252841949,-4.763227025250672e-06,0.0,0.0001971144229173,0.0,0.0,15.40582275390625,0.0,0.0,0.0,0.3161473870277405,4.0,0.0,1.0
661920,293.15924072265625,297.1499938964844,293.1499938964844,0.0559597872197628,-1492.5953369140625,304.1506652832031,0.6649838089942932,0.104327842593193,0.0949874371290206,294.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5088934898376465,0.050000000745058,0.0486465021967887,293.27886962890625,297.1499938964844,293.1499938964844,0.0133275873959064,-550.9929809570312,303.8437194824219,0.5088934898376465,0.050000000745058,0.0359301418066024,293.1781005859375,297.1499938964844,293.1499938964844,0.2715301513671875,-5347.40625,304.16748046875,0.9990000128746032,0.427839994430542,0.3398681879043579,293.349365234375,297.1499938964844,293.1499938964844,0.0036877577658742,-1392.400146484375,296.1539611816406,0.5088934898376465,0.050000000745058,0.2307580709457397,291.15069580078125,291.1499938964844,263.7892761230469,261.8284606933594,281.56646728515625,294.15350341796875,291.1490783691406,1.0,0.2141191363334655,0.7870892882347107,0.7870892882347107,1.0,1.0,-0.900290310382843,0.3734362125396728,0.5268540978431702,0.1629736274480819,0.0,0.0,0.4126025736331939,37.84953308105469,40.0,-11.797832489013672,-8669.0341796875,99.38683319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,306.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1942257285118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273128569126129,0.3273176252841949,-4.763227025250672e-06,0.0,0.0001971144229173,0.0,0.0,15.40582275390625,0.0,0.0,0.0,0.3161473870277405,4.0,0.0,1.0
661980,293.15728759765625,297.1499938964844,293.1499938964844,0.0561669617891311,-1496.309326171875,304.1501159667969,0.6640424132347107,0.1044913306832313,0.0951349511742591,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5078797340393066,0.050000000745058,0.0486603267490863,293.2761535644531,297.1499938964844,293.1499938964844,0.0132585195824503,-550.06982421875,303.8059387207031,0.5078797340393066,0.050000000745058,0.0359403528273105,293.17584228515625,297.1499938964844,293.1499938964844,0.2733581662178039,-5379.193359375,304.1585693359375,0.9990000128746032,0.4275929927825928,0.3417900502681732,293.347900390625,297.1499938964844,293.1499938964844,0.0036412356421351,-1376.02783203125,296.08111572265625,0.5078797340393066,0.050000000745058,0.2308236360549926,291.1380920410156,291.1499938964844,263.7796936035156,261.8255615234375,281.5307006835937,294.1347961425781,291.1363525390625,1.0,0.2150184661149978,0.7871757745742798,0.7871757745742798,1.0,1.0,-0.9028802514076232,0.375140517950058,0.5277397632598877,0.1620531529188156,0.0,0.0,0.4150165915489197,38.198822021484375,43.0,-16.931243896484375,-8710.927734375,100.4487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,306.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.412109375,18000.0,0.0,0.0,0.1946620941162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295261859893799,0.3295309543609619,-4.767890914081363e-06,0.0,0.0001975572813535,0.0,0.0,15.54133129119873,0.0,0.0,0.0,0.3166916370391845,4.0,0.0,1.0
662040,293.15728759765625,297.1499938964844,293.1499938964844,0.0561669617891311,-1496.309326171875,304.1501159667969,0.6640424132347107,0.1044913306832313,0.0951349511742591,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5078797340393066,0.050000000745058,0.0486603267490863,293.2761535644531,297.1499938964844,293.1499938964844,0.0132585195824503,-550.06982421875,303.8059387207031,0.5078797340393066,0.050000000745058,0.0359403528273105,293.17584228515625,297.1499938964844,293.1499938964844,0.2733581662178039,-5379.193359375,304.1585693359375,0.9990000128746032,0.4275929927825928,0.3417900502681732,293.347900390625,297.1499938964844,293.1499938964844,0.0036412356421351,-1376.02783203125,296.08111572265625,0.5078797340393066,0.050000000745058,0.2308236360549926,291.1380920410156,291.1499938964844,263.7796936035156,261.8255615234375,281.5307006835937,294.1347961425781,291.1363525390625,1.0,0.2150184661149978,0.7871757745742798,0.7871757745742798,1.0,1.0,-0.9028802514076232,0.375140517950058,0.5277397632598877,0.1620531529188156,0.0,0.0,0.4150165915489197,38.198822021484375,43.0,-16.931243896484375,-8710.927734375,100.4487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,306.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.412109375,18000.0,0.0,0.0,0.1946620941162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295261859893799,0.3295309543609619,-4.767890914081363e-06,0.0,0.0001975572813535,0.0,0.0,15.54133129119873,0.0,0.0,0.0,0.3166916370391845,4.0,0.0,1.0
662100,293.15631103515625,297.1499938964844,293.1499938964844,0.0562915988266468,-1498.520751953125,304.1498718261719,0.6630009412765503,0.1045882701873779,0.0952311307191848,294.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5068893432617188,0.050000000745058,0.048674076795578,293.2747802734375,297.1499938964844,293.1499938964844,0.0132282171398401,-549.6990966796875,303.7874755859375,0.5068893432617188,0.050000000745058,0.0359505079686641,293.17657470703125,297.1499938964844,293.1499938964844,0.2752039134502411,-5409.71240234375,304.1536560058594,0.9990000128746032,0.427124947309494,0.3436921238899231,293.34716796875,297.1499938964844,293.1499938964844,0.0036185497883707,-1368.0311279296875,296.0448303222656,0.5068893432617188,0.050000000745058,0.2308888733386993,291.1317749023437,291.1499938964844,263.7748413085937,261.8240661621094,281.5147399902344,294.1302795410156,291.130126953125,1.0,0.2158815711736679,0.7872189879417419,0.7872189879417419,1.0,1.0,-0.90538489818573,0.3765217959880829,0.5288631319999695,0.1618453413248062,0.0,0.0,0.4168736934661865,38.55971145629883,43.0,-17.332454681396484,-8744.4814453125,101.51604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,306.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.142578125,18000.0,0.0,0.0,0.1949461549520492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314882516860962,0.3314930200576782,-4.773433829541318e-06,0.0,0.0001978455693461,0.0,0.0,15.66614055633545,0.0,0.0,0.0,0.3171965777873993,4.0,0.0,1.0
662160,293.1553955078125,297.1499938964844,293.1499938964844,0.0564240589737892,-1500.8590087890625,304.1496276855469,0.6616455912590027,0.1046914830803871,0.0953377857804298,294.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.50564044713974,0.050000000745058,0.0486917793750762,293.2734069824219,297.1499938964844,293.1499938964844,0.0131999002769589,-549.36572265625,303.7691955566406,0.50564044713974,0.050000000745058,0.0359635800123214,293.17840576171875,297.1499938964844,293.1499938964844,0.2775776386260986,-5448.41552734375,304.148681640625,0.9990000128746032,0.4264287650585174,0.3461256027221679,293.346435546875,297.1499938964844,293.1499938964844,0.0035962292458862,-1360.1370849609375,296.0087585449219,0.50564044713974,0.050000000745058,0.2309728413820266,291.12579345703125,291.1499938964844,263.7698974609375,261.8225402832031,281.50030517578125,294.1286315917969,291.124267578125,1.0,0.2169786393642425,0.7871870994567871,0.7871870994567871,1.0,1.0,-0.9085707068443298,0.3781909346580505,0.5303797721862793,0.1617827713489532,0.0,0.0,0.419087141752243,39.0282096862793,46.0,-16.893882751464844,-8784.4697265625,102.89540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369567871094,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.384765625,18000.0,0.0,0.0,0.195298433303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339360356330871,0.3339408338069916,-4.780940798809752e-06,0.0,0.0001982030807994,0.0,0.0,15.824305534362791,0.0,0.0,0.0,0.3178382217884063,4.0,0.0,1.0
662220,293.1536560058594,297.1499938964844,293.1499938964844,0.0567032024264335,-1505.7569580078125,304.1492919921875,0.6581413149833679,0.1049091294407844,0.0955741629004478,294.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5025067329406738,0.050000000745058,0.0487380363047122,293.2707824707031,297.1499938964844,293.1499938964844,0.0131479017436504,-548.7807006835938,303.733154296875,0.5025067329406738,0.050000000745058,0.0359977483749389,293.1852111816406,297.1499938964844,293.1499938964844,0.2837480008602142,-5547.5869140625,304.1388854980469,0.9990000128746032,0.4243393838405609,0.3524062931537628,293.3451843261719,297.1499938964844,293.1499938964844,0.0035521266981959,-1344.444091796875,295.9373474121094,0.5025067329406738,0.050000000745058,0.2311922758817672,291.1152038574219,291.1499938964844,263.7599792480469,261.81939697265625,281.4754943847656,294.133056640625,291.11395263671875,1.0,0.2197972238063812,0.7871233820915222,0.7871233820915222,1.0,1.0,-0.916751503944397,0.382303237915039,0.5344482660293579,0.1620815694332122,0.0,0.0,0.4244590699672699,40.26079559326172,49.0,-14.814338684082031,-8880.486328125,106.52108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,306.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.203125,18000.0,0.0,0.0,0.1962731331586837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401517868041992,0.3401565849781036,-4.801476279681083e-06,0.0,0.0001991922763409,0.0,0.0,16.23394203186035,0.0,0.0,0.0,0.3195030987262726,4.0,0.0,1.0
662280,293.1536560058594,297.1499938964844,293.1499938964844,0.0567032024264335,-1505.7569580078125,304.1492919921875,0.6581413149833679,0.1049091294407844,0.0955741629004478,294.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5025067329406738,0.050000000745058,0.0487380363047122,293.2707824707031,297.1499938964844,293.1499938964844,0.0131479017436504,-548.7807006835938,303.733154296875,0.5025067329406738,0.050000000745058,0.0359977483749389,293.1852111816406,297.1499938964844,293.1499938964844,0.2837480008602142,-5547.5869140625,304.1388854980469,0.9990000128746032,0.4243393838405609,0.3524062931537628,293.3451843261719,297.1499938964844,293.1499938964844,0.0035521266981959,-1344.444091796875,295.9373474121094,0.5025067329406738,0.050000000745058,0.2311922758817672,291.1152038574219,291.1499938964844,263.7599792480469,261.81939697265625,281.4754943847656,294.133056640625,291.11395263671875,1.0,0.2197972238063812,0.7871233820915222,0.7871233820915222,1.0,1.0,-0.916751503944397,0.382303237915039,0.5344482660293579,0.1620815694332122,0.0,0.0,0.4244590699672699,40.26079559326172,49.0,-14.814338684082031,-8880.486328125,106.52108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,306.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.203125,18000.0,0.0,0.0,0.1962731331586837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401517868041992,0.3401565849781036,-4.801476279681083e-06,0.0,0.0001991922763409,0.0,0.0,16.23394203186035,0.0,0.0,0.0,0.3195030987262726,4.0,0.0,1.0
662340,293.152099609375,297.1499938964844,293.1499938964844,0.0569907836616039,-1510.7735595703125,304.1490478515625,0.6538539528846741,0.1051327288150787,0.0958300679922103,294.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.4987629652023315,0.050000000745058,0.0487968921661376,293.2683410644531,297.1499938964844,293.1499938964844,0.0131008299067616,-548.2781372070312,303.69757080078125,0.4987629652023315,0.050000000745058,0.0360412187874317,293.1955871582031,297.1499938964844,293.1499938964844,0.2915160059928894,-5670.7021484375,304.1296691894531,0.9990000128746032,0.421347975730896,0.3602394461631775,293.3441772460937,297.1499938964844,293.1499938964844,0.0035084879491478,-1328.78955078125,295.8667297363281,0.4987629652023315,0.050000000745058,0.231471449136734,291.1064147949219,291.1499938964844,263.75,261.81622314453125,281.4560852050781,294.1467590332031,291.1054077148437,1.0,0.2233054935932159,0.7870596647262573,0.7870596647262573,1.0,1.0,-0.9269170165061952,0.3872537612915039,0.5396632552146912,0.1628852933645248,0.0,0.0,0.4308812618255615,41.83609008789063,37.0,-12.234033584594728,-8992.9931640625,111.17214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.22265625,18000.0,0.0,0.0,0.1976819038391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479093611240387,0.3479141891002655,-4.828763849218376e-06,0.0,0.000200622002012,0.0,0.0,16.757688522338867,0.0,0.0,0.0,0.3216309547424316,4.0,0.0,1.0
662400,293.152099609375,297.1499938964844,293.1499938964844,0.0569907836616039,-1510.7735595703125,304.1490478515625,0.6538539528846741,0.1051327288150787,0.0958300679922103,294.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.4987629652023315,0.050000000745058,0.0487968921661376,293.2683410644531,297.1499938964844,293.1499938964844,0.0131008299067616,-548.2781372070312,303.69757080078125,0.4987629652023315,0.050000000745058,0.0360412187874317,293.1955871582031,297.1499938964844,293.1499938964844,0.2915160059928894,-5670.7021484375,304.1296691894531,0.9990000128746032,0.421347975730896,0.3602394461631775,293.3441772460937,297.1499938964844,293.1499938964844,0.0035084879491478,-1328.78955078125,295.8667297363281,0.4987629652023315,0.050000000745058,0.231471449136734,291.1064147949219,291.1499938964844,263.75,261.81622314453125,281.4560852050781,294.1467590332031,291.1054077148437,1.0,0.2233054935932159,0.7870596647262573,0.7870596647262573,1.0,1.0,-0.9269170165061952,0.3872537612915039,0.5396632552146912,0.1628852933645248,0.0,0.0,0.4308812618255615,41.83609008789063,37.0,-12.234033584594728,-8992.9931640625,111.17214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.22265625,18000.0,0.0,0.0,0.1976819038391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479093611240387,0.3479141891002655,-4.828763849218376e-06,0.0,0.000200622002012,0.0,0.0,16.757688522338867,0.0,0.0,0.0,0.3216309547424316,4.0,0.0,1.0
662460,293.1505126953125,297.1499938964844,293.1499938964844,0.0571373887360096,-1513.171630859375,304.1491394042969,0.6565442085266113,0.1054017171263694,0.0960304290056228,294.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5004675388336182,0.050000000745058,0.0487695969641208,293.26568603515625,297.1499938964844,293.1499938964844,0.0130012724548578,-546.2435302734375,303.6639709472656,0.5004675388336182,0.050000000745058,0.0360210575163364,293.2015991210937,297.1499938964844,293.1499938964844,0.2883355915546417,-5616.74658203125,304.1423645019531,0.9990000128746032,0.4189414083957672,0.3566287457942962,293.3432312011719,297.1499938964844,293.1499938964844,0.0034581215586513,-1309.83740234375,295.8048400878906,0.5004675388336182,0.050000000745058,0.2313419729471206,291.1110534667969,291.1499938964844,263.7387084960937,261.8118896484375,281.44384765625,294.1451110839844,291.1146545410156,1.0,0.2212004959583282,0.7868984341621399,0.7868984341621399,1.0,1.0,-0.9226186275482178,0.3855984508991241,0.537020206451416,0.1613248288631439,0.0,0.0,0.4361831247806549,41.08565902709961,40.0,16.76129913330078,-9035.046875,109.06190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,306.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.876953125,18000.0,0.0,0.0,0.199473962187767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559554517269134,0.3559603095054626,-4.861076831730316e-06,0.0,0.0002024407149292,0.0,0.0,17.32273292541504,0.0,0.0,0.0,0.323895126581192,4.0,0.0,1.0
662520,293.1505126953125,297.1499938964844,293.1499938964844,0.0571373887360096,-1513.171630859375,304.1491394042969,0.6565442085266113,0.1054017171263694,0.0960304290056228,294.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5004675388336182,0.050000000745058,0.0487695969641208,293.26568603515625,297.1499938964844,293.1499938964844,0.0130012724548578,-546.2435302734375,303.6639709472656,0.5004675388336182,0.050000000745058,0.0360210575163364,293.2015991210937,297.1499938964844,293.1499938964844,0.2883355915546417,-5616.74658203125,304.1423645019531,0.9990000128746032,0.4189414083957672,0.3566287457942962,293.3432312011719,297.1499938964844,293.1499938964844,0.0034581215586513,-1309.83740234375,295.8048400878906,0.5004675388336182,0.050000000745058,0.2313419729471206,291.1110534667969,291.1499938964844,263.7387084960937,261.8118896484375,281.44384765625,294.1451110839844,291.1146545410156,1.0,0.2212004959583282,0.7868984341621399,0.7868984341621399,1.0,1.0,-0.9226186275482178,0.3855984508991241,0.537020206451416,0.1613248288631439,0.0,0.0,0.4361831247806549,41.08565902709961,40.0,16.76129913330078,-9035.046875,109.06190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,306.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.876953125,18000.0,0.0,0.0,0.199473962187767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559554517269134,0.3559603095054626,-4.861076831730316e-06,0.0,0.0002024407149292,0.0,0.0,17.32273292541504,0.0,0.0,0.0,0.323895126581192,4.0,0.0,1.0
662580,293.1489562988281,297.1499938964844,293.1499938964844,0.0572320893406868,-1514.4779052734375,304.1492614746094,0.6580439805984497,0.1057027801871299,0.0962869152426719,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5011573433876038,0.050000000745058,0.0487588047981262,293.26275634765625,297.1499938964844,293.1499938964844,0.0128938127309083,-543.750732421875,303.6329040527344,0.5011573433876038,0.050000000745058,0.0360130853950977,293.19940185546875,297.1499938964844,293.1499938964844,0.2864770293235779,-5586.00146484375,304.14764404296875,0.9990000128746032,0.4180820286273956,0.3551885187625885,293.3421936035156,297.1499938964844,293.1499938964844,0.0034051514230668,-1289.0860595703125,295.7564697265625,0.5011573433876038,0.050000000745058,0.2312907725572586,291.1357421875,291.1499938964844,263.7249450683594,261.8054504394531,281.413818359375,294.1161499023437,291.1366882324219,1.0,0.2208648175001144,0.7867372035980225,0.7867372035980225,1.0,1.0,-0.9211097955703736,0.3852169811725616,0.5358927845954895,0.1602153927087783,0.0,0.0,0.4361882507801056,40.78046417236328,43.0,19.342060089111328,-9037.2890625,108.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,306.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.2012729793787002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574422895908355,0.3574471771717071,-4.876387265539961e-06,0.0,0.0002042664855252,0.0,0.0,17.458471298217773,0.0,0.0,0.0,0.3244694471359253,4.0,0.0,1.0
662640,293.1489562988281,297.1499938964844,293.1499938964844,0.0572320893406868,-1514.4779052734375,304.1492614746094,0.6580439805984497,0.1057027801871299,0.0962869152426719,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5011573433876038,0.050000000745058,0.0487588047981262,293.26275634765625,297.1499938964844,293.1499938964844,0.0128938127309083,-543.750732421875,303.6329040527344,0.5011573433876038,0.050000000745058,0.0360130853950977,293.19940185546875,297.1499938964844,293.1499938964844,0.2864770293235779,-5586.00146484375,304.14764404296875,0.9990000128746032,0.4180820286273956,0.3551885187625885,293.3421936035156,297.1499938964844,293.1499938964844,0.0034051514230668,-1289.0860595703125,295.7564697265625,0.5011573433876038,0.050000000745058,0.2312907725572586,291.1357421875,291.1499938964844,263.7249450683594,261.8054504394531,281.413818359375,294.1161499023437,291.1366882324219,1.0,0.2208648175001144,0.7867372035980225,0.7867372035980225,1.0,1.0,-0.9211097955703736,0.3852169811725616,0.5358927845954895,0.1602153927087783,0.0,0.0,0.4361882507801056,40.78046417236328,43.0,19.342060089111328,-9037.2890625,108.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,306.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.2012729793787002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574422895908355,0.3574471771717071,-4.876387265539961e-06,0.0,0.0002042664855252,0.0,0.0,17.458471298217773,0.0,0.0,0.0,0.3244694471359253,4.0,0.0,1.0
662700,293.148193359375,297.1499938964844,293.1499938964844,0.0573639944195747,-1516.731201171875,304.1491394042969,0.6579938530921936,0.1058637574315071,0.0964320003986358,294.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.500862181186676,0.050000000745058,0.0487634167075157,293.26123046875,297.1499938964844,293.1499938964844,0.0128596061840653,-543.1240234375,303.6174621582031,0.500862181186676,0.050000000745058,0.0360164940357208,293.19903564453125,297.1499938964844,293.1499938964844,0.287064641714096,-5595.3046875,304.14697265625,0.9990000128746032,0.4175305664539337,0.3558033108711242,293.3415832519531,297.1499938964844,293.1499938964844,0.0033807742875069,-1280.0428466796875,295.7252502441406,0.500862181186676,0.050000000745058,0.2313126474618911,291.1365661621094,291.1499938964844,263.7171936035156,261.8014831542969,281.3985290527344,294.1046447753906,291.1361694335937,1.0,0.2211849391460418,0.7866566181182861,0.7866566181182861,1.0,1.0,-0.922057032585144,0.385781317949295,0.5362756848335266,0.1599911898374557,0.0,0.0,0.4369733333587646,40.899391174316406,43.0,8.538594245910645,-9047.41015625,108.64984130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892150878906,306.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.2021171748638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579539358615875,0.3579587936401367,-4.878385880147107e-06,0.0,0.0002051232295343,0.0,0.0,17.494705200195312,0.0,0.0,0.0,0.3246380388736725,4.0,0.0,1.0
662760,293.1474609375,297.1499938964844,293.1499938964844,0.0575216710567474,-1519.456298828125,304.1490173339844,0.6575647592544556,0.1060341820120811,0.0965897366404533,294.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5002578496932983,0.050000000745058,0.0487729310989379,293.2596435546875,297.1499938964844,293.1499938964844,0.0128315975889563,-542.6720581054688,303.602294921875,0.5002578496932983,0.050000000745058,0.0360235199332237,293.1994934082031,297.1499938964844,293.1499938964844,0.2883256673812866,-5615.39501953125,304.1452331542969,0.9990000128746032,0.416820764541626,0.3570689558982849,293.3409729003906,297.1499938964844,293.1499938964844,0.0033579333685338,-1271.6727294921875,295.6923522949219,0.5002578496932983,0.050000000745058,0.2313577830791473,291.1344909667969,291.1499938964844,263.7088928222656,261.7970275878906,281.3838806152344,294.095947265625,291.1338806152344,1.0,0.2217913269996643,0.786629855632782,0.786629855632782,1.0,1.0,-0.9238388538360596,0.3867193162441253,0.5371195077896118,0.1599376499652862,0.0,0.0,0.4382124245166778,41.15138626098633,31.0,1.413724660873413,-9070.1025390625,109.42835235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,306.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.2029374092817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592443168163299,0.3592491745948791,-4.882047505816445e-06,0.0,0.000205955671845,0.0,0.0,17.581771850585938,0.0,0.0,0.0,0.3249901235103607,4.0,0.0,1.0
662820,293.145751953125,297.1499938964844,293.1499938964844,0.0577382184565067,-1523.0478515625,304.14898681640625,0.6636908054351807,0.106444776058197,0.0968759581446647,294.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5044019222259521,0.050000000745058,0.0487097576260566,293.2559814453125,297.1499938964844,293.1499938964844,0.012731940485537,-540.4606323242188,303.5746459960937,0.5044019222259521,0.050000000745058,0.0359768606722354,293.1957702636719,297.1499938964844,293.1499938964844,0.2802830636501312,-5485.380859375,304.1607666015625,0.9990000128746032,0.4162941575050354,0.348578006029129,293.3394775390625,297.1499938964844,293.1499938964844,0.0033073050435632,-1252.487060546875,295.6341247558594,0.5044019222259521,0.050000000745058,0.231058120727539,291.1404724121094,291.1499938964844,263.6907958984375,261.78680419921875,281.3573608398437,294.0626525878906,291.1439514160156,1.0,0.2175760269165039,0.7865763306617737,0.7865763306617737,1.0,1.0,-0.9135067462921144,0.3823319375514984,0.5311748385429382,0.1574033945798874,0.0,0.0,0.439454436302185,39.43299102783203,34.0,19.943004608154297,-9054.056640625,104.54948425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,306.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9765625,18000.0,0.0,0.0,0.2044599950313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619771003723144,0.361981987953186,-4.8935357881418895e-06,0.0,0.0002075009106192,0.0,0.0,17.779129028320312,0.0,0.0,0.0,0.3257531225681305,4.0,0.0,1.0
662880,293.145751953125,297.1499938964844,293.1499938964844,0.0577382184565067,-1523.0478515625,304.14898681640625,0.6636908054351807,0.106444776058197,0.0968759581446647,294.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5044019222259521,0.050000000745058,0.0487097576260566,293.2559814453125,297.1499938964844,293.1499938964844,0.012731940485537,-540.4606323242188,303.5746459960937,0.5044019222259521,0.050000000745058,0.0359768606722354,293.1957702636719,297.1499938964844,293.1499938964844,0.2802830636501312,-5485.380859375,304.1607666015625,0.9990000128746032,0.4162941575050354,0.348578006029129,293.3394775390625,297.1499938964844,293.1499938964844,0.0033073050435632,-1252.487060546875,295.6341247558594,0.5044019222259521,0.050000000745058,0.231058120727539,291.1404724121094,291.1499938964844,263.6907958984375,261.78680419921875,281.3573608398437,294.0626525878906,291.1439514160156,1.0,0.2175760269165039,0.7865763306617737,0.7865763306617737,1.0,1.0,-0.9135067462921144,0.3823319375514984,0.5311748385429382,0.1574033945798874,0.0,0.0,0.439454436302185,39.43299102783203,34.0,19.943004608154297,-9054.056640625,104.54948425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,306.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9765625,18000.0,0.0,0.0,0.2044599950313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619771003723144,0.361981987953186,-4.8935357881418895e-06,0.0,0.0002075009106192,0.0,0.0,17.779129028320312,0.0,0.0,0.0,0.3257531225681305,4.0,0.0,1.0
662940,293.1439819335937,297.1499938964844,293.1499938964844,0.0579453893005847,-1526.308349609375,304.14898681640625,0.6682438850402832,0.1069108992815017,0.0972484499216079,294.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.507193386554718,0.050000000745058,0.0486698746681213,293.2518615722656,297.1499938964844,293.1499938964844,0.0126324407756328,-538.0162353515625,303.55035400390625,0.507193386554718,0.050000000745058,0.0359474048018455,293.1846923828125,297.1499938964844,293.1499938964844,0.2744196951389313,-5392.31640625,304.1665344238281,0.9990000128746032,0.4173846244812011,0.3431060314178467,293.33770751953125,297.1499938964844,293.1499938964844,0.0032556345686316,-1232.243896484375,295.58856201171875,0.507193386554718,0.050000000745058,0.2308689206838607,291.1636657714844,291.1499938964844,263.6708374023437,261.77496337890625,281.3148193359375,294.0069580078125,291.1643981933594,1.0,0.215508297085762,0.7865228652954102,0.7865228652954102,1.0,1.0,-0.9070716500282288,0.379718154668808,0.5273535251617432,0.1555197834968567,0.0,0.0,0.4358384013175964,38.343238830566406,37.0,18.03803062438965,-9012.8662109375,101.5290756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124389648437,306.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.091796875,18000.0,0.0,0.0,0.205543115735054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585231304168701,0.3585280179977417,-4.888387138635153e-06,0.0,0.0002086001331917,0.0,0.0,17.560338973999023,0.0,0.0,0.0,0.3248955905437469,4.0,0.0,1.0
663000,293.1439819335937,297.1499938964844,293.1499938964844,0.0579453893005847,-1526.308349609375,304.14898681640625,0.6682438850402832,0.1069108992815017,0.0972484499216079,294.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.507193386554718,0.050000000745058,0.0486698746681213,293.2518615722656,297.1499938964844,293.1499938964844,0.0126324407756328,-538.0162353515625,303.55035400390625,0.507193386554718,0.050000000745058,0.0359474048018455,293.1846923828125,297.1499938964844,293.1499938964844,0.2744196951389313,-5392.31640625,304.1665344238281,0.9990000128746032,0.4173846244812011,0.3431060314178467,293.33770751953125,297.1499938964844,293.1499938964844,0.0032556345686316,-1232.243896484375,295.58856201171875,0.507193386554718,0.050000000745058,0.2308689206838607,291.1636657714844,291.1499938964844,263.6708374023437,261.77496337890625,281.3148193359375,294.0069580078125,291.1643981933594,1.0,0.215508297085762,0.7865228652954102,0.7865228652954102,1.0,1.0,-0.9070716500282288,0.379718154668808,0.5273535251617432,0.1555197834968567,0.0,0.0,0.4358384013175964,38.343238830566406,37.0,18.03803062438965,-9012.8662109375,101.5290756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124389648437,306.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.091796875,18000.0,0.0,0.0,0.205543115735054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585231304168701,0.3585280179977417,-4.888387138635153e-06,0.0,0.0002086001331917,0.0,0.0,17.560338973999023,0.0,0.0,0.0,0.3248955905437469,4.0,0.0,1.0
663060,293.1422119140625,297.1499938964844,293.1499938964844,0.0583698116242885,-1533.6463623046875,304.14862060546875,0.6702689528465271,0.1074214950203895,0.0976863875985145,294.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5079347491264343,0.050000000745058,0.0486596263945102,293.2474975585937,297.1499938964844,293.1499938964844,0.0125807225704193,-537.0816040039062,303.5269470214844,0.5079347491264343,0.050000000745058,0.035939835011959,293.1768798828125,297.1499938964844,293.1499938964844,0.2729306221008301,-5370.4111328125,304.1633605957031,0.9990000128746032,0.4180971682071686,0.3416855931282043,293.3356628417969,297.1499938964844,293.1499938964844,0.0032102756667882,-1215.5391845703125,295.5269775390625,0.5079347491264343,0.050000000745058,0.2308203279972076,291.1602783203125,291.1499938964844,263.6492004394531,261.7616271972656,281.27471923828125,293.9650573730469,291.1592102050781,1.0,0.2150198966264724,0.7865315675735474,0.7865315675735474,1.0,1.0,-0.9058113098144532,0.379405528306961,0.5264058113098145,0.1546352654695511,0.0,0.0,0.4345497786998749,38.05817794799805,40.0,-2.121727705001831,-9010.0439453125,100.8315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,306.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.2061425149440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557896912097931,0.3557945489883423,-4.875159902439918e-06,0.0,0.000209208446904,0.0,0.0,17.35856056213379,0.0,0.0,0.0,0.3241037130355835,4.0,0.0,1.0
