time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1422119140625,297.1499938964844,293.1499938964844,0.0583698116242885,-1533.6463623046875,304.14862060546875,0.6702689528465271,0.1074214950203895,0.0976863875985145,294.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5079347491264343,0.050000000745058,0.0486596263945102,293.2474975585937,297.1499938964844,293.1499938964844,0.0125807225704193,-537.0816040039062,303.5269470214844,0.5079347491264343,0.050000000745058,0.035939835011959,293.1768798828125,297.1499938964844,293.1499938964844,0.2729306221008301,-5370.4111328125,304.1633605957031,0.9990000128746032,0.4180971682071686,0.3416855931282043,293.3356628417969,297.1499938964844,293.1499938964844,0.0032102756667882,-1215.5391845703125,295.5269775390625,0.5079347491264343,0.050000000745058,0.2308203279972076,291.1602783203125,291.1499938964844,263.6492004394531,261.7616271972656,281.27471923828125,293.9650573730469,291.1592102050781,1.0,0.2150198966264724,0.7865315675735474,0.7865315675735474,1.0,1.0,-0.9058113098144532,0.379405528306961,0.5264058113098145,0.1546352654695511,0.0,0.0,0.4345497786998749,38.05817794799805,40.0,-2.121727705001831,-9010.0439453125,100.8315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,306.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.2061425149440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557896912097931,0.3557945489883423,-4.875159902439918e-06,0.0,0.000209208446904,0.0,0.0,17.35856056213379,0.0,0.0,0.0,0.3241037130355835,4.0,0.0,1.0
663180,293.14044189453125,297.1499938964844,293.1499938964844,0.0588774643838405,-1542.4827880859375,304.1482238769531,0.6703857183456421,0.1079737246036529,0.098184660077095,294.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5071145296096802,0.050000000745058,0.0486709848046302,293.242919921875,297.1499938964844,293.1499938964844,0.0125484224408864,-536.6674194335938,303.5053405761719,0.5071145296096802,0.050000000745058,0.0359482243657112,293.1737670898437,297.1499938964844,293.1499938964844,0.2744026482105255,-5395.91259765625,304.1564025878906,0.9990000128746032,0.4180565476417541,0.3432579636573791,293.33349609375,297.1499938964844,293.1499938964844,0.0031684299465268,-1200.32275390625,295.4627685546875,0.5071145296096802,0.050000000745058,0.2308741956949234,291.1515197753906,291.1499938964844,263.6260986328125,261.7470397949219,281.23974609375,293.93817138671875,291.150146484375,1.0,0.2158425599336624,0.7865402102470398,0.7865402102470398,1.0,1.0,-0.9083836674690248,0.3807835280895233,0.5276001691818237,0.1545056998729705,0.0,0.0,0.4349072277545929,38.36039733886719,43.0,-11.08425235748291,-9049.1142578125,101.82564544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,306.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.2064622640609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556260168552398,0.355630874633789,-4.871148121310398e-06,0.0,0.0002095329400617,0.0,0.0,17.336137771606445,0.0,0.0,0.0,0.3240039944648742,4.0,0.0,1.0
663240,293.14044189453125,297.1499938964844,293.1499938964844,0.0588774643838405,-1542.4827880859375,304.1482238769531,0.6703857183456421,0.1079737246036529,0.098184660077095,294.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5071145296096802,0.050000000745058,0.0486709848046302,293.242919921875,297.1499938964844,293.1499938964844,0.0125484224408864,-536.6674194335938,303.5053405761719,0.5071145296096802,0.050000000745058,0.0359482243657112,293.1737670898437,297.1499938964844,293.1499938964844,0.2744026482105255,-5395.91259765625,304.1564025878906,0.9990000128746032,0.4180565476417541,0.3432579636573791,293.33349609375,297.1499938964844,293.1499938964844,0.0031684299465268,-1200.32275390625,295.4627685546875,0.5071145296096802,0.050000000745058,0.2308741956949234,291.1515197753906,291.1499938964844,263.6260986328125,261.7470397949219,281.23974609375,293.93817138671875,291.150146484375,1.0,0.2158425599336624,0.7865402102470398,0.7865402102470398,1.0,1.0,-0.9083836674690248,0.3807835280895233,0.5276001691818237,0.1545056998729705,0.0,0.0,0.4349072277545929,38.36039733886719,43.0,-11.08425235748291,-9049.1142578125,101.82564544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,306.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.2064622640609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556260168552398,0.355630874633789,-4.871148121310398e-06,0.0,0.0002095329400617,0.0,0.0,17.336137771606445,0.0,0.0,0.0,0.3240039944648742,4.0,0.0,1.0
663300,293.1396179199219,297.1499938964844,293.1499938964844,0.0591541267931461,-1547.3131103515625,304.1480407714844,0.6698381304740906,0.1082603633403778,0.0984513014554977,294.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5062193870544434,0.050000000745058,0.048683576285839,293.2406005859375,297.1499938964844,293.1499938964844,0.0125380139797925,-536.6113891601562,303.4951477050781,0.5062193870544434,0.050000000745058,0.0359575226902961,293.17401123046875,297.1499938964844,293.1499938964844,0.2760916352272033,-5423.73828125,304.15216064453125,0.9990000128746032,0.4177101254463196,0.3449930548667907,293.3324584960937,297.1499938964844,293.1499938964844,0.0031482942868024,-1193.0467529296875,295.4301147460937,0.5062193870544434,0.050000000745058,0.2309339195489883,291.14605712890625,291.1499938964844,263.61407470703125,261.73931884765625,281.2242431640625,293.9297790527344,291.1445007324219,1.0,0.2166699767112732,0.7865445613861084,0.7865445613861084,1.0,1.0,-0.9108835458755492,0.3820032775402069,0.52888023853302,0.1546923965215683,0.0,0.0,0.4357133507728576,38.69951248168945,43.0,-13.957212448120115,-9079.880859375,102.86647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,306.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.2065828144550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563098907470703,0.3563147485256195,-4.872227691521402e-06,0.0,0.000209655292565,0.0,0.0,17.37926483154297,0.0,0.0,0.0,0.3241764008998871,4.0,0.0,1.0
663360,293.1387939453125,297.1499938964844,293.1499938964844,0.0594417266547679,-1552.3421630859375,304.1478881835937,0.668944776058197,0.1085514202713966,0.0987266078591346,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.505055844783783,0.050000000745058,0.0487002544105052,293.23828125,297.1499938964844,293.1499938964844,0.0125307766720652,-536.63720703125,303.4853515625,0.505055844783783,0.050000000745058,0.0359698422253131,293.1753845214844,297.1499938964844,293.1499938964844,0.2783411741256714,-5460.32470703125,304.1476745605469,0.9990000128746032,0.4171367883682251,0.3472785651683807,293.3314514160156,297.1499938964844,293.1499938964844,0.0031285393051803,-1185.9267578125,295.3971862792969,0.505055844783783,0.050000000745058,0.2310130447149276,291.1400756835937,291.1499938964844,263.60174560546875,261.7313232421875,281.210205078125,293.92449951171875,291.1384582519531,1.0,0.2177392244338989,0.7865103483200073,0.7865103483200073,1.0,1.0,-0.9140863418579102,0.3835243582725525,0.5305619835853577,0.1550293266773224,0.0,0.0,0.436974287033081,39.1499137878418,46.0,-15.744345664978027,-9117.78125,104.23175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,306.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.2067114561796188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575853109359741,0.3575901985168457,-4.875546437688172e-06,0.0,0.0002097858523484,0.0,0.0,17.464059829711914,0.0,0.0,0.0,0.3245166540145874,4.0,0.0,1.0
663420,293.1372985839844,297.1499938964844,293.1499938964844,0.0600337609648704,-1562.702392578125,304.1476135253906,0.6662877798080444,0.1091403737664222,0.0992959886789321,294.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5020771026611328,0.050000000745058,0.0487446337938308,293.2336730957031,297.1499938964844,293.1499938964844,0.0125233205035328,-536.8526611328125,303.4668273925781,0.5020771026611328,0.050000000745058,0.0360026210546493,293.1813049316406,297.1499938964844,293.1499938964844,0.2843029201030731,-5556.017578125,304.1385192871094,0.9990000128746032,0.4153013825416565,0.3532872498035431,293.32958984375,297.1499938964844,293.1499938964844,0.0030898307450115,-1171.9600830078125,295.3312683105469,0.5020771026611328,0.050000000745058,0.2312235534191131,291.1280822753906,291.1499938964844,263.5762939453125,261.71466064453125,281.186279296875,293.9223327636719,291.1265563964844,1.0,0.2205112427473068,0.78644198179245,0.78644198179245,1.0,1.0,-0.9223257899284364,0.3873531222343445,0.5349726676940918,0.1561295986175537,0.0,0.0,0.440709114074707,40.35050201416016,49.0,-16.486047744750977,-9211.703125,107.84700012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,306.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.28515625,18000.0,0.0,0.0,0.2070935517549514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618436157703399,0.3618485033512115,-4.889217507297872e-06,0.0,0.0002101736317854,0.0,0.0,17.757139205932617,0.0,0.0,0.0,0.325693279504776,4.0,0.0,1.0
663480,293.1372985839844,297.1499938964844,293.1499938964844,0.0600337609648704,-1562.702392578125,304.1476135253906,0.6662877798080444,0.1091403737664222,0.0992959886789321,294.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5020771026611328,0.050000000745058,0.0487446337938308,293.2336730957031,297.1499938964844,293.1499938964844,0.0125233205035328,-536.8526611328125,303.4668273925781,0.5020771026611328,0.050000000745058,0.0360026210546493,293.1813049316406,297.1499938964844,293.1499938964844,0.2843029201030731,-5556.017578125,304.1385192871094,0.9990000128746032,0.4153013825416565,0.3532872498035431,293.32958984375,297.1499938964844,293.1499938964844,0.0030898307450115,-1171.9600830078125,295.3312683105469,0.5020771026611328,0.050000000745058,0.2312235534191131,291.1280822753906,291.1499938964844,263.5762939453125,261.71466064453125,281.186279296875,293.9223327636719,291.1265563964844,1.0,0.2205112427473068,0.78644198179245,0.78644198179245,1.0,1.0,-0.9223257899284364,0.3873531222343445,0.5349726676940918,0.1561295986175537,0.0,0.0,0.440709114074707,40.35050201416016,49.0,-16.486047744750977,-9211.703125,107.84700012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,306.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.28515625,18000.0,0.0,0.0,0.2070935517549514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618436157703399,0.3618485033512115,-4.889217507297872e-06,0.0,0.0002101736317854,0.0,0.0,17.757139205932617,0.0,0.0,0.0,0.325693279504776,4.0,0.0,1.0
663540,293.135986328125,297.1499938964844,293.1499938964844,0.0606333762407302,-1573.1990966796875,304.1473999023437,0.6627375483512878,0.1097304075956344,0.0998805835843086,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.4984608292579651,0.050000000745058,0.0488018505275249,293.2291564941406,297.1499938964844,293.1499938964844,0.0125230113044381,-537.2206420898438,303.4496765136719,0.4984608292579651,0.050000000745058,0.0360448807477951,293.19091796875,297.1499938964844,293.1499938964844,0.2919069826602936,-5676.46630859375,304.12969970703125,0.9990000128746032,0.4125614762306213,0.3608872592449188,293.3279724121094,297.1499938964844,293.1499938964844,0.0030516763217747,-1158.127197265625,295.2658996582031,0.4984608292579651,0.050000000745058,0.2314949631690979,291.1170959472656,291.1499938964844,263.54998779296875,261.6972351074219,281.1679382324219,293.9305114746094,291.11578369140625,1.0,0.223988264799118,0.7863735556602478,0.7863735556602478,1.0,1.0,-0.9325933456420898,0.3920386433601379,0.5405547618865967,0.1577486842870712,0.0,0.0,0.4458440840244293,41.90062713623047,37.0,-15.223562240600586,-9323.91796875,112.51476287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,306.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8125,18000.0,0.0,0.0,0.2077843397855758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681309223175049,0.3681358397006988,-4.911817995889578e-06,0.0,0.0002108746994053,0.0,0.0,18.20247459411621,0.0,0.0,0.0,0.3274812698364258,4.0,0.0,1.0
663600,293.135986328125,297.1499938964844,293.1499938964844,0.0606333762407302,-1573.1990966796875,304.1473999023437,0.6627375483512878,0.1097304075956344,0.0998805835843086,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.4984608292579651,0.050000000745058,0.0488018505275249,293.2291564941406,297.1499938964844,293.1499938964844,0.0125230113044381,-537.2206420898438,303.4496765136719,0.4984608292579651,0.050000000745058,0.0360448807477951,293.19091796875,297.1499938964844,293.1499938964844,0.2919069826602936,-5676.46630859375,304.12969970703125,0.9990000128746032,0.4125614762306213,0.3608872592449188,293.3279724121094,297.1499938964844,293.1499938964844,0.0030516763217747,-1158.127197265625,295.2658996582031,0.4984608292579651,0.050000000745058,0.2314949631690979,291.1170959472656,291.1499938964844,263.54998779296875,261.6972351074219,281.1679382324219,293.9305114746094,291.11578369140625,1.0,0.223988264799118,0.7863735556602478,0.7863735556602478,1.0,1.0,-0.9325933456420898,0.3920386433601379,0.5405547618865967,0.1577486842870712,0.0,0.0,0.4458440840244293,41.90062713623047,37.0,-15.223562240600586,-9323.91796875,112.51476287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,306.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8125,18000.0,0.0,0.0,0.2077843397855758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681309223175049,0.3681358397006988,-4.911817995889578e-06,0.0,0.0002108746994053,0.0,0.0,18.20247459411621,0.0,0.0,0.0,0.3274812698364258,4.0,0.0,1.0
663660,293.1346130371094,297.1499938964844,293.1499938964844,0.0610920563340187,-1581.06689453125,304.14752197265625,0.6663774847984314,0.1103629097342491,0.1004065796732902,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5002428889274597,0.050000000745058,0.0487731732428073,293.2243957519531,297.1499938964844,293.1499938964844,0.0124767757952213,-536.1692504882812,303.4355163574219,0.5002428889274597,0.050000000745058,0.036023698747158,293.1962280273437,297.1499938964844,293.1499938964844,0.2886388301849365,-5621.17529296875,304.1425170898437,0.9990000128746032,0.410419762134552,0.3571005165576935,293.326416015625,297.1499938964844,293.1499938964844,0.0030082135926932,-1141.653564453125,295.20947265625,0.5002428889274597,0.050000000745058,0.2313589304685592,291.1187744140625,291.1499938964844,263.5230407714844,261.67919921875,281.1496887207031,293.9217834472656,291.121826171875,1.0,0.2218642234802246,0.7862027883529663,0.7862027883529663,1.0,1.0,-0.928463876247406,0.3903155028820038,0.5381483435630798,0.1565983742475509,0.0,0.0,0.4502939283847809,41.12468719482422,25.0,11.946759223937988,-9366.171875,110.38533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,306.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.458984375,18000.0,0.0,0.0,0.2088021337985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751904368400574,0.3751953542232513,-4.94142386742169e-06,0.0,0.0002119076234521,0.0,0.0,18.72374153137207,0.0,0.0,0.0,0.3295390903949737,4.0,0.0,1.0
663720,293.1346130371094,297.1499938964844,293.1499938964844,0.0610920563340187,-1581.06689453125,304.14752197265625,0.6663774847984314,0.1103629097342491,0.1004065796732902,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5002428889274597,0.050000000745058,0.0487731732428073,293.2243957519531,297.1499938964844,293.1499938964844,0.0124767757952213,-536.1692504882812,303.4355163574219,0.5002428889274597,0.050000000745058,0.036023698747158,293.1962280273437,297.1499938964844,293.1499938964844,0.2886388301849365,-5621.17529296875,304.1425170898437,0.9990000128746032,0.410419762134552,0.3571005165576935,293.326416015625,297.1499938964844,293.1499938964844,0.0030082135926932,-1141.653564453125,295.20947265625,0.5002428889274597,0.050000000745058,0.2313589304685592,291.1187744140625,291.1499938964844,263.5230407714844,261.67919921875,281.1496887207031,293.9217834472656,291.121826171875,1.0,0.2218642234802246,0.7862027883529663,0.7862027883529663,1.0,1.0,-0.928463876247406,0.3903155028820038,0.5381483435630798,0.1565983742475509,0.0,0.0,0.4502939283847809,41.12468719482422,25.0,11.946759223937988,-9366.171875,110.38533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,306.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.458984375,18000.0,0.0,0.0,0.2088021337985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751904368400574,0.3751953542232513,-4.94142386742169e-06,0.0,0.0002119076234521,0.0,0.0,18.72374153137207,0.0,0.0,0.0,0.3295390903949737,4.0,0.0,1.0
663780,293.133056640625,297.1499938964844,293.1499938964844,0.0613625086843967,-1585.30078125,304.1478881835937,0.6772762537002563,0.1110688149929046,0.1009223908185958,294.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5073801279067993,0.050000000745058,0.048667274415493,293.2189636230469,297.1499938964844,293.1499938964844,0.0123751126229763,-533.2470703125,303.4266052246094,0.5073801279067993,0.050000000745058,0.0359454825520515,293.1856994628906,297.1499938964844,293.1499938964844,0.274509996175766,-5392.8310546875,304.16876220703125,0.9990000128746032,0.4113512933254242,0.3427470028400421,293.3246459960937,297.1499938964844,293.1499938964844,0.0029569410253316,-1121.0362548828125,295.1748352050781,0.5073801279067993,0.050000000745058,0.2308565974235534,291.15020751953125,291.1499938964844,263.49560546875,261.6607360839844,281.108642578125,293.85888671875,291.1549072265625,1.0,0.215327650308609,0.78603196144104,0.78603196144104,1.0,1.0,-0.9110357761383056,0.382748395204544,0.528287410736084,0.152762085199356,0.0,0.0,0.4483035802841186,38.25201416015625,28.0,39.57229995727539,-9288.5556640625,102.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,307.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.2097258418798446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752689063549042,0.3752738535404205,-4.953462394041708e-06,0.0,0.0002128450578311,0.0,0.0,18.769411087036133,0.0,0.0,0.0,0.3297095894813537,4.0,0.0,1.0
663840,293.133056640625,297.1499938964844,293.1499938964844,0.0613625086843967,-1585.30078125,304.1478881835937,0.6772762537002563,0.1110688149929046,0.1009223908185958,294.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5073801279067993,0.050000000745058,0.048667274415493,293.2189636230469,297.1499938964844,293.1499938964844,0.0123751126229763,-533.2470703125,303.4266052246094,0.5073801279067993,0.050000000745058,0.0359454825520515,293.1856994628906,297.1499938964844,293.1499938964844,0.274509996175766,-5392.8310546875,304.16876220703125,0.9990000128746032,0.4113512933254242,0.3427470028400421,293.3246459960937,297.1499938964844,293.1499938964844,0.0029569410253316,-1121.0362548828125,295.1748352050781,0.5073801279067993,0.050000000745058,0.2308565974235534,291.15020751953125,291.1499938964844,263.49560546875,261.6607360839844,281.108642578125,293.85888671875,291.1549072265625,1.0,0.215327650308609,0.78603196144104,0.78603196144104,1.0,1.0,-0.9110357761383056,0.382748395204544,0.528287410736084,0.152762085199356,0.0,0.0,0.4483035802841186,38.25201416015625,28.0,39.57229995727539,-9288.5556640625,102.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,307.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.2097258418798446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752689063549042,0.3752738535404205,-4.953462394041708e-06,0.0,0.0002128450578311,0.0,0.0,18.769411087036133,0.0,0.0,0.0,0.3297095894813537,4.0,0.0,1.0
663900,293.1322326660156,297.1499938964844,293.1499938964844,0.0615224875509738,-1587.851318359375,304.1479797363281,0.6821053624153137,0.111441783607006,0.101214200258255,294.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5104703903198242,0.050000000745058,0.0486255958676338,293.21612548828125,297.1499938964844,293.1499938964844,0.0123306782916188,-531.9271850585938,303.4233093261719,0.5104703903198242,0.050000000745058,0.0359147004783153,293.1757202148437,297.1499938964844,293.1499938964844,0.2685401141643524,-5297.28173828125,304.17608642578125,0.9990000128746032,0.4128550589084625,0.3369285762310028,293.3235778808594,297.1499938964844,293.1499938964844,0.002931906376034,-1110.9400634765625,295.15924072265625,0.5104703903198242,0.050000000745058,0.2306588888168335,291.167236328125,291.1499938964844,263.4817810058594,261.6513977050781,281.080078125,293.8148193359375,291.1710510253906,1.0,0.2130720615386963,0.7859466075897217,0.7859466075897217,1.0,1.0,-0.9040745496749878,0.3797544836997986,0.5243200659751892,0.1511685997247696,0.0,0.0,0.4454343616962433,37.11959457397461,28.0,39.620853424072266,-9239.009765625,99.03353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,307.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.380859375,18000.0,0.0,0.0,0.2099836617708206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723573386669159,0.3723622858524322,-4.94705136588891e-06,0.0,0.0002131067158188,0.0,0.0,18.572704315185547,0.0,0.0,0.0,0.3289361000061035,4.0,0.0,1.0
663960,293.1314392089844,297.1499938964844,293.1499938964844,0.06175072863698,-1591.70849609375,304.1479187011719,0.6859074234962463,0.1118248626589775,0.101525031030178,294.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5127797722816467,0.050000000745058,0.0485959462821483,293.2132263183594,297.1499938964844,293.1499938964844,0.0123015996068716,-531.108642578125,303.4201354980469,0.5127797722816467,0.050000000745058,0.0358927994966506,293.1660461425781,297.1499938964844,293.1499938964844,0.2642457485198974,-5229.0830078125,304.1791076660156,0.9990000128746032,0.4144307374954223,0.3327280580997467,293.3223876953125,297.1499938964844,293.1499938964844,0.0029083341360092,-1101.745849609375,295.1390075683594,0.5127797722816467,0.050000000745058,0.2305182516574859,291.1767578125,291.1499938964844,263.4678955078125,261.6420288085937,281.05230712890625,293.77496337890625,291.17779541015625,1.0,0.2113313823938369,0.7859753966331482,0.7859753966331482,1.0,1.0,-0.8991745710372925,0.3776697516441345,0.521504819393158,0.1500226110219955,0.0,0.0,0.4426446855068207,36.31432723999024,31.0,26.27138900756836,-9194.12890625,96.81439208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,307.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7890625,18000.0,0.0,0.0,0.2100860178470611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368530124425888,0.3685350716114044,-4.934278877044562e-06,0.0,0.0002132106019416,0.0,0.0,18.30118179321289,0.0,0.0,0.0,0.3278802931308746,4.0,0.0,1.0
664020,293.1297607421875,297.1499938964844,293.1499938964844,0.062374297529459,-1602.6033935546875,304.1475830078125,0.6914020776748657,0.1126313507556915,0.1022028401494026,294.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.515731155872345,0.050000000745058,0.048559796065092,293.20733642578125,297.1499938964844,293.1499938964844,0.0122776664793491,-530.5856323242188,303.4144287109375,0.515731155872345,0.050000000745058,0.0358661003410816,293.1497497558594,297.1499938964844,293.1499938964844,0.2590357363224029,-5147.8916015625,304.1778869628906,0.9990000128746032,0.4173408448696136,0.3275333046913147,293.31964111328125,297.1499938964844,293.1499938964844,0.0028672562912106,-1086.4066162109375,295.0858764648437,0.515731155872345,0.050000000745058,0.2303467690944671,291.1752319335937,291.1499938964844,263.44012451171875,261.6232604980469,281.0034484863281,293.7114562988281,291.1742248535156,1.0,0.2092543244361877,0.7860329747200012,0.7860329747200012,1.0,1.0,-0.8934704661369324,0.3752986192703247,0.5181718468666077,0.1485611796379089,0.0,0.0,0.4392136037349701,35.33321762084961,34.0,1.1055492162704468,-9147.16796875,94.19090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,307.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.787109375,18000.0,0.0,0.0,0.2098786234855651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629023134708404,0.3629072308540344,-4.908576556772459e-06,0.0,0.0002130001230398,0.0,0.0,17.882890701293945,0.0,0.0,0.0,0.3262242674827575,4.0,0.0,1.0
664080,293.1297607421875,297.1499938964844,293.1499938964844,0.062374297529459,-1602.6033935546875,304.1475830078125,0.6914020776748657,0.1126313507556915,0.1022028401494026,294.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.515731155872345,0.050000000745058,0.048559796065092,293.20733642578125,297.1499938964844,293.1499938964844,0.0122776664793491,-530.5856323242188,303.4144287109375,0.515731155872345,0.050000000745058,0.0358661003410816,293.1497497558594,297.1499938964844,293.1499938964844,0.2590357363224029,-5147.8916015625,304.1778869628906,0.9990000128746032,0.4173408448696136,0.3275333046913147,293.31964111328125,297.1499938964844,293.1499938964844,0.0028672562912106,-1086.4066162109375,295.0858764648437,0.515731155872345,0.050000000745058,0.2303467690944671,291.1752319335937,291.1499938964844,263.44012451171875,261.6232604980469,281.0034484863281,293.7114562988281,291.1742248535156,1.0,0.2092543244361877,0.7860329747200012,0.7860329747200012,1.0,1.0,-0.8934704661369324,0.3752986192703247,0.5181718468666077,0.1485611796379089,0.0,0.0,0.4392136037349701,35.33321762084961,34.0,1.1055492162704468,-9147.16796875,94.19090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,307.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.787109375,18000.0,0.0,0.0,0.2098786234855651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629023134708404,0.3629072308540344,-4.908576556772459e-06,0.0,0.0002130001230398,0.0,0.0,17.882890701293945,0.0,0.0,0.0,0.3262242674827575,4.0,0.0,1.0
664140,293.12811279296875,297.1499938964844,293.1499938964844,0.0631028786301612,-1615.4561767578125,304.1471862792969,0.6943608522415161,0.1134816259145736,0.1029477789998054,294.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.516630232334137,0.050000000745058,0.0485491529107093,293.201416015625,297.1499938964844,293.1499938964844,0.0122767463326454,-530.7316284179688,303.410400390625,0.516630232334137,0.050000000745058,0.0358582362532615,293.13885498046875,297.1499938964844,293.1499938964844,0.2574135065078735,-5124.7998046875,304.17120361328125,0.9990000128746032,0.4195616543292999,0.3259877562522888,293.3166809082031,297.1499938964844,293.1499938964844,0.0028302939608693,-1072.891357421875,295.0287170410156,0.516630232334137,0.050000000745058,0.2302962690591812,291.1657409667969,291.1499938964844,263.4125061035156,261.60455322265625,280.9640197753906,293.6688232421875,291.1640930175781,1.0,0.2087705135345459,0.7860905528068542,0.7860905528068542,1.0,1.0,-0.8924253582954407,0.374962717294693,0.5174626708030701,0.1480528861284256,0.0,0.0,0.4377013146877289,35.04696273803711,37.0,-11.9258451461792,-9147.607421875,93.55183410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,307.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.193359375,18000.0,0.0,0.0,0.209329292178154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600822389125824,0.360087126493454,-4.893124696536688e-06,0.0,0.0002124426246155,0.0,0.0,17.666820526123047,0.0,0.0,0.0,0.3253482282161712,4.0,0.0,1.0
664200,293.12811279296875,297.1499938964844,293.1499938964844,0.0631028786301612,-1615.4561767578125,304.1471862792969,0.6943608522415161,0.1134816259145736,0.1029477789998054,294.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.516630232334137,0.050000000745058,0.0485491529107093,293.201416015625,297.1499938964844,293.1499938964844,0.0122767463326454,-530.7316284179688,303.410400390625,0.516630232334137,0.050000000745058,0.0358582362532615,293.13885498046875,297.1499938964844,293.1499938964844,0.2574135065078735,-5124.7998046875,304.17120361328125,0.9990000128746032,0.4195616543292999,0.3259877562522888,293.3166809082031,297.1499938964844,293.1499938964844,0.0028302939608693,-1072.891357421875,295.0287170410156,0.516630232334137,0.050000000745058,0.2302962690591812,291.1657409667969,291.1499938964844,263.4125061035156,261.60455322265625,280.9640197753906,293.6688232421875,291.1640930175781,1.0,0.2087705135345459,0.7860905528068542,0.7860905528068542,1.0,1.0,-0.8924253582954407,0.374962717294693,0.5174626708030701,0.1480528861284256,0.0,0.0,0.4377013146877289,35.04696273803711,37.0,-11.9258451461792,-9147.607421875,93.55183410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,307.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.193359375,18000.0,0.0,0.0,0.209329292178154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600822389125824,0.360087126493454,-4.893124696536688e-06,0.0,0.0002124426246155,0.0,0.0,17.666820526123047,0.0,0.0,0.0,0.3253482282161712,4.0,0.0,1.0
664260,293.1265563964844,297.1499938964844,293.1499938964844,0.0638951659202575,-1629.5093994140625,304.14678955078125,0.6951218843460083,0.1143533065915107,0.1037371456623077,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5157634019851685,0.050000000745058,0.0485594123601913,293.19561767578125,297.1499938964844,293.1499938964844,0.0122919715940952,-531.3303833007812,303.40777587890625,0.5157634019851685,0.050000000745058,0.0358658172190189,293.1337585449219,297.1499938964844,293.1499938964844,0.2587919533252716,-5149.89208984375,304.16180419921875,0.9990000128746032,0.4208890497684479,0.3274775147438049,293.31378173828125,297.1499938964844,293.1499938964844,0.0027956077829003,-1060.3653564453125,294.9695129394531,0.5157634019851685,0.050000000745058,0.2303449511528015,291.1522827148437,291.1499938964844,263.3851928710937,261.5861511230469,280.9335021972656,293.64434814453125,291.1502990722656,1.0,0.2096083462238311,0.7861089110374451,0.7861089110374451,1.0,1.0,-0.895239531993866,0.3762977719306946,0.5189417600631714,0.1483557522296905,0.0,0.0,0.438274472951889,35.33102035522461,40.0,-18.41497611999512,-9185.029296875,94.53508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,307.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.2086810022592544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599227964878082,0.3599276840686798,-4.888221155852079e-06,0.0,0.0002117846888722,0.0,0.0,17.641498565673828,0.0,0.0,0.0,0.3252407610416412,4.0,0.0,1.0
664320,293.1265563964844,297.1499938964844,293.1499938964844,0.0638951659202575,-1629.5093994140625,304.14678955078125,0.6951218843460083,0.1143533065915107,0.1037371456623077,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5157634019851685,0.050000000745058,0.0485594123601913,293.19561767578125,297.1499938964844,293.1499938964844,0.0122919715940952,-531.3303833007812,303.40777587890625,0.5157634019851685,0.050000000745058,0.0358658172190189,293.1337585449219,297.1499938964844,293.1499938964844,0.2587919533252716,-5149.89208984375,304.16180419921875,0.9990000128746032,0.4208890497684479,0.3274775147438049,293.31378173828125,297.1499938964844,293.1499938964844,0.0027956077829003,-1060.3653564453125,294.9695129394531,0.5157634019851685,0.050000000745058,0.2303449511528015,291.1522827148437,291.1499938964844,263.3851928710937,261.5861511230469,280.9335021972656,293.64434814453125,291.1502990722656,1.0,0.2096083462238311,0.7861089110374451,0.7861089110374451,1.0,1.0,-0.895239531993866,0.3762977719306946,0.5189417600631714,0.1483557522296905,0.0,0.0,0.438274472951889,35.33102035522461,40.0,-18.41497611999512,-9185.029296875,94.53508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,307.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.2086810022592544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599227964878082,0.3599276840686798,-4.888221155852079e-06,0.0,0.0002117846888722,0.0,0.0,17.641498565673828,0.0,0.0,0.0,0.3252407610416412,4.0,0.0,1.0
664380,293.1254272460937,297.1499938964844,293.1499938964844,0.0645476952195167,-1641.1163330078125,304.14654541015625,0.6943945288658142,0.1150515004992485,0.1043848320841789,294.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5140362977981567,0.050000000745058,0.0485803298652172,293.1911926269531,297.1499938964844,293.1499938964844,0.0123122874647378,-532.01806640625,303.4065856933594,0.5140362977981567,0.050000000745058,0.0358812659978866,293.1336364746094,297.1499938964844,293.1499938964844,0.2617022097110748,-5198.64111328125,304.1535339355469,0.9990000128746032,0.4212510585784912,0.3304932117462158,293.3116455078125,297.1499938964844,293.1499938964844,0.002768910722807,-1050.751953125,294.9217529296875,0.5140362977981567,0.050000000745058,0.2304441630840301,291.1407165527344,291.1499938964844,263.3637390136719,261.5717163085937,280.9147644042969,293.6357421875,291.1387634277344,1.0,0.2110724449157714,0.7861235737800598,0.7861235737800598,1.0,1.0,-0.8997982740402222,0.3783592581748962,0.5214390158653259,0.1491083949804306,0.0,0.0,0.4401980936527252,35.904998779296875,40.0,-19.90682983398437,-9237.765625,96.31289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,307.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.173828125,18000.0,0.0,0.0,0.2082556933164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617918193340301,0.3617967069149017,-4.892373453913024e-06,0.0,0.0002113530499627,0.0,0.0,17.764453887939453,0.0,0.0,0.0,0.325730413198471,4.0,0.0,1.0
664440,293.12518310546875,297.1499938964844,293.1499938964844,0.0647112876176834,-1644.0294189453125,304.1465148925781,0.694053053855896,0.1152250096201896,0.1045476570725441,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5134866237640381,0.050000000745058,0.0485871210694313,293.1900939941406,297.1499938964844,293.1499938964844,0.0123182646930217,-532.2108764648438,303.40643310546875,0.5134866237640381,0.050000000745058,0.0358862802386283,293.13409423828125,297.1499938964844,293.1499938964844,0.2626480460166931,-5214.25244140625,304.1514587402344,0.9990000128746032,0.4212428629398346,0.3314664959907532,293.3111267089844,297.1499938964844,293.1499938964844,0.0027623251080513,-1048.3778076171875,294.9098205566406,0.5134866237640381,0.050000000745058,0.2304763793945312,291.1378479003906,291.1499938964844,263.3584289550781,261.56817626953125,280.9107971191406,293.6348571777344,291.1359558105469,1.0,0.2115340530872345,0.7861272096633911,0.7861272096633911,1.0,1.0,-0.9012144804000854,0.3789929151535034,0.522221565246582,0.1493604183197021,0.0,0.0,0.4408631920814514,36.091121673583984,43.0,-19.950008392333984,-9253.560546875,96.88025665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,307.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.2081776112318039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625161945819855,0.362521082162857,-4.894498943031067e-06,0.0,0.0002112738147843,0.0,0.0,17.813915252685547,0.0,0.0,0.0,0.3259283006191253,4.0,0.0,1.0
664500,293.12457275390625,297.1499938964844,293.1499938964844,0.06511951982975,-1651.3035888671875,304.1463928222656,0.6929452419281006,0.1156557947397232,0.1049550548195838,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5119326114654541,0.050000000745058,0.0486066862940788,293.1874084472656,297.1499938964844,293.1499938964844,0.0123346531763672,-532.72509765625,303.4062805175781,0.5119326114654541,0.050000000745058,0.0359007306396961,293.1361389160156,297.1499938964844,293.1499938964844,0.2653689086437225,-5258.8173828125,304.146240234375,0.9990000128746032,0.4210458695888519,0.334254652261734,293.3099365234375,297.1499938964844,293.1499938964844,0.0027459172997623,-1042.4539794921875,294.880126953125,0.5119326114654541,0.050000000745058,0.2305691838264465,291.1308898925781,291.1499938964844,263.3453063964844,261.5594177246094,280.90203857421875,293.634765625,291.12908935546875,1.0,0.2128430008888244,0.7861363887786865,0.7861363887786865,1.0,1.0,-0.905201494693756,0.3807672560214996,0.5244342684745789,0.1500968784093856,0.0,0.0,0.4428358376026153,36.62700653076172,43.0,-19.66517639160156,-9297.1455078125,98.50399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,307.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.58984375,18000.0,0.0,0.0,0.2080489099025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647635877132416,0.3647685050964355,-4.901688953395933e-06,0.0,0.0002111431967932,0.0,0.0,17.96978187561035,0.0,0.0,0.0,0.3265527486801147,4.0,0.0,1.0
664560,293.1240539550781,297.1499938964844,293.1499938964844,0.0655249804258346,-1658.5345458984375,304.1463317871094,0.6915154457092285,0.116081379354,0.1053615510463714,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5101609826087952,0.050000000745058,0.04862966760993,293.18475341796875,297.1499938964844,293.1499938964844,0.0123529145494103,-533.2794189453125,303.406494140625,0.5101609826087952,0.050000000745058,0.0359177067875862,293.1393127441406,297.1499938964844,293.1499938964844,0.2685532569885254,-5310.51904296875,304.1411437988281,0.9990000128746032,0.4206001758575439,0.3375007510185241,293.3088684082031,297.1499938964844,293.1499938964844,0.0027296282351017,-1036.558349609375,294.8505249023437,0.5101609826087952,0.050000000745058,0.2306782156229019,291.1242370605469,291.1499938964844,263.3323974609375,261.5508117675781,280.89501953125,293.6373291015625,291.1225280761719,1.0,0.2143522351980209,0.7860867977142334,0.7860867977142334,1.0,1.0,-0.9097638130187988,0.3827802240848541,0.5269835591316223,0.1509696543216705,0.0,0.0,0.4452223181724548,37.25616455078125,46.0,-18.964889526367188,-9345.8603515625,100.40161895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,307.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.953125,18000.0,0.0,0.0,0.2080335468053817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676040768623352,0.3676089942455292,-4.911470568913501e-06,0.0,0.000211127611692,0.0,0.0,18.170089721679688,0.0,0.0,0.0,0.3273556232452392,4.0,0.0,1.0
664620,293.1231994628906,297.1499938964844,293.1499938964844,0.066321350634098,-1672.7523193359375,304.1462097167969,0.6878523230552673,0.1169132813811302,0.1061672493815422,294.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5061192512512207,0.050000000745058,0.0486849881708622,293.1796264648437,297.1499938964844,293.1499938964844,0.0123942028731107,-534.4819946289062,303.4079284667969,0.5061192512512207,0.050000000745058,0.0359585657715797,293.1487121582031,297.1499938964844,293.1499938964844,0.2761484682559967,-5432.4873046875,304.1314697265625,0.9990000128746032,0.4189664125442505,0.3451882898807525,293.3069763183594,297.1499938964844,293.1499938964844,0.002697160700336,-1024.748779296875,294.7918701171875,0.5061192512512207,0.050000000745058,0.2309406250715255,291.11212158203125,291.1499938964844,263.30731201171875,261.5342712402344,280.8856506347656,293.6498413085937,291.11065673828125,1.0,0.2178955823183059,0.7859875559806824,0.7859875559806824,1.0,1.0,-0.920387089252472,0.3874369263648987,0.5329501628875732,0.1531014889478683,0.0,0.0,0.4511076211929321,38.76925659179688,49.0,-16.800067901611328,-9456.298828125,104.95841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,307.125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5859375,18000.0,0.0,0.0,0.2084213197231292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749505579471588,0.3749555051326751,-4.938623533234932e-06,0.0,0.0002115211391355,0.0,0.0,18.69980430603028,0.0,0.0,0.0,0.3294756710529327,4.0,0.0,1.0
664680,293.1231994628906,297.1499938964844,293.1499938964844,0.066321350634098,-1672.7523193359375,304.1462097167969,0.6878523230552673,0.1169132813811302,0.1061672493815422,294.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5061192512512207,0.050000000745058,0.0486849881708622,293.1796264648437,297.1499938964844,293.1499938964844,0.0123942028731107,-534.4819946289062,303.4079284667969,0.5061192512512207,0.050000000745058,0.0359585657715797,293.1487121582031,297.1499938964844,293.1499938964844,0.2761484682559967,-5432.4873046875,304.1314697265625,0.9990000128746032,0.4189664125442505,0.3451882898807525,293.3069763183594,297.1499938964844,293.1499938964844,0.002697160700336,-1024.748779296875,294.7918701171875,0.5061192512512207,0.050000000745058,0.2309406250715255,291.11212158203125,291.1499938964844,263.30731201171875,261.5342712402344,280.8856506347656,293.6498413085937,291.11065673828125,1.0,0.2178955823183059,0.7859875559806824,0.7859875559806824,1.0,1.0,-0.920387089252472,0.3874369263648987,0.5329501628875732,0.1531014889478683,0.0,0.0,0.4511076211929321,38.76925659179688,49.0,-16.800067901611328,-9456.298828125,104.95841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,307.125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5859375,18000.0,0.0,0.0,0.2084213197231292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749505579471588,0.3749555051326751,-4.938623533234932e-06,0.0,0.0002115211391355,0.0,0.0,18.69980430603028,0.0,0.0,0.0,0.3294756710529327,4.0,0.0,1.0
664740,293.1225891113281,297.1499938964844,293.1499938964844,0.0670921951532363,-1686.5306396484375,304.1462097167969,0.6833831667900085,0.1177163124084472,0.1069582104682922,294.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.5016429424285889,0.050000000745058,0.0487512871623039,293.1747131347656,297.1499938964844,293.1499938964844,0.0124408397823572,-535.7808227539062,303.41064453125,0.5016429424285889,0.050000000745058,0.036007534712553,293.16168212890625,297.1499938964844,293.1499938964844,0.2851142287254333,-5574.669921875,304.12274169921875,0.9990000128746032,0.4163765609264374,0.3541819155216217,293.3055114746094,297.1499938964844,293.1499938964844,0.0026646780315786,-1012.846923828125,294.7339782714844,0.5016429424285889,0.050000000745058,0.2312551140785217,291.1018371582031,291.1499938964844,263.2833251953125,261.5187072753906,280.8822326660156,293.67144775390625,291.1006774902344,1.0,0.2220161110162735,0.7858883738517761,0.7858883738517761,1.0,1.0,-0.932645857334137,0.3927781879901886,0.5398676991462708,0.1556822955608368,0.0,0.0,0.4582409262657165,40.58115768432617,52.0,-14.11613941192627,-9580.2822265625,110.43318939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,307.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.453125,18000.0,0.0,0.0,0.2094532996416092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842828869819641,0.3842878639698028,-4.975453975930577e-06,0.0,0.0002125684695784,0.0,0.0,19.39243507385254,0.0,0.0,0.0,0.3322351276874542,4.0,0.0,1.0
664800,293.1225891113281,297.1499938964844,293.1499938964844,0.0670921951532363,-1686.5306396484375,304.1462097167969,0.6833831667900085,0.1177163124084472,0.1069582104682922,294.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.5016429424285889,0.050000000745058,0.0487512871623039,293.1747131347656,297.1499938964844,293.1499938964844,0.0124408397823572,-535.7808227539062,303.41064453125,0.5016429424285889,0.050000000745058,0.036007534712553,293.16168212890625,297.1499938964844,293.1499938964844,0.2851142287254333,-5574.669921875,304.12274169921875,0.9990000128746032,0.4163765609264374,0.3541819155216217,293.3055114746094,297.1499938964844,293.1499938964844,0.0026646780315786,-1012.846923828125,294.7339782714844,0.5016429424285889,0.050000000745058,0.2312551140785217,291.1018371582031,291.1499938964844,263.2833251953125,261.5187072753906,280.8822326660156,293.67144775390625,291.1006774902344,1.0,0.2220161110162735,0.7858883738517761,0.7858883738517761,1.0,1.0,-0.932645857334137,0.3927781879901886,0.5398676991462708,0.1556822955608368,0.0,0.0,0.4582409262657165,40.58115768432617,52.0,-14.11613941192627,-9580.2822265625,110.43318939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,307.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.453125,18000.0,0.0,0.0,0.2094532996416092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842828869819641,0.3842878639698028,-4.975453975930577e-06,0.0,0.0002125684695784,0.0,0.0,19.39243507385254,0.0,0.0,0.0,0.3322351276874542,4.0,0.0,1.0
664860,293.1221923828125,297.1499938964844,293.1499938964844,0.0678323209285736,-1699.769775390625,304.146240234375,0.6783868074417114,0.1184893548488617,0.1077312752604484,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.4969384372234344,0.050000000745058,0.0488270223140716,293.1700439453125,297.1499938964844,293.1499938964844,0.0124917738139629,-537.1436157226562,303.41461181640625,0.4969384372234344,0.050000000745058,0.0360634736716747,293.1774597167969,297.1499938964844,293.1499938964844,0.2951688170433044,-5732.2763671875,304.1151123046875,0.9990000128746032,0.4128844439983368,0.3641839623451233,293.30438232421875,297.1499938964844,293.1499938964844,0.0026320447213947,-1000.792236328125,294.6771240234375,0.4969384372234344,0.050000000745058,0.2316143661737442,291.09375,291.1499938964844,263.2607116699219,261.5042724609375,280.8849792480469,293.70172119140625,291.0928955078125,1.0,0.2265865057706833,0.785693347454071,0.785693347454071,1.0,1.0,-0.9461670517921448,0.3986373245716095,0.5475296974182129,0.1586226671934127,0.0,0.0,0.4663075506687164,42.64921188354492,40.0,-10.98393440246582,-9713.94921875,116.72676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,307.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.6015625,18000.0,0.0,0.0,0.2111834436655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952983617782593,0.3953033685684204,-5.021595370635623e-06,0.0,0.0002143243473256,0.0,0.0,20.23696517944336,0.0,0.0,0.0,0.3355463445186615,4.0,0.0,1.0
