time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1221923828125,297.1499938964844,293.1499938964844,0.0678323209285736,-1699.769775390625,304.146240234375,0.6783868074417114,0.1184893548488617,0.1077312752604484,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.4969384372234344,0.050000000745058,0.0488270223140716,293.1700439453125,297.1499938964844,293.1499938964844,0.0124917738139629,-537.1436157226562,303.41461181640625,0.4969384372234344,0.050000000745058,0.0360634736716747,293.1774597167969,297.1499938964844,293.1499938964844,0.2951688170433044,-5732.2763671875,304.1151123046875,0.9990000128746032,0.4128844439983368,0.3641839623451233,293.30438232421875,297.1499938964844,293.1499938964844,0.0026320447213947,-1000.792236328125,294.6771240234375,0.4969384372234344,0.050000000745058,0.2316143661737442,291.09375,291.1499938964844,263.2607116699219,261.5042724609375,280.8849792480469,293.70172119140625,291.0928955078125,1.0,0.2265865057706833,0.785693347454071,0.785693347454071,1.0,1.0,-0.9461670517921448,0.3986373245716095,0.5475296974182129,0.1586226671934127,0.0,0.0,0.4663075506687164,42.64921188354492,40.0,-10.98393440246582,-9713.94921875,116.72676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,307.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.6015625,18000.0,0.0,0.0,0.2111834436655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952983617782593,0.3953033685684204,-5.021595370635623e-06,0.0,0.0002143243473256,0.0,0.0,20.23696517944336,0.0,0.0,0.0,0.3355463445186615,4.0,0.0,1.0
664980,293.12176513671875,297.1499938964844,293.1499938964844,0.06840181350708,-1709.779052734375,304.14654541015625,0.6811277270317078,0.1192806735634803,0.108419269323349,294.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.4977720081806183,0.050000000745058,0.0488131195306777,293.165283203125,297.1499938964844,293.1499938964844,0.0124939661473035,-537.0128173828125,303.42120361328125,0.4977720081806183,0.050000000745058,0.0360532067716121,293.18798828125,297.1499938964844,293.1499938964844,0.2939180433750152,-5707.33447265625,304.1294250488281,0.9990000128746032,0.410022884607315,0.3623718023300171,293.3033752441406,297.1499938964844,293.1499938964844,0.0025947147514671,-986.4027709960938,294.6298522949219,0.4977720081806183,0.050000000745058,0.2315484285354614,291.0987243652344,291.1499938964844,263.2395935058594,261.4911804199219,280.8822631835937,293.71258544921875,291.1020202636719,1.0,0.2253569662570953,0.7854982614517212,0.7854982614517212,1.0,1.0,-0.9447171092033386,0.3979974687099457,0.5467196106910706,0.1582576781511306,0.0,0.0,0.473202496767044,42.28093338012695,28.0,15.961333274841309,-9769.8212890625,115.80818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238830566406,307.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.064453125,18000.0,0.0,0.0,0.2135012298822403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406586080789566,0.4065911769866943,-5.074378805147717e-06,0.0,0.0002166766062146,0.0,0.0,21.143054962158203,0.0,0.0,0.0,0.3389934003353119,4.0,0.0,1.0
665040,293.12176513671875,297.1499938964844,293.1499938964844,0.06840181350708,-1709.779052734375,304.14654541015625,0.6811277270317078,0.1192806735634803,0.108419269323349,294.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.4977720081806183,0.050000000745058,0.0488131195306777,293.165283203125,297.1499938964844,293.1499938964844,0.0124939661473035,-537.0128173828125,303.42120361328125,0.4977720081806183,0.050000000745058,0.0360532067716121,293.18798828125,297.1499938964844,293.1499938964844,0.2939180433750152,-5707.33447265625,304.1294250488281,0.9990000128746032,0.410022884607315,0.3623718023300171,293.3033752441406,297.1499938964844,293.1499938964844,0.0025947147514671,-986.4027709960938,294.6298522949219,0.4977720081806183,0.050000000745058,0.2315484285354614,291.0987243652344,291.1499938964844,263.2395935058594,261.4911804199219,280.8822631835937,293.71258544921875,291.1020202636719,1.0,0.2253569662570953,0.7854982614517212,0.7854982614517212,1.0,1.0,-0.9447171092033386,0.3979974687099457,0.5467196106910706,0.1582576781511306,0.0,0.0,0.473202496767044,42.28093338012695,28.0,15.961333274841309,-9769.8212890625,115.80818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238830566406,307.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.064453125,18000.0,0.0,0.0,0.2135012298822403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406586080789566,0.4065911769866943,-5.074378805147717e-06,0.0,0.0002166766062146,0.0,0.0,21.143054962158203,0.0,0.0,0.0,0.3389934003353119,4.0,0.0,1.0
665100,293.1214904785156,297.1499938964844,293.1499938964844,0.0685901418328285,-1712.89599609375,304.1468505859375,0.6853429675102234,0.1196933835744857,0.1087475568056106,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5001845359802246,0.050000000745058,0.0487740598618984,293.1628112792969,297.1499938964844,293.1499938964844,0.0124698262661695,-536.1173706054688,303.4261779785156,0.5001845359802246,0.050000000745058,0.0360243543982505,293.18707275390625,297.1499938964844,293.1499938964844,0.2888854146003723,-5624.9775390625,304.1423645019531,0.9990000128746032,0.4097182750701904,0.3572230339050293,293.30279541015625,297.1499938964844,293.1499938964844,0.0025731392670422,-977.6514892578124,294.6159362792969,0.5001845359802246,0.050000000745058,0.2313631325960159,291.11407470703125,291.1499938964844,263.22967529296875,261.4851989746094,280.8704833984375,293.6967163085937,291.11865234375,1.0,0.2229799330234527,0.7854007482528687,0.7854007482528687,1.0,1.0,-0.938629686832428,0.3953697085380554,0.5432599782943726,0.1568377912044525,0.0,0.0,0.4740858078002929,41.22264099121094,28.0,32.266258239746094,-9752.380859375,112.76132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728881835937,307.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.8359375,18000.0,0.0,0.0,0.2147165536880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095797836780548,0.4095848798751831,-5.094521839055233e-06,0.0,0.0002179100119974,0.0,0.0,21.409868240356445,0.0,0.0,0.0,0.3399832546710968,4.0,0.0,1.0
665160,293.12115478515625,297.1499938964844,293.1499938964844,0.0687562897801399,-1715.5872802734375,304.1470947265625,0.6912950873374939,0.1201201677322387,0.1090709716081619,294.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5038438439369202,0.050000000745058,0.0487179644405841,293.16021728515625,297.1499938964844,293.1499938964844,0.0124372821301221,-534.9605102539062,303.4319763183594,0.5038438439369202,0.050000000745058,0.035982921719551,293.1817932128906,297.1499938964844,293.1499938964844,0.2814705371856689,-5504.95556640625,304.1572265625,0.9990000128746032,0.4102841913700104,0.3496957123279571,293.3021240234375,297.1499938964844,293.1499938964844,0.0025503027718514,-968.339599609375,294.6046142578125,0.5038438439369202,0.050000000745058,0.2310970425605774,291.13238525390625,291.1499938964844,263.2202453613281,261.4796142578125,280.8514099121094,293.6664428710937,291.1372985839844,1.0,0.2195666283369064,0.7853366732597351,0.7853366732597351,1.0,1.0,-0.9295489192008972,0.3914575576782226,0.5380913615226746,0.1547445058822631,0.0,0.0,0.4734292328357696,39.6998405456543,31.0,42.883785247802734,-9704.9775390625,108.36750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73846435546875,307.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.49609375,18000.0,0.0,0.0,0.2158527225255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101240932941437,0.410129189491272,-5.10448262502905e-06,0.0,0.0002190630766563,0.0,0.0,21.48199844360352,0.0,0.0,0.0,0.3402526080608368,4.0,0.0,1.0
665220,293.1204833984375,297.1499938964844,293.1499938964844,0.0692010596394538,-1723.13818359375,304.1473083496094,0.699052095413208,0.1209851875901222,0.1097853556275367,294.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5082353353500366,0.050000000745058,0.0486554764211177,293.1549072265625,297.1499938964844,293.1499938964844,0.0124058462679386,-533.6206665039062,303.4447937011719,0.5082353353500366,0.050000000745058,0.0359367690980434,293.1659240722656,297.1499938964844,293.1499938964844,0.2725968658924103,-5362.978515625,304.1690979003906,0.9990000128746032,0.4126946628093719,0.3411132991313934,293.30047607421875,297.1499938964844,293.1499938964844,0.0025076924357563,-951.2227172851562,294.5780639648437,0.5082353353500366,0.050000000745058,0.2308006286621093,291.16180419921875,291.1499938964844,263.2027893066406,261.4696960449219,280.8060913085937,293.5968017578125,291.1634216308594,1.0,0.2162065953016281,0.7852084636688232,0.7852084636688232,1.0,1.0,-0.9196147918701172,0.3872131109237671,0.5324016809463501,0.1523639261722564,0.0,0.0,0.4695884883403778,38.00442886352539,34.0,31.20087432861328,-9626.0537109375,103.59918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72515869140625,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6953125,18000.0,0.0,0.0,0.2176807969808578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058265388011932,0.4058316349983215,-5.095616870676167e-06,0.0,0.0002209183439845,0.0,0.0,21.172588348388672,0.0,0.0,0.0,0.3391151428222656,4.0,0.0,1.0
665280,293.1204833984375,297.1499938964844,293.1499938964844,0.0692010596394538,-1723.13818359375,304.1473083496094,0.699052095413208,0.1209851875901222,0.1097853556275367,294.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5082353353500366,0.050000000745058,0.0486554764211177,293.1549072265625,297.1499938964844,293.1499938964844,0.0124058462679386,-533.6206665039062,303.4447937011719,0.5082353353500366,0.050000000745058,0.0359367690980434,293.1659240722656,297.1499938964844,293.1499938964844,0.2725968658924103,-5362.978515625,304.1690979003906,0.9990000128746032,0.4126946628093719,0.3411132991313934,293.30047607421875,297.1499938964844,293.1499938964844,0.0025076924357563,-951.2227172851562,294.5780639648437,0.5082353353500366,0.050000000745058,0.2308006286621093,291.16180419921875,291.1499938964844,263.2027893066406,261.4696960449219,280.8060913085937,293.5968017578125,291.1634216308594,1.0,0.2162065953016281,0.7852084636688232,0.7852084636688232,1.0,1.0,-0.9196147918701172,0.3872131109237671,0.5324016809463501,0.1523639261722564,0.0,0.0,0.4695884883403778,38.00442886352539,34.0,31.20087432861328,-9626.0537109375,103.59918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72515869140625,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6953125,18000.0,0.0,0.0,0.2176807969808578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058265388011932,0.4058316349983215,-5.095616870676167e-06,0.0,0.0002209183439845,0.0,0.0,21.172588348388672,0.0,0.0,0.0,0.3391151428222656,4.0,0.0,1.0
665340,293.1197814941406,297.1499938964844,293.1499938964844,0.0698523595929145,-1734.7645263671875,304.1471252441406,0.7037085294723511,0.1218790709972381,0.1105534434318542,294.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5103694200515747,0.050000000745058,0.0486268922686576,293.1493835449219,297.1499938964844,293.1499938964844,0.0124212987720966,-533.7861938476562,303.45855712890625,0.5103694200515747,0.050000000745058,0.035915657877922,293.15301513671875,297.1499938964844,293.1499938964844,0.2684897482395172,-5298.9306640625,304.1693725585937,0.9990000128746032,0.4149170517921448,0.3371148407459259,293.2983703613281,297.1499938964844,293.1499938964844,0.0024710586294531,-937.2581176757812,294.53466796875,0.5103694200515747,0.050000000745058,0.2306650429964065,291.16571044921875,291.1499938964844,263.1875,261.461669921875,280.7710266113281,293.5461730957031,291.16552734375,1.0,0.2146621942520141,0.7850802540779114,0.7850802540779114,1.0,1.0,-0.9155137538909912,0.3854748606681824,0.5300388932228088,0.151324838399887,0.0,0.0,0.4670890569686889,37.23324203491211,37.0,8.53459644317627,-9590.517578125,101.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657775878906,307.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8046875,18000.0,0.0,0.0,0.2189045548439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015237390995025,0.4015288352966308,-5.074978162156185e-06,0.0,0.0002221602917416,0.0,0.0,20.822315216064453,0.0,0.0,0.0,0.3378058075904846,4.0,0.0,1.0
665400,293.1197814941406,297.1499938964844,293.1499938964844,0.0698523595929145,-1734.7645263671875,304.1471252441406,0.7037085294723511,0.1218790709972381,0.1105534434318542,294.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5103694200515747,0.050000000745058,0.0486268922686576,293.1493835449219,297.1499938964844,293.1499938964844,0.0124212987720966,-533.7861938476562,303.45855712890625,0.5103694200515747,0.050000000745058,0.035915657877922,293.15301513671875,297.1499938964844,293.1499938964844,0.2684897482395172,-5298.9306640625,304.1693725585937,0.9990000128746032,0.4149170517921448,0.3371148407459259,293.2983703613281,297.1499938964844,293.1499938964844,0.0024710586294531,-937.2581176757812,294.53466796875,0.5103694200515747,0.050000000745058,0.2306650429964065,291.16571044921875,291.1499938964844,263.1875,261.461669921875,280.7710266113281,293.5461730957031,291.16552734375,1.0,0.2146621942520141,0.7850802540779114,0.7850802540779114,1.0,1.0,-0.9155137538909912,0.3854748606681824,0.5300388932228088,0.151324838399887,0.0,0.0,0.4670890569686889,37.23324203491211,37.0,8.53459644317627,-9590.517578125,101.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657775878906,307.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8046875,18000.0,0.0,0.0,0.2189045548439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015237390995025,0.4015288352966308,-5.074978162156185e-06,0.0,0.0002221602917416,0.0,0.0,20.822315216064453,0.0,0.0,0.0,0.3378058075904846,4.0,0.0,1.0
665460,293.1190185546875,297.1499938964844,293.1499938964844,0.0705915912985801,-1748.0960693359375,304.1468505859375,0.7059515714645386,0.1227990686893463,0.1113709807395935,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5106732845306396,0.050000000745058,0.0486229099333286,293.1437072753906,297.1499938964844,293.1499938964844,0.0124601488932967,-534.613525390625,303.4742736816406,0.5106732845306396,0.050000000745058,0.0359127148985862,293.14520263671875,297.1499938964844,293.1499938964844,0.2677631676197052,-5289.53955078125,304.1640319824219,0.9990000128746032,0.4164355993270874,0.3365543484687805,293.2960510253906,297.1499938964844,293.1499938964844,0.0024379980750381,-924.8846435546876,294.48699951171875,0.5106732845306396,0.050000000745058,0.2306461632251739,291.1620483398437,291.1499938964844,263.1745300292969,261.4556579589844,280.74658203125,293.51531982421875,291.16119384765625,1.0,0.2146209776401519,0.7851187586784363,0.7851187586784363,1.0,1.0,-0.9157900214195251,0.3856334388256073,0.5301565527915955,0.1512937843799591,0.0,0.0,0.4656788110733032,37.13356018066406,40.0,-3.9497220516204834,-9596.7275390625,101.44718933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.2196586579084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989529907703399,0.3989580571651459,-5.06068863614928e-06,0.0,0.0002229256206192,0.0,0.0,20.60750198364257,0.0,0.0,0.0,0.336982399225235,4.0,0.0,1.0
665520,293.1190185546875,297.1499938964844,293.1499938964844,0.0705915912985801,-1748.0960693359375,304.1468505859375,0.7059515714645386,0.1227990686893463,0.1113709807395935,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5106732845306396,0.050000000745058,0.0486229099333286,293.1437072753906,297.1499938964844,293.1499938964844,0.0124601488932967,-534.613525390625,303.4742736816406,0.5106732845306396,0.050000000745058,0.0359127148985862,293.14520263671875,297.1499938964844,293.1499938964844,0.2677631676197052,-5289.53955078125,304.1640319824219,0.9990000128746032,0.4164355993270874,0.3365543484687805,293.2960510253906,297.1499938964844,293.1499938964844,0.0024379980750381,-924.8846435546876,294.48699951171875,0.5106732845306396,0.050000000745058,0.2306461632251739,291.1620483398437,291.1499938964844,263.1745300292969,261.4556579589844,280.74658203125,293.51531982421875,291.16119384765625,1.0,0.2146209776401519,0.7851187586784363,0.7851187586784363,1.0,1.0,-0.9157900214195251,0.3856334388256073,0.5301565527915955,0.1512937843799591,0.0,0.0,0.4656788110733032,37.13356018066406,40.0,-3.9497220516204834,-9596.7275390625,101.44718933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.2196586579084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989529907703399,0.3989580571651459,-5.06068863614928e-06,0.0,0.0002229256206192,0.0,0.0,20.60750198364257,0.0,0.0,0.0,0.336982399225235,4.0,0.0,1.0
665580,293.1183166503906,297.1499938964844,293.1499938964844,0.0713852643966674,-1762.498046875,304.1465759277344,0.706157922744751,0.1237275451421737,0.1122195199131965,294.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5094430446624756,0.050000000745058,0.0486391596496105,293.1379699707031,297.1499938964844,293.1499938964844,0.0125169632956385,-535.9256591796875,303.4918518066406,0.5094430446624756,0.050000000745058,0.0359247177839279,293.142822265625,297.1499938964844,293.1499938964844,0.269868940114975,-5325.4091796875,304.15582275390625,0.9990000128746032,0.417048841714859,0.3388369679450989,293.2937316894531,297.1499938964844,293.1499938964844,0.002406976185739,-913.4193725585938,294.4367980957031,0.5094430446624756,0.050000000745058,0.2307232320308685,291.1540222167969,291.1499938964844,263.1640930175781,261.451904296875,280.732177734375,293.5015869140625,291.1527709960937,1.0,0.2158203572034835,0.7851572632789612,0.7851572632789612,1.0,1.0,-0.9196734428405762,0.3873370289802551,0.532336413860321,0.1520959138870239,0.0,0.0,0.4656518995761871,37.58635711669922,43.0,-10.83423137664795,-9635.3994140625,102.95780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,307.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.2201111316680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982129693031311,0.3982180058956146,-5.0541489144961815e-06,0.0,0.0002233848208561,0.0,0.0,20.53713798522949,0.0,0.0,0.0,0.3367137312889099,4.0,0.0,1.0
665640,293.1183166503906,297.1499938964844,293.1499938964844,0.0713852643966674,-1762.498046875,304.1465759277344,0.706157922744751,0.1237275451421737,0.1122195199131965,294.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5094430446624756,0.050000000745058,0.0486391596496105,293.1379699707031,297.1499938964844,293.1499938964844,0.0125169632956385,-535.9256591796875,303.4918518066406,0.5094430446624756,0.050000000745058,0.0359247177839279,293.142822265625,297.1499938964844,293.1499938964844,0.269868940114975,-5325.4091796875,304.15582275390625,0.9990000128746032,0.417048841714859,0.3388369679450989,293.2937316894531,297.1499938964844,293.1499938964844,0.002406976185739,-913.4193725585938,294.4367980957031,0.5094430446624756,0.050000000745058,0.2307232320308685,291.1540222167969,291.1499938964844,263.1640930175781,261.451904296875,280.732177734375,293.5015869140625,291.1527709960937,1.0,0.2158203572034835,0.7851572632789612,0.7851572632789612,1.0,1.0,-0.9196734428405762,0.3873370289802551,0.532336413860321,0.1520959138870239,0.0,0.0,0.4656518995761871,37.58635711669922,43.0,-10.83423137664795,-9635.3994140625,102.95780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,307.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.2201111316680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982129693031311,0.3982180058956146,-5.0541489144961815e-06,0.0,0.0002233848208561,0.0,0.0,20.53713798522949,0.0,0.0,0.0,0.3367137312889099,4.0,0.0,1.0
665700,293.11798095703125,297.1499938964844,293.1499938964844,0.0717914700508117,-1769.8896484375,304.1464538574219,0.7056124210357666,0.1241895481944084,0.112649455666542,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5083566308021545,0.050000000745058,0.0486538186669349,293.1351623535156,297.1499938964844,293.1499938964844,0.0125504788011312,-536.7095947265625,303.5012512207031,0.5083566308021545,0.050000000745058,0.0359355434775352,293.1435852050781,297.1499938964844,293.1499938964844,0.2718283236026764,-5357.6435546875,304.15118408203125,0.9990000128746032,0.4169892966747284,0.3408829569816589,293.2926330566406,297.1499938964844,293.1499938964844,0.002391911111772,-907.8748168945312,294.4112548828125,0.5083566308021545,0.050000000745058,0.230792760848999,291.1492614746094,291.1499938964844,263.1598815917969,261.4508972167969,280.7283935546875,293.5003356933594,291.1479797363281,1.0,0.216814786195755,0.7851764559745789,0.7851764559745789,1.0,1.0,-0.9227585792541504,0.3886767625808716,0.5340818166732788,0.1527676731348037,0.0,0.0,0.466181218624115,37.99118041992188,43.0,-12.465375900268556,-9665.310546875,104.23629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,307.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.220282644033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986331820487976,0.3986382484436035,-5.0543530960567296e-06,0.0,0.0002235588763142,0.0,0.0,20.56439781188965,0.0,0.0,0.0,0.3368184268474579,4.0,0.0,1.0
665760,293.11773681640625,297.1499938964844,293.1499938964844,0.0721988379955291,-1777.311279296875,304.1463623046875,0.7046992182731628,0.1246474683284759,0.1130801811814308,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5070163607597351,0.050000000745058,0.0486723110079765,293.13238525390625,297.1499938964844,293.1499938964844,0.0125866122543811,-537.553955078125,303.5110168457031,0.5070163607597351,0.050000000745058,0.0359492041170597,293.14556884765625,297.1499938964844,293.1499938964844,0.2743095457553863,-5398.00390625,304.146484375,0.9990000128746032,0.4166834652423858,0.3434468805789947,293.2916259765625,297.1499938964844,293.1499938964844,0.0023771035484969,-902.4274291992188,294.3856506347656,0.5070163607597351,0.050000000745058,0.2308804839849472,291.1443786621094,291.1499938964844,263.1564025878906,261.4505310058594,280.7269287109375,293.5023498535156,291.14312744140625,1.0,0.2180354446172714,0.7851277589797974,0.7851277589797974,1.0,1.0,-0.9264962077140808,0.3902879655361175,0.5362082719802856,0.1535917818546295,0.0,0.0,0.467042326927185,38.50067138671875,46.0,-13.245099067687988,-9700.845703125,105.82489013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,307.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.2204498499631881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399551510810852,0.3995565474033355,-5.0568805818329565e-06,0.0,0.0002237285807495,0.0,0.0,20.631563186645508,0.0,0.0,0.0,0.3370762169361114,4.0,0.0,1.0
665820,293.1173400878906,297.1499938964844,293.1499938964844,0.0730075091123581,-1792.06494140625,304.146240234375,0.7019245028495789,0.1255444884300232,0.1139368116855621,294.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.503723680973053,0.050000000745058,0.0487197451293468,293.1270446777344,297.1499938964844,293.1499938964844,0.012665593996644,-539.3878784179688,303.53143310546875,0.503723680973053,0.050000000745058,0.0359842367470264,293.1528625488281,297.1499938964844,293.1499938964844,0.2806620001792907,-5500.0615234375,304.1370849609375,0.9990000128746032,0.4153259992599487,0.349937230348587,293.289794921875,297.1499938964844,293.1499938964844,0.0023478507064282,-891.6535034179688,294.3344421386719,0.503723680973053,0.050000000745058,0.2311054915189743,291.1349182128906,291.1499938964844,263.1516418457031,261.45172119140625,280.7300720214844,293.5155029296875,291.1337280273437,1.0,0.2210730463266372,0.7850303053855896,0.7850303053855896,1.0,1.0,-0.935682475566864,0.3942360579967499,0.5414464473724365,0.155666247010231,0.0,0.0,0.4696953594684601,39.80454635620117,49.0,-13.270570755004885,-9785.8359375,109.85780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,307.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.2208574265241623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028016328811645,0.4028066992759704,-5.068697191745741e-06,0.0,0.0002241422189399,0.0,0.0,20.880693435668945,0.0,0.0,0.0,0.3380300402641296,4.0,0.0,1.0
665880,293.1173400878906,297.1499938964844,293.1499938964844,0.0730075091123581,-1792.06494140625,304.146240234375,0.7019245028495789,0.1255444884300232,0.1139368116855621,294.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.503723680973053,0.050000000745058,0.0487197451293468,293.1270446777344,297.1499938964844,293.1499938964844,0.012665593996644,-539.3878784179688,303.53143310546875,0.503723680973053,0.050000000745058,0.0359842367470264,293.1528625488281,297.1499938964844,293.1499938964844,0.2806620001792907,-5500.0615234375,304.1370849609375,0.9990000128746032,0.4153259992599487,0.349937230348587,293.289794921875,297.1499938964844,293.1499938964844,0.0023478507064282,-891.6535034179688,294.3344421386719,0.503723680973053,0.050000000745058,0.2311054915189743,291.1349182128906,291.1499938964844,263.1516418457031,261.45172119140625,280.7300720214844,293.5155029296875,291.1337280273437,1.0,0.2210730463266372,0.7850303053855896,0.7850303053855896,1.0,1.0,-0.935682475566864,0.3942360579967499,0.5414464473724365,0.155666247010231,0.0,0.0,0.4696953594684601,39.80454635620117,49.0,-13.270570755004885,-9785.8359375,109.85780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,307.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.2208574265241623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028016328811645,0.4028066992759704,-5.068697191745741e-06,0.0,0.0002241422189399,0.0,0.0,20.880693435668945,0.0,0.0,0.0,0.3380300402641296,4.0,0.0,1.0
665940,293.1171569824219,297.1499938964844,293.1499938964844,0.0737975984811782,-1806.501953125,304.14617919921875,0.6981390118598938,0.1264090836048126,0.1147777736186981,294.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4998437166213989,0.050000000745058,0.0487794615328311,293.1220092773437,297.1499938964844,293.1499938964844,0.0127521958202123,-541.3754272460938,303.552978515625,0.4998437166213989,0.050000000745058,0.0360283441841602,293.1640319824219,297.1499938964844,293.1499938964844,0.2885922789573669,-5625.83154296875,304.1282043457031,0.9990000128746032,0.4129907786846161,0.3579413592815399,293.2882995605469,297.1499938964844,293.1499938964844,0.0023188171908259,-880.9290161132812,294.2834167480469,0.4998437166213989,0.050000000745058,0.2313887774944305,291.1261291503906,291.1499938964844,263.1499938964844,261.4556884765625,280.7407531738281,293.5396728515625,291.1250915527344,1.0,0.2247754484415054,0.7849328517913818,0.7849328517913818,1.0,1.0,-0.9467624425888062,0.3989875316619873,0.5477749109268188,0.1582294702529907,0.0,0.0,0.4734806418418884,41.442909240722656,37.0,-12.226200103759766,-9885.1552734375,114.91790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,307.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.94921875,18000.0,0.0,0.0,0.2214869707822799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078071117401123,0.4078122079372406,-5.089129899715772e-06,0.0,0.000224781120778,0.0,0.0,21.275808334350582,0.0,0.0,0.0,0.3395328819751739,4.0,0.0,1.0
666000,293.1171569824219,297.1499938964844,293.1499938964844,0.0737975984811782,-1806.501953125,304.14617919921875,0.6981390118598938,0.1264090836048126,0.1147777736186981,294.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4998437166213989,0.050000000745058,0.0487794615328311,293.1220092773437,297.1499938964844,293.1499938964844,0.0127521958202123,-541.3754272460938,303.552978515625,0.4998437166213989,0.050000000745058,0.0360283441841602,293.1640319824219,297.1499938964844,293.1499938964844,0.2885922789573669,-5625.83154296875,304.1282043457031,0.9990000128746032,0.4129907786846161,0.3579413592815399,293.2882995605469,297.1499938964844,293.1499938964844,0.0023188171908259,-880.9290161132812,294.2834167480469,0.4998437166213989,0.050000000745058,0.2313887774944305,291.1261291503906,291.1499938964844,263.1499938964844,261.4556884765625,280.7407531738281,293.5396728515625,291.1250915527344,1.0,0.2247754484415054,0.7849328517913818,0.7849328517913818,1.0,1.0,-0.9467624425888062,0.3989875316619873,0.5477749109268188,0.1582294702529907,0.0,0.0,0.4734806418418884,41.442909240722656,37.0,-12.226200103759766,-9885.1552734375,114.91790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,307.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.94921875,18000.0,0.0,0.0,0.2214869707822799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078071117401123,0.4078122079372406,-5.089129899715772e-06,0.0,0.000224781120778,0.0,0.0,21.275808334350582,0.0,0.0,0.0,0.3395328819751739,4.0,0.0,1.0
666060,293.11651611328125,297.1499938964844,293.1499938964844,0.0744621157646179,-1818.482421875,304.1463623046875,0.7022886872291565,0.1273709535598755,0.1155788972973823,294.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5015081763267517,0.050000000745058,0.048753298819065,293.11651611328125,297.1499938964844,293.1499938964844,0.0127951595932245,-542.016845703125,303.5780334472656,0.5015081763267517,0.050000000745058,0.0360090211033821,293.1703186035156,297.1499938964844,293.1499938964844,0.2856138348579407,-5574.892578125,304.1410522460937,0.9990000128746032,0.4113306701183319,0.3544602990150451,293.2864685058594,297.1499938964844,293.1499938964844,0.0022875654976814,-868.9203491210938,294.24273681640625,0.5015081763267517,0.050000000745058,0.2312646657228469,291.12908935546875,291.1499938964844,263.1499938964844,261.4610900878906,280.7449645996094,293.5449523925781,291.1320495605469,1.0,0.2228371053934097,0.7847364544868469,0.7847364544868469,1.0,1.0,-0.9433497786521912,0.397486001253128,0.5458637475967407,0.1574567556381225,0.0,0.0,0.4764477014541626,40.74265670776367,25.0,12.912540435791016,-9909.2177734375,113.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,307.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.146484375,18000.0,0.0,0.0,0.2223343104124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133205115795135,0.4133256375789642,-5.115764452057192e-06,0.0,0.0002256410516565,0.0,0.0,21.731210708618164,0.0,0.0,0.0,0.3412151932716369,4.0,0.0,1.0
666120,293.11651611328125,297.1499938964844,293.1499938964844,0.0744621157646179,-1818.482421875,304.1463623046875,0.7022886872291565,0.1273709535598755,0.1155788972973823,294.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5015081763267517,0.050000000745058,0.048753298819065,293.11651611328125,297.1499938964844,293.1499938964844,0.0127951595932245,-542.016845703125,303.5780334472656,0.5015081763267517,0.050000000745058,0.0360090211033821,293.1703186035156,297.1499938964844,293.1499938964844,0.2856138348579407,-5574.892578125,304.1410522460937,0.9990000128746032,0.4113306701183319,0.3544602990150451,293.2864685058594,297.1499938964844,293.1499938964844,0.0022875654976814,-868.9203491210938,294.24273681640625,0.5015081763267517,0.050000000745058,0.2312646657228469,291.12908935546875,291.1499938964844,263.1499938964844,261.4610900878906,280.7449645996094,293.5449523925781,291.1320495605469,1.0,0.2228371053934097,0.7847364544868469,0.7847364544868469,1.0,1.0,-0.9433497786521912,0.397486001253128,0.5458637475967407,0.1574567556381225,0.0,0.0,0.4764477014541626,40.74265670776367,25.0,12.912540435791016,-9909.2177734375,113.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,307.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.146484375,18000.0,0.0,0.0,0.2223343104124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133205115795135,0.4133256375789642,-5.115764452057192e-06,0.0,0.0002256410516565,0.0,0.0,21.731210708618164,0.0,0.0,0.0,0.3412151932716369,4.0,0.0,1.0
666180,293.1151733398437,297.1499938964844,293.1499938964844,0.0750002264976501,-1827.810302734375,304.14666748046875,0.7140942215919495,0.1284859031438827,0.1164499893784523,294.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5086572766304016,0.050000000745058,0.0486496835947036,293.110107421875,297.1499938964844,293.1499938964844,0.0127835888415575,-540.8751831054688,303.60888671875,0.5086572766304016,0.050000000745058,0.0359324924647808,293.159423828125,297.1499938964844,293.1499938964844,0.2717612683773041,-5350.3720703125,304.1673278808594,0.9990000128746032,0.4129883050918579,0.3403137326240539,293.2836608886719,297.1499938964844,293.1499938964844,0.0022519088815897,-854.3973388671875,294.2265014648437,0.5086572766304016,0.050000000745058,0.2307731509208679,291.15972900390625,291.1499938964844,263.1499938964844,261.4664306640625,280.720458984375,293.4960327148437,291.16424560546875,1.0,0.216457337141037,0.7845401167869568,0.7845401167869568,1.0,1.0,-0.926614224910736,0.3902945518493652,0.5363196730613708,0.1535254865884781,0.0,0.0,0.4732293486595154,37.92903900146485,28.0,38.708282470703125,-9815.0927734375,104.9477310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,307.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6640625,18000.0,0.0,0.0,0.2229697555303573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115379750728607,0.4115431010723114,-5.120049081597244e-06,0.0,0.0002262859488837,0.0,0.0,21.631492614746094,0.0,0.0,0.0,0.3408175110816955,4.0,0.0,1.0
666240,293.1151733398437,297.1499938964844,293.1499938964844,0.0750002264976501,-1827.810302734375,304.14666748046875,0.7140942215919495,0.1284859031438827,0.1164499893784523,294.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5086572766304016,0.050000000745058,0.0486496835947036,293.110107421875,297.1499938964844,293.1499938964844,0.0127835888415575,-540.8751831054688,303.60888671875,0.5086572766304016,0.050000000745058,0.0359324924647808,293.159423828125,297.1499938964844,293.1499938964844,0.2717612683773041,-5350.3720703125,304.1673278808594,0.9990000128746032,0.4129883050918579,0.3403137326240539,293.2836608886719,297.1499938964844,293.1499938964844,0.0022519088815897,-854.3973388671875,294.2265014648437,0.5086572766304016,0.050000000745058,0.2307731509208679,291.15972900390625,291.1499938964844,263.1499938964844,261.4664306640625,280.720458984375,293.4960327148437,291.16424560546875,1.0,0.216457337141037,0.7845401167869568,0.7845401167869568,1.0,1.0,-0.926614224910736,0.3902945518493652,0.5363196730613708,0.1535254865884781,0.0,0.0,0.4732293486595154,37.92903900146485,28.0,38.708282470703125,-9815.0927734375,104.9477310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,307.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6640625,18000.0,0.0,0.0,0.2229697555303573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115379750728607,0.4115431010723114,-5.120049081597244e-06,0.0,0.0002262859488837,0.0,0.0,21.631492614746094,0.0,0.0,0.0,0.3408175110816955,4.0,0.0,1.0
666300,293.1144104003906,297.1499938964844,293.1499938964844,0.0753064602613449,-1833.1627197265625,304.146728515625,0.718992292881012,0.1290803253650665,0.1169367432594299,294.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5117563009262085,0.050000000745058,0.0486088581383228,293.10662841796875,297.1499938964844,293.1499938964844,0.0127850556746125,-540.461669921875,303.6258239746094,0.5117563009262085,0.050000000745058,0.0359023362398147,293.1488342285156,297.1499938964844,293.1499938964844,0.2659045755863189,-5256.37451171875,304.1747131347656,0.9990000128746032,0.4149455428123474,0.3345740437507629,293.28192138671875,297.1499938964844,293.1499938964844,0.0022348770871758,-847.4327392578125,294.2207336425781,0.5117563009262085,0.050000000745058,0.2305794954299926,291.1763000488281,291.1499938964844,263.1499938964844,261.4691162109375,280.70074462890625,293.45953369140625,291.179931640625,1.0,0.2142719477415084,0.7844418883323669,0.7844418883323669,1.0,1.0,-0.9199880361557008,0.3874653577804565,0.5325226783752441,0.1519325822591781,0.0,0.0,0.4698061645030975,36.81983947753906,28.0,38.67164611816406,-9759.0498046875,101.82311248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,307.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.125,18000.0,0.0,0.0,0.223047450184822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075739979743957,0.4075791239738464,-5.107748620503116e-06,0.0,0.0002263648057123,0.0,0.0,21.32961845397949,0.0,0.0,0.0,0.339686632156372,4.0,0.0,1.0
666360,293.11358642578125,297.1499938964844,293.1499938964844,0.0756900757551193,-1840.0565185546875,304.1466064453125,0.7228051424026489,0.1296942979097366,0.1174511089920997,294.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5140665769577026,0.050000000745058,0.048579879105091,293.10302734375,297.1499938964844,293.1499938964844,0.0128031289204955,-540.5546875,303.6433410644531,0.5140665769577026,0.050000000745058,0.0358809307217597,293.1383972167969,297.1499938964844,293.1499938964844,0.2616971433162689,-5189.35693359375,304.1778259277344,0.9990000128746032,0.4170143008232116,0.3304392993450165,293.2799377441406,297.1499938964844,293.1499938964844,0.0022190655581653,-841.1897583007812,294.2103576660156,0.5140665769577026,0.050000000745058,0.2304420173168182,291.18560791015625,291.1499938964844,263.1499938964844,261.4717712402344,280.6831970214844,293.4275207519531,291.1866455078125,1.0,0.2125970125198364,0.7844593524932861,0.7844593524932861,1.0,1.0,-0.9154163599014282,0.385516345500946,0.5299000144004822,0.1508600711822509,0.0,0.0,0.4664494693279266,36.03456115722656,31.0,25.979358673095703,-9708.1123046875,99.65858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,307.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.970703125,18000.0,0.0,0.0,0.2229522317647934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026450514793396,0.4026501178741455,-5.088340003567282e-06,0.0,0.0002262681664433,0.0,0.0,20.942420959472656,0.0,0.0,0.0,0.3382449150085449,4.0,0.0,1.0
666420,293.1117248535156,297.1499938964844,293.1499938964844,0.076648399233818,-1857.6314697265625,304.1461486816406,0.7284092307090759,0.1309892684221267,0.1185601130127906,294.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5170076489448547,0.050000000745058,0.0485446527600288,293.0954284667969,297.1499938964844,293.1499938964844,0.0128775825724005,-541.87646484375,303.6804504394531,0.5170076489448547,0.050000000745058,0.0358549132943153,293.1202697753906,297.1499938964844,293.1499938964844,0.2565972506999969,-5109.61328125,304.1768493652344,0.9990000128746032,0.4209904968738556,0.3253433406352997,293.2753601074219,297.1499938964844,293.1499938964844,0.0021933647803962,-831.5138549804688,294.1773376464844,0.5170076489448547,0.050000000745058,0.2302749305963516,291.1846923828125,291.1499938964844,263.1499938964844,261.4770812988281,280.6565856933594,293.3796691894531,291.18377685546875,1.0,0.2106402367353439,0.7844943404197693,0.7844943404197693,1.0,1.0,-0.9103555679321288,0.3833615481853485,0.526993989944458,0.1496797800064087,0.0,0.0,0.4617244303226471,35.085975646972656,34.0,1.7695190906524658,-9647.326171875,97.16156005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.939453125,18000.0,0.0,0.0,0.222307026386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947753012180328,0.3947803378105163,-5.0498351811256725e-06,0.0,0.0002256133739138,0.0,0.0,20.305315017700195,0.0,0.0,0.0,0.3358239233493805,4.0,0.0,1.0
666480,293.1117248535156,297.1499938964844,293.1499938964844,0.076648399233818,-1857.6314697265625,304.1461486816406,0.7284092307090759,0.1309892684221267,0.1185601130127906,294.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5170076489448547,0.050000000745058,0.0485446527600288,293.0954284667969,297.1499938964844,293.1499938964844,0.0128775825724005,-541.87646484375,303.6804504394531,0.5170076489448547,0.050000000745058,0.0358549132943153,293.1202697753906,297.1499938964844,293.1499938964844,0.2565972506999969,-5109.61328125,304.1768493652344,0.9990000128746032,0.4209904968738556,0.3253433406352997,293.2753601074219,297.1499938964844,293.1499938964844,0.0021933647803962,-831.5138549804688,294.1773376464844,0.5170076489448547,0.050000000745058,0.2302749305963516,291.1846923828125,291.1499938964844,263.1499938964844,261.4770812988281,280.6565856933594,293.3796691894531,291.18377685546875,1.0,0.2106402367353439,0.7844943404197693,0.7844943404197693,1.0,1.0,-0.9103555679321288,0.3833615481853485,0.526993989944458,0.1496797800064087,0.0,0.0,0.4617244303226471,35.085975646972656,34.0,1.7695190906524658,-9647.326171875,97.16156005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.939453125,18000.0,0.0,0.0,0.222307026386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947753012180328,0.3947803378105163,-5.0498351811256725e-06,0.0,0.0002256133739138,0.0,0.0,20.305315017700195,0.0,0.0,0.0,0.3358239233493805,4.0,0.0,1.0
666540,293.1097412109375,297.1499938964844,293.1499938964844,0.0777407959103584,-1877.8179931640625,304.1455993652344,0.7317132949829102,0.132361888885498,0.1197665929794311,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5178823471069336,0.050000000745058,0.0485345125198364,293.0874328613281,297.1499938964844,293.1499938964844,0.0129816941916942,-543.952392578125,303.7210388183594,0.5178823471069336,0.050000000745058,0.0358474254608154,293.10748291015625,297.1499938964844,293.1499938964844,0.2550450563430786,-5087.46826171875,304.1703796386719,0.9990000128746032,0.4243464767932892,0.3238623142242431,293.27032470703125,297.1499938964844,293.1499938964844,0.0021721653174608,-823.7700805664062,294.1409912109375,0.5178823471069336,0.050000000745058,0.230226844549179,291.1756286621094,291.1499938964844,263.1499938964844,261.4823608398437,280.6410217285156,293.3523254394531,291.1740417480469,1.0,0.2102647721767425,0.7845292687416077,0.7845292687416077,1.0,1.0,-0.9099458456039428,0.3831888437271118,0.526757001876831,0.1495912671089172,0.0,0.0,0.4588587284088135,34.824703216552734,37.0,-11.368547439575195,-9632.5712890625,96.67503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,307.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.2212717682123184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389800488948822,0.3898055255413055,-5.023156973038567e-06,0.0,0.0002245627256343,0.0,0.0,19.899906158447266,0.0,0.0,0.0,0.334245890378952,4.0,0.0,1.0
666600,293.1097412109375,297.1499938964844,293.1499938964844,0.0777407959103584,-1877.8179931640625,304.1455993652344,0.7317132949829102,0.132361888885498,0.1197665929794311,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5178823471069336,0.050000000745058,0.0485345125198364,293.0874328613281,297.1499938964844,293.1499938964844,0.0129816941916942,-543.952392578125,303.7210388183594,0.5178823471069336,0.050000000745058,0.0358474254608154,293.10748291015625,297.1499938964844,293.1499938964844,0.2550450563430786,-5087.46826171875,304.1703796386719,0.9990000128746032,0.4243464767932892,0.3238623142242431,293.27032470703125,297.1499938964844,293.1499938964844,0.0021721653174608,-823.7700805664062,294.1409912109375,0.5178823471069336,0.050000000745058,0.230226844549179,291.1756286621094,291.1499938964844,263.1499938964844,261.4823608398437,280.6410217285156,293.3523254394531,291.1740417480469,1.0,0.2102647721767425,0.7845292687416077,0.7845292687416077,1.0,1.0,-0.9099458456039428,0.3831888437271118,0.526757001876831,0.1495912671089172,0.0,0.0,0.4588587284088135,34.824703216552734,37.0,-11.368547439575195,-9632.5712890625,96.67503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,307.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.2212717682123184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389800488948822,0.3898055255413055,-5.023156973038567e-06,0.0,0.0002245627256343,0.0,0.0,19.899906158447266,0.0,0.0,0.0,0.334245890378952,4.0,0.0,1.0
666660,293.10772705078125,297.1499938964844,293.1499938964844,0.07892557233572,-1899.81396484375,304.1451110839844,0.7330514788627625,0.1337888687849044,0.1210469231009483,294.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.516979992389679,0.050000000745058,0.0485449656844139,293.0792236328125,297.1499938964844,293.1499938964844,0.0131096886470913,-546.583740234375,303.764892578125,0.516979992389679,0.050000000745058,0.0358551479876041,293.1004943847656,297.1499938964844,293.1499938964844,0.2564668357372284,-5113.19970703125,304.16119384765625,0.9990000128746032,0.4268551170825958,0.3253903090953827,293.2651062011719,297.1499938964844,293.1499938964844,0.0021538885775953,-817.25634765625,294.1033935546875,0.516979992389679,0.050000000745058,0.230276420712471,291.1622314453125,291.1499938964844,263.1499938964844,261.4875793457031,280.635009765625,293.3424072265625,291.1602783203125,1.0,0.2112012505531311,0.7845197916030884,0.7845197916030884,1.0,1.0,-0.9133965969085692,0.3846571147441864,0.5287395119667053,0.1504033505916595,0.0,0.0,0.458099216222763,35.12790298461914,40.0,-18.338003158569336,-9654.5810546875,97.83892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,307.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.2201033681631088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876971304416656,0.3877021372318268,-5.008977950637927e-06,0.0,0.0002233769337181,0.0,0.0,19.71966361999512,0.0,0.0,0.0,0.3335397839546203,4.0,0.0,1.0
