time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.10772705078125,297.1499938964844,293.1499938964844,0.07892557233572,-1899.81396484375,304.1451110839844,0.7330514788627625,0.1337888687849044,0.1210469231009483,294.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.516979992389679,0.050000000745058,0.0485449656844139,293.0792236328125,297.1499938964844,293.1499938964844,0.0131096886470913,-546.583740234375,303.764892578125,0.516979992389679,0.050000000745058,0.0358551479876041,293.1004943847656,297.1499938964844,293.1499938964844,0.2564668357372284,-5113.19970703125,304.16119384765625,0.9990000128746032,0.4268551170825958,0.3253903090953827,293.2651062011719,297.1499938964844,293.1499938964844,0.0021538885775953,-817.25634765625,294.1033935546875,0.516979992389679,0.050000000745058,0.230276420712471,291.1622314453125,291.1499938964844,263.1499938964844,261.4875793457031,280.635009765625,293.3424072265625,291.1602783203125,1.0,0.2112012505531311,0.7845197916030884,0.7845197916030884,1.0,1.0,-0.9133965969085692,0.3846571147441864,0.5287395119667053,0.1504033505916595,0.0,0.0,0.458099216222763,35.12790298461914,40.0,-18.338003158569336,-9654.5810546875,97.83892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,307.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.2201033681631088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876971304416656,0.3877021372318268,-5.008977950637927e-06,0.0,0.0002233769337181,0.0,0.0,19.71966361999512,0.0,0.0,0.0,0.3335397839546203,4.0,0.0,1.0
666780,293.1058349609375,297.1499938964844,293.1499938964844,0.0801621749997139,-1922.8336181640625,304.1446838378906,0.7327543497085571,0.1352483034133911,0.1223774030804634,294.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5146580934524536,0.050000000745058,0.0485726296901702,293.07098388671875,297.1499938964844,293.1499938964844,0.0132563970983028,-549.5933837890625,303.8117980957031,0.5146580934524536,0.050000000745058,0.0358755774796009,293.0989685058594,297.1499938964844,293.1499938964844,0.2603510618209839,-5178.05615234375,304.1510009765625,0.9990000128746032,0.4284268617630005,0.3293994665145874,293.25994873046875,297.1499938964844,293.1499938964844,0.0021376954391598,-811.5625,294.0662536621094,0.5146580934524536,0.050000000745058,0.230407640337944,291.1473999023437,291.1499938964844,263.1499938964844,261.4927673339844,280.6366882324219,293.3468017578125,291.1454467773437,1.0,0.2132186293601989,0.7845103144645691,0.7845103144645691,1.0,1.0,-0.9200196266174316,0.3874792158603668,0.5325404405593872,0.1519614607095718,0.0,0.0,0.4594399631023407,35.902732849121094,43.0,-20.504079818725582,-9708.0732421875,100.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,307.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.2190621346235275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886187374591827,0.3886237442493438,-5.008138941775542e-06,0.0,0.0002223202172899,0.0,0.0,19.773685455322266,0.0,0.0,0.0,0.3337494432926178,4.0,0.0,1.0
666840,293.1058349609375,297.1499938964844,293.1499938964844,0.0801621749997139,-1922.8336181640625,304.1446838378906,0.7327543497085571,0.1352483034133911,0.1223774030804634,294.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5146580934524536,0.050000000745058,0.0485726296901702,293.07098388671875,297.1499938964844,293.1499938964844,0.0132563970983028,-549.5933837890625,303.8117980957031,0.5146580934524536,0.050000000745058,0.0358755774796009,293.0989685058594,297.1499938964844,293.1499938964844,0.2603510618209839,-5178.05615234375,304.1510009765625,0.9990000128746032,0.4284268617630005,0.3293994665145874,293.25994873046875,297.1499938964844,293.1499938964844,0.0021376954391598,-811.5625,294.0662536621094,0.5146580934524536,0.050000000745058,0.230407640337944,291.1473999023437,291.1499938964844,263.1499938964844,261.4927673339844,280.6366882324219,293.3468017578125,291.1454467773437,1.0,0.2132186293601989,0.7845103144645691,0.7845103144645691,1.0,1.0,-0.9200196266174316,0.3874792158603668,0.5325404405593872,0.1519614607095718,0.0,0.0,0.4594399631023407,35.902732849121094,43.0,-20.504079818725582,-9708.0732421875,100.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,307.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.2190621346235275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886187374591827,0.3886237442493438,-5.008138941775542e-06,0.0,0.0002223202172899,0.0,0.0,19.773685455322266,0.0,0.0,0.0,0.3337494432926178,4.0,0.0,1.0
666900,293.1049194335937,297.1499938964844,293.1499938964844,0.0807906463742256,-1934.548095703125,304.1445007324219,0.7320947051048279,0.1359846740961074,0.1230553984642028,294.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5130781531333923,0.050000000745058,0.0485921092331409,293.06689453125,297.1499938964844,293.1499938964844,0.0133356684818863,-551.2025146484375,303.8362731933594,0.5130781531333923,0.050000000745058,0.0358899682760238,293.10009765625,297.1499938964844,293.1499938964844,0.2630828022956848,-5222.849609375,304.1458435058594,0.9990000128746032,0.4288515448570251,0.3321934342384338,293.2574768066406,297.1499938964844,293.1499938964844,0.0021301514934748,-808.9188232421875,294.0481872558594,0.5130781531333923,0.050000000745058,0.230500042438507,291.1400756835937,291.1499938964844,263.1499938964844,261.4953308105469,280.6399230957031,293.35357666015625,291.13818359375,1.0,0.2145716100931167,0.7845056056976318,0.7845056056976318,1.0,1.0,-0.9243378043174744,0.389320969581604,0.5350168347358704,0.1529788374900818,0.0,0.0,0.4608370065689087,36.4447135925293,43.0,-20.49410820007324,-9744.46484375,102.13605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,307.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1484375,18000.0,0.0,0.0,0.2186634689569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901451826095581,0.3901501893997192,-5.012586825614562e-06,0.0,0.0002219156303908,0.0,0.0,19.883930206298828,0.0,0.0,0.0,0.3341802358627319,4.0,0.0,1.0
666960,293.10406494140625,297.1499938964844,293.1499938964844,0.0814225003123283,-1946.3338623046875,304.14434814453125,0.7311499118804932,0.1367231756448745,0.1237392127513885,294.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5112794637680054,0.050000000745058,0.0486149676144123,293.0628356933594,297.1499938964844,293.1499938964844,0.0134184611961245,-552.8675537109375,303.86138916015625,0.5112794637680054,0.050000000745058,0.0359068475663661,293.1023864746094,297.1499938964844,293.1499938964844,0.2662751972675323,-5274.75048828125,304.14080810546875,0.9990000128746032,0.4290366470813751,0.3354421555995941,293.25506591796875,297.1499938964844,293.1499938964844,0.002122918376699,-806.3843383789062,294.0305480957031,0.5112794637680054,0.050000000745058,0.2306084781885147,291.13299560546875,291.1499938964844,263.1499938964844,261.4978942871094,280.6447448730469,293.3630676269531,291.1311950683594,1.0,0.216123417019844,0.7844423055648804,0.7844423055648804,1.0,1.0,-0.9292351007461548,0.3914058208465576,0.5378292798995972,0.1541289389133453,0.0,0.0,0.4626822173595428,37.07900619506836,46.0,-20.01716995239257,-9786.228515625,104.15845489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.173828125,18000.0,0.0,0.0,0.2183803021907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923399150371551,0.3923449218273163,-5.020147455070401e-06,0.0,0.000221628244617,0.0,0.0,20.047149658203125,0.0,0.0,0.0,0.3348166942596435,4.0,0.0,1.0
667020,293.1025085449219,297.1499938964844,293.1499938964844,0.0826887264847755,-1969.9693603515625,304.1441345214844,0.7285472750663757,0.1382016390562057,0.125118538737297,294.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5071807503700256,0.050000000745058,0.0486699417233467,293.05487060546875,297.1499938964844,293.1499938964844,0.0135938897728919,-556.3379516601562,303.9134521484375,0.5071807503700256,0.050000000745058,0.0359474532306194,293.11004638671875,297.1499938964844,293.1499938964844,0.2738815248012543,-5397.08154296875,304.1312255859375,0.9990000128746032,0.4286924302577972,0.343129426240921,293.2504577636719,297.1499938964844,293.1499938964844,0.0021091690286993,-801.5506591796875,293.99664306640625,0.5071807503700256,0.050000000745058,0.230869248509407,291.1199035644531,291.1499938964844,263.1499938964844,261.50299072265625,280.6583557128906,293.3894958496094,291.11834716796875,1.0,0.2197490483522415,0.7843156456947327,0.7843156456947327,1.0,1.0,-0.9405440092086792,0.3962268531322479,0.5443171858787537,0.1567925661802292,0.0,0.0,0.4675962328910827,38.60020065307617,49.0,-18.16856575012207,-9883.58984375,108.98844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,307.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.51171875,18000.0,0.0,0.0,0.2182478010654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986168801784515,0.398621916770935,-5.044368208473316e-06,0.0,0.0002214937703683,0.0,0.0,20.52728843688965,0.0,0.0,0.0,0.3366760611534118,4.0,0.0,1.0
667080,293.1025085449219,297.1499938964844,293.1499938964844,0.0826887264847755,-1969.9693603515625,304.1441345214844,0.7285472750663757,0.1382016390562057,0.125118538737297,294.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5071807503700256,0.050000000745058,0.0486699417233467,293.05487060546875,297.1499938964844,293.1499938964844,0.0135938897728919,-556.3379516601562,303.9134521484375,0.5071807503700256,0.050000000745058,0.0359474532306194,293.11004638671875,297.1499938964844,293.1499938964844,0.2738815248012543,-5397.08154296875,304.1312255859375,0.9990000128746032,0.4286924302577972,0.343129426240921,293.2504577636719,297.1499938964844,293.1499938964844,0.0021091690286993,-801.5506591796875,293.99664306640625,0.5071807503700256,0.050000000745058,0.230869248509407,291.1199035644531,291.1499938964844,263.1499938964844,261.50299072265625,280.6583557128906,293.3894958496094,291.11834716796875,1.0,0.2197490483522415,0.7843156456947327,0.7843156456947327,1.0,1.0,-0.9405440092086792,0.3962268531322479,0.5443171858787537,0.1567925661802292,0.0,0.0,0.4675962328910827,38.60020065307617,49.0,-18.16856575012207,-9883.58984375,108.98844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,307.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.51171875,18000.0,0.0,0.0,0.2182478010654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986168801784515,0.398621916770935,-5.044368208473316e-06,0.0,0.0002214937703683,0.0,0.0,20.52728843688965,0.0,0.0,0.0,0.3366760611534118,4.0,0.0,1.0
667140,293.1011657714844,297.1499938964844,293.1499938964844,0.0839500650763511,-1993.529541015625,304.1439819335937,0.7252157926559448,0.1396767199039459,0.1265064477920532,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5026454925537109,0.050000000745058,0.0487358346581459,293.0471496582031,297.1499938964844,293.1499938964844,0.0137814981862902,-559.961181640625,303.9677734375,0.5026454925537109,0.050000000745058,0.0359961241483688,293.1213073730469,297.1499938964844,293.1499938964844,0.2828583717346191,-5539.6669921875,304.1225891113281,0.9990000128746032,0.4274309873580932,0.3521220982074737,293.2461853027344,297.1499938964844,293.1499938964844,0.0020962175913155,-796.9635620117188,293.9647216796875,0.5026454925537109,0.050000000745058,0.2311818301677703,291.1085205078125,291.1499938964844,263.1499938964844,261.50799560546875,280.6767272949219,293.4251708984375,291.10723876953125,1.0,0.2239506989717483,0.784188985824585,0.784188985824585,1.0,1.0,-0.9535149335861206,0.4017677903175354,0.5517471432685852,0.1598611921072006,0.0,0.0,0.4739191234111786,40.41852951049805,52.0,-15.667683601379396,-9995.73828125,114.77014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,307.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.55859375,18000.0,0.0,0.0,0.2187943458557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071696996688843,0.4071747660636902,-5.0801668294298e-06,0.0,0.0002220484457211,0.0,0.0,21.20178985595703,0.0,0.0,0.0,0.3392551243305206,4.0,0.0,1.0
667200,293.1011657714844,297.1499938964844,293.1499938964844,0.0839500650763511,-1993.529541015625,304.1439819335937,0.7252157926559448,0.1396767199039459,0.1265064477920532,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5026454925537109,0.050000000745058,0.0487358346581459,293.0471496582031,297.1499938964844,293.1499938964844,0.0137814981862902,-559.961181640625,303.9677734375,0.5026454925537109,0.050000000745058,0.0359961241483688,293.1213073730469,297.1499938964844,293.1499938964844,0.2828583717346191,-5539.6669921875,304.1225891113281,0.9990000128746032,0.4274309873580932,0.3521220982074737,293.2461853027344,297.1499938964844,293.1499938964844,0.0020962175913155,-796.9635620117188,293.9647216796875,0.5026454925537109,0.050000000745058,0.2311818301677703,291.1085205078125,291.1499938964844,263.1499938964844,261.50799560546875,280.6767272949219,293.4251708984375,291.10723876953125,1.0,0.2239506989717483,0.784188985824585,0.784188985824585,1.0,1.0,-0.9535149335861206,0.4017677903175354,0.5517471432685852,0.1598611921072006,0.0,0.0,0.4739191234111786,40.41852951049805,52.0,-15.667683601379396,-9995.73828125,114.77014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,307.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.55859375,18000.0,0.0,0.0,0.2187943458557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071696996688843,0.4071747660636902,-5.0801668294298e-06,0.0,0.0002220484457211,0.0,0.0,21.20178985595703,0.0,0.0,0.0,0.3392551243305206,4.0,0.0,1.0
667260,293.1000366210937,297.1499938964844,293.1499938964844,0.0851990431547164,-2016.8638916015625,304.1439208984375,0.7213754653930664,0.1411453783512115,0.1278978735208511,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4978898465633392,0.050000000745058,0.0488110668957233,293.0396728515625,297.1499938964844,293.1499938964844,0.01398023404181,-563.6976928710938,304.024169921875,0.4978898465633392,0.050000000745058,0.0360516868531703,293.1353454589844,297.1499938964844,293.1499938964844,0.2929173707962036,-5697.6005859375,304.114990234375,0.9990000128746032,0.4253156185150146,0.3621160387992859,293.2422180175781,297.1499938964844,293.1499938964844,0.0020839390344917,-792.5656127929688,293.93505859375,0.4978898465633392,0.050000000745058,0.2315386980772018,291.0992431640625,291.1499938964844,263.1499938964844,261.5129699707031,280.6998596191406,293.4696350097656,291.0982971191406,1.0,0.2285985946655273,0.7839640378952026,0.7839640378952026,1.0,1.0,-0.9677648544311525,0.4078585505485534,0.5599063038825989,0.1632377654314041,0.0,0.0,0.4813289046287536,42.490211486816406,55.0,-12.61884307861328,-10118.7197265625,121.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680236816406,307.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.662109375,18000.0,0.0,0.0,0.2200845927000045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176586866378784,0.4176638126373291,-5.126795258547645e-06,0.0,0.000223357885261,0.0,0.0,22.05575561523437,0.0,0.0,0.0,0.3424659073352813,4.0,0.0,1.0
667320,293.1000366210937,297.1499938964844,293.1499938964844,0.0851990431547164,-2016.8638916015625,304.1439208984375,0.7213754653930664,0.1411453783512115,0.1278978735208511,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4978898465633392,0.050000000745058,0.0488110668957233,293.0396728515625,297.1499938964844,293.1499938964844,0.01398023404181,-563.6976928710938,304.024169921875,0.4978898465633392,0.050000000745058,0.0360516868531703,293.1353454589844,297.1499938964844,293.1499938964844,0.2929173707962036,-5697.6005859375,304.114990234375,0.9990000128746032,0.4253156185150146,0.3621160387992859,293.2422180175781,297.1499938964844,293.1499938964844,0.0020839390344917,-792.5656127929688,293.93505859375,0.4978898465633392,0.050000000745058,0.2315386980772018,291.0992431640625,291.1499938964844,263.1499938964844,261.5129699707031,280.6998596191406,293.4696350097656,291.0982971191406,1.0,0.2285985946655273,0.7839640378952026,0.7839640378952026,1.0,1.0,-0.9677648544311525,0.4078585505485534,0.5599063038825989,0.1632377654314041,0.0,0.0,0.4813289046287536,42.490211486816406,55.0,-12.61884307861328,-10118.7197265625,121.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680236816406,307.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.662109375,18000.0,0.0,0.0,0.2200845927000045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176586866378784,0.4176638126373291,-5.126795258547645e-06,0.0,0.000223357885261,0.0,0.0,22.05575561523437,0.0,0.0,0.0,0.3424659073352813,4.0,0.0,1.0
667380,293.0990600585937,297.1499938964844,293.1499938964844,0.086431510746479,-2039.8839111328125,304.1438903808594,0.7171691656112671,0.1426075100898742,0.1292909383773803,294.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4930357038974762,0.050000000745058,0.0488944165408611,293.0324401855469,297.1499938964844,293.1499938964844,0.0141895012930035,-567.51953125,304.0826110839844,0.4930357038974762,0.050000000745058,0.0361132510006427,293.15155029296875,297.1499938964844,293.1499938964844,0.3038306832313537,-5867.02880859375,304.1084899902344,0.9990000128746032,0.4224023222923279,0.3728756308555603,293.2384948730469,297.1499938964844,293.1499938964844,0.0020722961053252,-788.3353271484375,293.9079895019531,0.4930357038974762,0.050000000745058,0.2319340705871582,291.0924072265625,291.1499938964844,263.1499938964844,261.51788330078125,280.7273864746094,293.5226745605469,291.0917663574219,1.0,0.2335918545722961,0.7837391495704651,0.7837391495704651,1.0,1.0,-0.982998788356781,0.4143850803375244,0.5686137676239014,0.166863352060318,0.0,0.0,0.4894932210445404,44.78143310546875,43.0,-9.289554595947266,-10249.33203125,128.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,307.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.37109375,18000.0,0.0,0.0,0.2221369296312332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429697722196579,0.4297029078006744,-5.183301709621446e-06,0.0,0.0002254407445434,0.0,0.0,23.07084274291992,0.0,0.0,0.0,0.3462088704109192,4.0,0.0,1.0
667440,293.0990600585937,297.1499938964844,293.1499938964844,0.086431510746479,-2039.8839111328125,304.1438903808594,0.7171691656112671,0.1426075100898742,0.1292909383773803,294.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4930357038974762,0.050000000745058,0.0488944165408611,293.0324401855469,297.1499938964844,293.1499938964844,0.0141895012930035,-567.51953125,304.0826110839844,0.4930357038974762,0.050000000745058,0.0361132510006427,293.15155029296875,297.1499938964844,293.1499938964844,0.3038306832313537,-5867.02880859375,304.1084899902344,0.9990000128746032,0.4224023222923279,0.3728756308555603,293.2384948730469,297.1499938964844,293.1499938964844,0.0020722961053252,-788.3353271484375,293.9079895019531,0.4930357038974762,0.050000000745058,0.2319340705871582,291.0924072265625,291.1499938964844,263.1499938964844,261.51788330078125,280.7273864746094,293.5226745605469,291.0917663574219,1.0,0.2335918545722961,0.7837391495704651,0.7837391495704651,1.0,1.0,-0.982998788356781,0.4143850803375244,0.5686137676239014,0.166863352060318,0.0,0.0,0.4894932210445404,44.78143310546875,43.0,-9.289554595947266,-10249.33203125,128.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,307.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.37109375,18000.0,0.0,0.0,0.2221369296312332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429697722196579,0.4297029078006744,-5.183301709621446e-06,0.0,0.0002254407445434,0.0,0.0,23.07084274291992,0.0,0.0,0.0,0.3462088704109192,4.0,0.0,1.0
667500,293.0985717773437,297.1499938964844,293.1499938964844,0.0870051831007003,-2050.5634765625,304.1439514160156,0.7177151441574097,0.1433514356613159,0.1299590021371841,294.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09112548828125,0.4925788640975952,0.050000000745058,0.0489025712013244,293.0288391113281,297.1499938964844,293.1499938964844,0.0142778865993022,-568.9819946289062,304.1128234863281,0.4925788640975952,0.050000000745058,0.036119271069765,293.15869140625,297.1499938964844,293.1499938964844,0.3052364885807037,-5886.2509765625,304.1136169433594,0.9990000128746032,0.4209798276424408,0.3739134669303894,293.23663330078125,297.1499938964844,293.1499938964844,0.002065745415166,-785.8673706054688,293.89654541015625,0.4925788640975952,0.050000000745058,0.2319727391004562,291.091064453125,291.1499938964844,263.1499938964844,261.5202941894531,280.74078369140625,293.5458068847656,291.0917663574219,1.0,0.2337809950113296,0.7836266756057739,0.7836266756057739,1.0,1.0,-0.985115110874176,0.4152593612670898,0.569855809211731,0.1674278676509857,0.0,0.0,0.4935819506645202,45.014869689941406,43.0,-0.8053162097930908,-10286.9677734375,129.70018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486328125,307.2060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.193359375,18000.0,0.0,0.0,0.2234192341566085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361161589622497,0.4361213743686676,-5.214797056396492e-06,0.0,0.0002267421223223,0.0,0.0,23.62800407409668,0.0,0.0,0.0,0.3482266068458557,4.0,0.0,1.0
667560,293.0980224609375,297.1499938964844,293.1499938964844,0.0874966755509376,-2059.560302734375,304.1441650390625,0.7202616930007935,0.1441125273704528,0.1306177526712417,294.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.4935823082923889,0.050000000745058,0.0488846823573112,293.025146484375,297.1499938964844,293.1499938964844,0.0143416170030832,-569.7466430664062,304.1438903808594,0.4935823082923889,0.050000000745058,0.0361060611903667,293.1617736816406,297.1499938964844,293.1499938964844,0.3032036125659942,-5851.09375,304.1239929199219,0.9990000128746032,0.420259565114975,0.3716388940811157,293.2347412109375,297.1499938964844,293.1499938964844,0.0020582722499966,-782.7628784179688,293.89276123046875,0.4935823082923889,0.050000000745058,0.2318878918886184,291.09893798828125,291.1499938964844,263.1499938964844,261.522705078125,280.7470397949219,293.554443359375,291.10223388671875,1.0,0.2327137440443039,0.7834876775741577,0.7834876775741577,1.0,1.0,-0.9830390810966492,0.4143288135528564,0.5687102675437927,0.1669762581586837,0.0,0.0,0.4962545335292816,44.538551330566406,31.0,17.20777130126953,-10298.6240234375,128.4020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792663574219,307.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.6015625,18000.0,0.0,0.0,0.2247872203588485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416983425617218,0.441703587770462,-5.245836746325949e-06,0.0,0.0002281304477946,0.0,0.0,24.133338928222656,0.0,0.0,0.0,0.3500073850154876,4.0,0.0,1.0
667620,293.0967712402344,297.1499938964844,293.1499938964844,0.0883455425500869,-2074.834228515625,304.1446838378906,0.7303473353385925,0.1456818878650665,0.1319184303283691,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4993943572044372,0.050000000745058,0.0487864986062049,293.0191955566406,297.1499938964844,293.1499938964844,0.0157360173761844,-599.2138061523438,304.14697265625,0.5096510052680969,0.0539990290999412,0.038092516362667,293.154296875,297.1499938964844,293.1499938964844,0.2907459735870361,-5648.9052734375,304.1536560058594,0.9990000128746032,0.4214338660240173,0.3588921725749969,293.2308044433594,297.1499938964844,293.1499938964844,0.002038549631834,-774.3094482421875,293.9000549316406,0.4993943572044372,0.050000000745058,0.2314221411943435,291.1317749023437,291.1499938964844,263.1499938964844,261.5274658203125,280.7364196777344,293.5267639160156,291.1360168457031,1.0,0.2273027151823043,0.7832096815109253,0.7832096815109253,1.0,1.0,-0.9710119366645812,0.4090579450130462,0.5619539618492126,0.1642549186944961,0.0,0.0,0.4965678751468658,41.91353225708008,34.0,40.14384841918945,-10238.0693359375,121.19964599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.86328125,18000.0,0.0,0.0,0.2274543642997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454846978187561,0.4454899728298187,-5.280077857605647e-06,0.0,0.0002308372640982,0.0,0.0,24.53284454345703,0.0,0.0,0.0,0.3513977527618408,4.0,0.0,1.0
667680,293.0967712402344,297.1499938964844,293.1499938964844,0.0883455425500869,-2074.834228515625,304.1446838378906,0.7303473353385925,0.1456818878650665,0.1319184303283691,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4993943572044372,0.050000000745058,0.0487864986062049,293.0191955566406,297.1499938964844,293.1499938964844,0.0157360173761844,-599.2138061523438,304.14697265625,0.5096510052680969,0.0539990290999412,0.038092516362667,293.154296875,297.1499938964844,293.1499938964844,0.2907459735870361,-5648.9052734375,304.1536560058594,0.9990000128746032,0.4214338660240173,0.3588921725749969,293.2308044433594,297.1499938964844,293.1499938964844,0.002038549631834,-774.3094482421875,293.9000549316406,0.4993943572044372,0.050000000745058,0.2314221411943435,291.1317749023437,291.1499938964844,263.1499938964844,261.5274658203125,280.7364196777344,293.5267639160156,291.1360168457031,1.0,0.2273027151823043,0.7832096815109253,0.7832096815109253,1.0,1.0,-0.9710119366645812,0.4090579450130462,0.5619539618492126,0.1642549186944961,0.0,0.0,0.4965678751468658,41.91353225708008,34.0,40.14384841918945,-10238.0693359375,121.19964599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.86328125,18000.0,0.0,0.0,0.2274543642997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454846978187561,0.4454899728298187,-5.280077857605647e-06,0.0,0.0002308372640982,0.0,0.0,24.53284454345703,0.0,0.0,0.0,0.3513977527618408,4.0,0.0,1.0
667740,293.09552001953125,297.1499938964844,293.1499938964844,0.0893193483352661,-2092.63134765625,304.14483642578125,0.7383385300636292,0.1472848206758499,0.1332904249429702,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5036527514457703,0.050000000745058,0.0487206205725669,293.0171203613281,297.1499938964844,293.1499938964844,0.0178149361163377,-639.5924682617188,304.1445617675781,0.5282781720161438,0.0577397681772708,0.0407406464219093,293.1361389160156,297.1499938964844,293.1499938964844,0.2817536294460296,-5505.56103515625,304.1669006347656,0.9990000128746032,0.4250061213970184,0.350078821182251,293.2266845703125,297.1499938964844,293.1499938964844,0.0020205138716846,-766.7918090820312,293.9031677246094,0.5036527514457703,0.050000000745058,0.2311096489429474,291.15673828125,291.1499938964844,263.1499938964844,261.5321350097656,280.7123718261719,293.4767761230469,291.15789794921875,1.0,0.2243494391441345,0.7829317450523376,0.7829317450523376,1.0,1.0,-0.9648000001907348,0.4062968492507934,0.5585031509399414,0.1629163026809692,0.0,0.0,0.4937055110931396,40.175479888916016,37.0,26.898313522338867,-10177.7353515625,116.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593322753906,307.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.28515625,18000.0,0.0,0.0,0.2296243757009506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420793354511261,0.4420846104621887,-5.272841917758342e-06,0.0,0.0002330395509488,0.0,0.0,24.267778396606445,0.0,0.0,0.0,0.3504852950572967,4.0,0.0,1.0
667800,293.09552001953125,297.1499938964844,293.1499938964844,0.0893193483352661,-2092.63134765625,304.14483642578125,0.7383385300636292,0.1472848206758499,0.1332904249429702,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5036527514457703,0.050000000745058,0.0487206205725669,293.0171203613281,297.1499938964844,293.1499938964844,0.0178149361163377,-639.5924682617188,304.1445617675781,0.5282781720161438,0.0577397681772708,0.0407406464219093,293.1361389160156,297.1499938964844,293.1499938964844,0.2817536294460296,-5505.56103515625,304.1669006347656,0.9990000128746032,0.4250061213970184,0.350078821182251,293.2266845703125,297.1499938964844,293.1499938964844,0.0020205138716846,-766.7918090820312,293.9031677246094,0.5036527514457703,0.050000000745058,0.2311096489429474,291.15673828125,291.1499938964844,263.1499938964844,261.5321350097656,280.7123718261719,293.4767761230469,291.15789794921875,1.0,0.2243494391441345,0.7829317450523376,0.7829317450523376,1.0,1.0,-0.9648000001907348,0.4062968492507934,0.5585031509399414,0.1629163026809692,0.0,0.0,0.4937055110931396,40.175479888916016,37.0,26.898313522338867,-10177.7353515625,116.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593322753906,307.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.28515625,18000.0,0.0,0.0,0.2296243757009506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420793354511261,0.4420846104621887,-5.272841917758342e-06,0.0,0.0002330395509488,0.0,0.0,24.267778396606445,0.0,0.0,0.0,0.3504852950572967,4.0,0.0,1.0
667860,293.0942687988281,297.1499938964844,293.1499938964844,0.0905032381415367,-2114.701904296875,304.1445617675781,0.7435906529426575,0.1489177942276001,0.134719505906105,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5057536363601685,0.050000000745058,0.0486899577081203,293.0160827636719,297.1499938964844,293.1499938964844,0.0200029890984296,-678.5252075195312,304.1427307128906,0.5439727902412415,0.061315182596445,0.0432330518960952,293.1206970214844,297.1499938964844,293.1499938964844,0.2775057256221771,-5439.48681640625,304.1681213378906,0.9990000128746032,0.4284949600696563,0.3459020555019378,293.2222900390625,297.1499938964844,293.1499938964844,0.0020080585964024,-762.0103149414062,293.8908386230469,0.5057536363601685,0.050000000745058,0.2309641987085342,291.1593933105469,291.1499938964844,263.1499938964844,261.5367431640625,280.6986083984375,293.44757080078125,291.15924072265625,1.0,0.2232114225625991,0.7828978896141052,0.7828978896141052,1.0,1.0,-0.9642807841300964,0.4059885740280151,0.5582921504974365,0.1630066931247711,0.0,0.0,0.4921673834323883,39.39727020263672,40.0,7.101827144622803,-10164.0,115.5197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879272460937,307.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.654296875,18000.0,0.0,0.0,0.2312557101249694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390399158000946,0.4390451908111572,-5.2561049415089656e-06,0.0,0.0002346951514482,0.0,0.0,23.99160957336425,0.0,0.0,0.0,0.3495214283466339,4.0,0.0,1.0
667920,293.0942687988281,297.1499938964844,293.1499938964844,0.0905032381415367,-2114.701904296875,304.1445617675781,0.7435906529426575,0.1489177942276001,0.134719505906105,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5057536363601685,0.050000000745058,0.0486899577081203,293.0160827636719,297.1499938964844,293.1499938964844,0.0200029890984296,-678.5252075195312,304.1427307128906,0.5439727902412415,0.061315182596445,0.0432330518960952,293.1206970214844,297.1499938964844,293.1499938964844,0.2775057256221771,-5439.48681640625,304.1681213378906,0.9990000128746032,0.4284949600696563,0.3459020555019378,293.2222900390625,297.1499938964844,293.1499938964844,0.0020080585964024,-762.0103149414062,293.8908386230469,0.5057536363601685,0.050000000745058,0.2309641987085342,291.1593933105469,291.1499938964844,263.1499938964844,261.5367431640625,280.6986083984375,293.44757080078125,291.15924072265625,1.0,0.2232114225625991,0.7828978896141052,0.7828978896141052,1.0,1.0,-0.9642807841300964,0.4059885740280151,0.5582921504974365,0.1630066931247711,0.0,0.0,0.4921673834323883,39.39727020263672,40.0,7.101827144622803,-10164.0,115.5197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879272460937,307.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.654296875,18000.0,0.0,0.0,0.2312557101249694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390399158000946,0.4390451908111572,-5.2561049415089656e-06,0.0,0.0002346951514482,0.0,0.0,23.99160957336425,0.0,0.0,0.0,0.3495214283466339,4.0,0.0,1.0
667980,293.0930480957031,297.1499938964844,293.1499938964844,0.0917738750576973,-2138.47900390625,304.1442565917969,0.7466550469398499,0.1505779325962066,0.1361993849277496,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5061224699020386,0.050000000745058,0.0486846752464771,293.01531982421875,297.1499938964844,293.1499938964844,0.0223839655518531,-717.5369873046875,304.1412048339844,0.5571975111961365,0.0648606866598129,0.0457112044095993,293.1103210449219,297.1499938964844,293.1499938964844,0.2766279280185699,-5427.6552734375,304.1634521484375,0.9990000128746032,0.4313521981239319,0.3451801538467407,293.2178039550781,297.1499938964844,293.1499938964844,0.0019986878614872,-758.5571899414062,293.87554931640625,0.5061224699020386,0.050000000745058,0.2309391349554062,291.1560363769531,291.1499938964844,263.1499938964844,261.541259765625,280.6956481933594,293.4392395019531,291.15533447265625,1.0,0.2235778123140335,0.7828640341758728,0.7828640341758728,1.0,1.0,-0.9681270718574524,0.4075580835342407,0.5605689883232117,0.1641338765621185,0.0,0.0,0.4915413558483124,39.313018798828125,43.0,-3.5764973163604736,-10190.3642578125,116.25016021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405090332031,307.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.2324758172035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375560581684112,0.4375613033771515,-5.24615006725071e-06,0.0,0.0002359334030188,0.0,0.0,23.8503646850586,0.0,0.0,0.0,0.3490175306797027,4.0,0.0,1.0
668040,293.0930480957031,297.1499938964844,293.1499938964844,0.0917738750576973,-2138.47900390625,304.1442565917969,0.7466550469398499,0.1505779325962066,0.1361993849277496,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5061224699020386,0.050000000745058,0.0486846752464771,293.01531982421875,297.1499938964844,293.1499938964844,0.0223839655518531,-717.5369873046875,304.1412048339844,0.5571975111961365,0.0648606866598129,0.0457112044095993,293.1103210449219,297.1499938964844,293.1499938964844,0.2766279280185699,-5427.6552734375,304.1634521484375,0.9990000128746032,0.4313521981239319,0.3451801538467407,293.2178039550781,297.1499938964844,293.1499938964844,0.0019986878614872,-758.5571899414062,293.87554931640625,0.5061224699020386,0.050000000745058,0.2309391349554062,291.1560363769531,291.1499938964844,263.1499938964844,261.541259765625,280.6956481933594,293.4392395019531,291.15533447265625,1.0,0.2235778123140335,0.7828640341758728,0.7828640341758728,1.0,1.0,-0.9681270718574524,0.4075580835342407,0.5605689883232117,0.1641338765621185,0.0,0.0,0.4915413558483124,39.313018798828125,43.0,-3.5764973163604736,-10190.3642578125,116.25016021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405090332031,307.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.2324758172035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375560581684112,0.4375613033771515,-5.24615006725071e-06,0.0,0.0002359334030188,0.0,0.0,23.8503646850586,0.0,0.0,0.0,0.3490175306797027,4.0,0.0,1.0
668100,293.09246826171875,297.1499938964844,293.1499938964844,0.0924339368939399,-2150.850341796875,304.14410400390625,0.7474613189697266,0.1514133065938949,0.1369530111551284,294.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.50574791431427,0.050000000745058,0.0486900024116039,293.0150451660156,297.1499938964844,293.1499938964844,0.0236501414328813,-737.1551513671875,304.1405029296875,0.5629062652587891,0.0666262060403823,0.0469511449337005,293.107177734375,297.1499938964844,293.1499938964844,0.2772770524024963,-5439.07470703125,304.1598205566406,0.9990000128746032,0.432473212480545,0.345912903547287,293.2156066894531,297.1499938964844,293.1499938964844,0.0019948820117861,-757.2086181640625,293.8671569824219,0.50574791431427,0.050000000745058,0.2309644073247909,291.1527404785156,291.1499938964844,263.1499938964844,261.5434875488281,280.6974792480469,293.4417419433594,291.1518249511719,1.0,0.2242361158132553,0.7828471064567566,0.7828471064567566,1.0,1.0,-0.9714354276657104,0.4089420735836029,0.5624933838844299,0.1650195121765136,0.0,0.0,0.4916866719722748,39.4888801574707,43.0,-7.190906524658203,-10215.708984375,117.2917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690734863281,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.23297980427742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374391436576843,0.4374443888664245,-5.244070962362457e-06,0.0,0.0002364448737353,0.0,0.0,23.834123611450195,0.0,0.0,0.0,0.3489620983600616,4.0,0.0,1.0
668160,293.0919189453125,297.1499938964844,293.1499938964844,0.0931050851941108,-2163.434326171875,304.1439514160156,0.747841477394104,0.1522496938705444,0.137712761759758,294.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5050557851791382,0.050000000745058,0.0486999526619911,293.0147705078125,297.1499938964844,293.1499938964844,0.0249626506119966,-756.8137817382812,304.13983154296875,0.5680452585220337,0.0683855041861534,0.0481905564665794,293.1053771972656,297.1499938964844,293.1499938964844,0.2785594463348388,-5460.48583984375,304.1557006835937,0.9990000128746032,0.4333735406398773,0.347276508808136,293.2134094238281,297.1499938964844,293.1499938964844,0.0019915585871785,-756.06103515625,293.8584899902344,0.5050557851791382,0.050000000745058,0.231011614203453,291.14874267578125,291.1499938964844,263.1499938964844,261.5456848144531,280.7013244628906,293.4480285644531,291.147705078125,1.0,0.2251677066087722,0.7827732563018799,0.7827732563018799,1.0,1.0,-0.9755396246910096,0.4106667041778564,0.5648729205131531,0.1660821735858917,0.0,0.0,0.4921684861183166,39.79127502441406,46.0,-9.72094440460205,-10248.4111328125,118.7314910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,307.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.2334420830011367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43783038854599,0.4378356337547302,-5.2443897402554285e-06,0.0,0.0002369140274822,0.0,0.0,23.86215209960937,0.0,0.0,0.0,0.3490648567676544,4.0,0.0,1.0
668220,293.0909423828125,297.1499938964844,293.1499938964844,0.0944663137197494,-2188.94873046875,304.1437072753906,0.7474758625030518,0.1539187878370285,0.139243021607399,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5028639435768127,0.050000000745058,0.0487323366105556,293.0144348144531,297.1499938964844,293.1499938964844,0.0275648105889558,-795.7562255859375,304.138916015625,0.5767370462417603,0.0718786492943763,0.0506625659763813,293.10552978515625,297.1499938964844,293.1499938964844,0.2828129827976227,-5529.6552734375,304.1466979980469,0.9990000128746032,0.4344827532768249,0.3516754806041717,293.209228515625,297.1499938964844,293.1499938964844,0.0019860288593918,-754.2133178710938,293.841064453125,0.5028639435768127,0.050000000745058,0.2311652153730392,291.1398010253906,291.1499938964844,263.1499938964844,261.550048828125,280.713623046875,293.4704284667969,291.1387023925781,1.0,0.2277534157037735,0.7826256155967712,0.7826256155967712,1.0,1.0,-0.985845386981964,0.4150333106517792,0.5708120465278625,0.1686823219060897,0.0,0.0,0.4941194057464599,40.73720932006836,49.0,-12.334049224853516,-10332.9716796875,122.70297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397827148437,307.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.630859375,18000.0,0.0,0.0,0.234328955411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440172791481018,0.4401780664920807,-5.252886694506742e-06,0.0,0.0002378141070948,0.0,0.0,24.056602478027344,0.0,0.0,0.0,0.3497642874717712,4.0,0.0,1.0
668280,293.0909423828125,297.1499938964844,293.1499938964844,0.0944663137197494,-2188.94873046875,304.1437072753906,0.7474758625030518,0.1539187878370285,0.139243021607399,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5028639435768127,0.050000000745058,0.0487323366105556,293.0144348144531,297.1499938964844,293.1499938964844,0.0275648105889558,-795.7562255859375,304.138916015625,0.5767370462417603,0.0718786492943763,0.0506625659763813,293.10552978515625,297.1499938964844,293.1499938964844,0.2828129827976227,-5529.6552734375,304.1466979980469,0.9990000128746032,0.4344827532768249,0.3516754806041717,293.209228515625,297.1499938964844,293.1499938964844,0.0019860288593918,-754.2133178710938,293.841064453125,0.5028639435768127,0.050000000745058,0.2311652153730392,291.1398010253906,291.1499938964844,263.1499938964844,261.550048828125,280.713623046875,293.4704284667969,291.1387023925781,1.0,0.2277534157037735,0.7826256155967712,0.7826256155967712,1.0,1.0,-0.985845386981964,0.4150333106517792,0.5708120465278625,0.1686823219060897,0.0,0.0,0.4941194057464599,40.73720932006836,49.0,-12.334049224853516,-10332.9716796875,122.70297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397827148437,307.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.630859375,18000.0,0.0,0.0,0.234328955411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440172791481018,0.4401780664920807,-5.252886694506742e-06,0.0,0.0002378141070948,0.0,0.0,24.056602478027344,0.0,0.0,0.0,0.3497642874717712,4.0,0.0,1.0
668340,293.09014892578125,297.1499938964844,293.1499938964844,0.0958381742238998,-2214.6318359375,304.1435241699219,0.7458815574645996,0.1555737853050232,0.1407767683267593,294.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4998388290405273,0.050000000745058,0.0487792380154132,293.0143737792969,297.1499938964844,293.1499938964844,0.0308311078697443,-837.3638305664062,304.1369934082031,0.583576500415802,0.0753287300467491,0.0531165413558483,293.1102294921875,297.1499938964844,293.1499938964844,0.2889942526817322,-5628.4111328125,304.13751220703125,0.9990000128746032,0.4346627593040466,0.3579494059085846,293.2052917480469,297.1499938964844,293.1499938964844,0.001981649082154,-752.812255859375,293.823974609375,0.4998388290405273,0.050000000745058,0.2313877046108245,291.1304016113281,291.1499938964844,263.1499938964844,261.5542907714844,280.73095703125,293.5040283203125,291.1293029785156,1.0,0.2311478108167648,0.7824779748916626,0.7824779748916626,1.0,1.0,-0.9984842538833618,0.4204302430152893,0.5780540108680725,0.171805739402771,0.0,0.0,0.4973627626895904,42.079376220703125,52.0,-13.061893463134766,-10438.3505859375,127.97686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.728515625,18000.0,0.0,0.0,0.2353046536445617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444579929113388,0.4445852041244507,-5.2721534302691e-06,0.0,0.0002388043212704,0.0,0.0,24.43807983398437,0.0,0.0,0.0,0.3511267900466919,4.0,0.0,1.0
668400,293.09014892578125,297.1499938964844,293.1499938964844,0.0958381742238998,-2214.6318359375,304.1435241699219,0.7458815574645996,0.1555737853050232,0.1407767683267593,294.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4998388290405273,0.050000000745058,0.0487792380154132,293.0143737792969,297.1499938964844,293.1499938964844,0.0308311078697443,-837.3638305664062,304.1369934082031,0.583576500415802,0.0753287300467491,0.0531165413558483,293.1102294921875,297.1499938964844,293.1499938964844,0.2889942526817322,-5628.4111328125,304.13751220703125,0.9990000128746032,0.4346627593040466,0.3579494059085846,293.2052917480469,297.1499938964844,293.1499938964844,0.001981649082154,-752.812255859375,293.823974609375,0.4998388290405273,0.050000000745058,0.2313877046108245,291.1304016113281,291.1499938964844,263.1499938964844,261.5542907714844,280.73095703125,293.5040283203125,291.1293029785156,1.0,0.2311478108167648,0.7824779748916626,0.7824779748916626,1.0,1.0,-0.9984842538833618,0.4204302430152893,0.5780540108680725,0.171805739402771,0.0,0.0,0.4973627626895904,42.079376220703125,52.0,-13.061893463134766,-10438.3505859375,127.97686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.728515625,18000.0,0.0,0.0,0.2353046536445617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444579929113388,0.4445852041244507,-5.2721534302691e-06,0.0,0.0002388043212704,0.0,0.0,24.43807983398437,0.0,0.0,0.0,0.3511267900466919,4.0,0.0,1.0
668460,293.0895690917969,297.1499938964844,293.1499938964844,0.0972064882516861,-2240.197265625,304.1434020996094,0.7433769106864929,0.1572069823741912,0.1423039883375167,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4962411224842071,0.050000000745058,0.0488384068012237,293.0145568847656,297.1499938964844,293.1499938964844,0.033509362488985,-873.9656372070312,304.13677978515625,0.5889067649841309,0.0787267833948135,0.0555453523993492,293.1188049316406,297.1499938964844,293.1499938964844,0.2967410087585449,-5750.59423828125,304.1288146972656,0.9990000128746032,0.4339383244514465,0.3657097220420837,293.20166015625,297.1499938964844,293.1499938964844,0.0019781577866524,-751.7376708984375,293.80767822265625,0.4962411224842071,0.050000000745058,0.2316683679819107,291.121337890625,291.1499938964844,263.1499938964844,261.55841064453125,280.7527160644531,293.547119140625,291.1203308105469,1.0,0.2351827323436737,0.7822144627571106,0.7822144627571106,1.0,1.0,-1.0129541158676147,0.4266340136528015,0.5863201022148132,0.1753233671188354,0.0,0.0,0.5018007755279541,43.75551223754883,55.0,-12.561816215515137,-10559.677734375,134.39280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555908203125,307.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.142578125,18000.0,0.0,0.0,0.2365189492702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509882926940918,0.4509935975074768,-5.302362751535839e-06,0.0,0.0002400366647634,0.0,0.0,25.00786018371582,0.0,0.0,0.0,0.3531425595283508,4.0,0.0,1.0
